time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
637320,293.3692626953125,297.1499938964844,293.1499938964844,0.4562954902648926,-7653.42724609375,304.2096862792969,0.6181509494781494,0.266209214925766,0.2528986930847168,293.4071044921875,297.1499938964844,293.1499938964844,0.3329917788505554,-6374.22265625,304.2188415527344,0.5655432343482971,0.2066695243120193,0.2105518877506256,292.76953125,297.1499938964844,293.1499938964844,1.0,-15861.3427734375,297.84796142578125,0.9480659365653992,1.0,0.7026641368865967,292.3376770019531,297.1499938964844,293.1499938964844,1.0,-21474.974609375,297.84796142578125,0.9480659365653992,1.0,0.9513503909111024,293.22247314453125,297.1499938964844,293.1499938964844,0.1847657263278961,-19474.990234375,304.1666259765625,0.4769287407398224,0.1288061738014221,0.6446364521980286,279.173095703125,291.1499938964844,256.0531311035156,255.26528930664065,279.1720275878906,293.2742919921875,279.1730041503906,1.0,0.7444824576377869,0.508255660533905,0.508255660533905,1.0,1.0,-3.316904306411743,1.256867289543152,2.060037136077881,0.5126798152923584,0.0,0.0,1.0,415.2640380859375,410.0,-1.0123261213302612,-0.0,4428.51220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4285583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027822941541671,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719230779912323e-06,0.099945455789566,-0.0999377369880676,0.0,0.0,0.0,0.0,3.7271556854248047,0.0,0.0,0.0,0.2653798460960388,4.0,0.0,1.0
637380,293.36541748046875,297.1499938964844,293.1499938964844,0.4457059204578399,-7522.9091796875,304.2074584960937,0.6144596934318542,0.2614387273788452,0.2486033886671066,293.4061584472656,297.1499938964844,293.1499938964844,0.3202992379665375,-6192.70947265625,304.217041015625,0.5586273074150085,0.2003518044948578,0.2045669853687286,292.7740173339844,297.1499938964844,293.1499938964844,1.0,-15861.8271484375,297.8473205566406,0.947733998298645,1.0,0.7026900053024292,292.3427124023437,297.1499938964844,293.1499938964844,1.0,-21475.630859375,297.8473205566406,0.947733998298645,1.0,0.9513853788375854,293.2216796875,297.1499938964844,293.1499938964844,0.1818933933973312,-19245.58203125,304.1658630371094,0.4743329882621765,0.1271303296089172,0.6370503306388855,279.1724853515625,291.1499938964844,256.15631103515625,255.35826110839844,279.1715393066406,293.2731628417969,279.1723937988281,1.0,0.7420434951782227,0.510382354259491,0.510382354259491,1.0,1.0,-3.295490503311157,1.2522053718566897,2.043285131454468,0.5127590894699097,0.0,0.0,1.0,415.0003967285156,410.0,-0.8571218252182007,-0.0,4371.64501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4293518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027923971414566,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.099949412047863,-0.0999416932463646,0.0,0.0,0.0,0.0,3.727305889129639,0.0,0.0,0.0,0.2653802633285522,4.0,0.0,1.0
637440,293.36541748046875,297.1499938964844,293.1499938964844,0.4457059204578399,-7522.9091796875,304.2074584960937,0.6144596934318542,0.2614387273788452,0.2486033886671066,293.4061584472656,297.1499938964844,293.1499938964844,0.3202992379665375,-6192.70947265625,304.217041015625,0.5586273074150085,0.2003518044948578,0.2045669853687286,292.7740173339844,297.1499938964844,293.1499938964844,1.0,-15861.8271484375,297.8473205566406,0.947733998298645,1.0,0.7026900053024292,292.3427124023437,297.1499938964844,293.1499938964844,1.0,-21475.630859375,297.8473205566406,0.947733998298645,1.0,0.9513853788375854,293.2216796875,297.1499938964844,293.1499938964844,0.1818933933973312,-19245.58203125,304.1658630371094,0.4743329882621765,0.1271303296089172,0.6370503306388855,279.1724853515625,291.1499938964844,256.15631103515625,255.35826110839844,279.1715393066406,293.2731628417969,279.1723937988281,1.0,0.7420434951782227,0.510382354259491,0.510382354259491,1.0,1.0,-3.295490503311157,1.2522053718566897,2.043285131454468,0.5127590894699097,0.0,0.0,1.0,415.0003967285156,410.0,-0.8571218252182007,-0.0,4371.64501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4293518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027923971414566,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.099949412047863,-0.0999416932463646,0.0,0.0,0.0,0.0,3.727305889129639,0.0,0.0,0.0,0.2653802633285522,4.0,0.0,1.0
637500,293.36328125,297.1499938964844,293.1499938964844,0.4406055212020874,-7459.74462890625,304.206298828125,0.6126096248626709,0.2591257691383362,0.2465259283781051,293.4053955078125,297.1499938964844,293.1499938964844,0.3141409158706665,-6103.9326171875,304.216064453125,0.5551952719688416,0.1972570568323135,0.2016410529613495,292.77606201171875,297.1499938964844,293.1499938964844,1.0,-15862.025390625,297.8470458984375,0.9475805163383484,1.0,0.7027020454406738,292.3450012207031,297.1499938964844,293.1499938964844,1.0,-21475.8984375,297.8470458984375,0.9475805163383484,1.0,0.9514016509056092,293.2210693359375,297.1499938964844,293.1499938964844,0.1805533617734909,-19138.3125,304.1654357910156,0.4730646312236786,0.1263406574726104,0.6335068345069885,279.1722717285156,291.1499938964844,256.2078857421875,255.40451049804688,279.17138671875,293.2723693847656,279.17218017578125,1.0,0.7408745288848877,0.5114404559135437,0.5114404559135437,1.0,1.0,-3.2852461338043213,1.2500191926956177,2.035226821899414,0.512840747833252,0.0,0.0,1.0,414.8658447265625,410.0,-0.731130063533783,-0.0,4344.58447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4297180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027971729636192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999512746930122,-0.0999435558915138,0.0,0.0,0.0,0.0,3.727376937866211,0.0,0.0,0.0,0.2653804719448089,4.0,0.0,1.0
637560,293.3611145019531,297.1499938964844,293.1499938964844,0.4356166422367096,-7397.74755859375,304.20513916015625,0.6107388734817505,0.2568543255329132,0.2444872558116912,293.4045104980469,297.1499938964844,293.1499938964844,0.3080884516239166,-6016.1962890625,304.2150573730469,0.5517705678939819,0.1941966414451599,0.198749765753746,292.77801513671875,297.1499938964844,293.1499938964844,1.0,-15862.2001953125,297.8468017578125,0.9474277496337892,1.0,0.7027139663696289,292.34722900390625,297.1499938964844,293.1499938964844,1.0,-21476.134765625,297.8468017578125,0.9474277496337892,1.0,0.951417863368988,293.22039794921875,297.1499938964844,293.1499938964844,0.1792584508657455,-19034.455078125,304.1649780273437,0.4717949330806732,0.1255732774734497,0.6300774812698364,279.1720886230469,291.1499938964844,256.2594299316406,255.4506072998047,279.1712951660156,293.271484375,279.1720275878906,1.0,0.73973548412323,0.5124980807304382,0.5124980807304382,1.0,1.0,-3.2752273082733154,1.247902512550354,2.027324676513672,0.5129408240318298,0.0,0.0,1.0,414.74114990234375,410.0,-0.5959948897361755,-0.0,4318.27783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028017625212669,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999530702829361,-0.0999453514814376,0.0,0.0,0.0,0.0,3.727445125579834,0.0,0.0,0.0,0.2653806805610657,4.0,0.0,1.0
637620,293.3565979003906,297.1499938964844,293.1499938964844,0.4259368777275085,-7276.8212890625,304.2029113769531,0.6069850325584412,0.2524214386940002,0.2405113726854324,293.4024658203125,297.1499938964844,293.1499938964844,0.2962617874145508,-5843.30126953125,304.2131042480469,0.5449365973472595,0.188162013888359,0.1930525451898574,292.78173828125,297.1499938964844,293.1499938964844,1.0,-15862.49609375,297.846435546875,0.9471186995506288,1.0,0.7027378678321838,292.3514404296875,297.1499938964844,293.1499938964844,1.0,-21476.537109375,297.846435546875,0.9471186995506288,1.0,0.9514502286911012,293.21893310546875,297.1499938964844,293.1499938964844,0.1767682135105133,-18834.10546875,304.1641540527344,0.4692120254039764,0.1240874454379081,0.6234642267227173,279.1719055175781,291.1499938964844,256.3623962402344,255.54229736328125,279.1712341308594,293.26953125,279.1718444824219,1.0,0.7375319004058838,0.5146180391311646,0.5146180391311646,1.0,1.0,-3.255709886550904,1.2438266277313232,2.01188325881958,0.5131786465644836,0.0,0.0,1.0,414.5250854492188,410.0,-0.3356949687004089,-0.0,4267.51806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028104498982429,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999564677476883,-0.0999487489461898,0.0,0.0,0.0,0.0,3.727574110031128,0.0,0.0,0.0,0.2653810381889343,4.0,0.0,1.0
637680,293.3565979003906,297.1499938964844,293.1499938964844,0.4259368777275085,-7276.8212890625,304.2029113769531,0.6069850325584412,0.2524214386940002,0.2405113726854324,293.4024658203125,297.1499938964844,293.1499938964844,0.2962617874145508,-5843.30126953125,304.2131042480469,0.5449365973472595,0.188162013888359,0.1930525451898574,292.78173828125,297.1499938964844,293.1499938964844,1.0,-15862.49609375,297.846435546875,0.9471186995506288,1.0,0.7027378678321838,292.3514404296875,297.1499938964844,293.1499938964844,1.0,-21476.537109375,297.846435546875,0.9471186995506288,1.0,0.9514502286911012,293.21893310546875,297.1499938964844,293.1499938964844,0.1767682135105133,-18834.10546875,304.1641540527344,0.4692120254039764,0.1240874454379081,0.6234642267227173,279.1719055175781,291.1499938964844,256.3623962402344,255.54229736328125,279.1712341308594,293.26953125,279.1718444824219,1.0,0.7375319004058838,0.5146180391311646,0.5146180391311646,1.0,1.0,-3.255709886550904,1.2438266277313232,2.01188325881958,0.5131786465644836,0.0,0.0,1.0,414.5250854492188,410.0,-0.3356949687004089,-0.0,4267.51806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028104498982429,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999564677476883,-0.0999487489461898,0.0,0.0,0.0,0.0,3.727574110031128,0.0,0.0,0.0,0.2653810381889343,4.0,0.0,1.0
637740,293.3519592285156,297.1499938964844,293.1499938964844,0.416633129119873,-7159.7734375,304.2008056640625,0.603242039680481,0.2481289654970169,0.2366632372140884,293.4001770019531,297.1499938964844,293.1499938964844,0.2847799360752105,-5673.5126953125,304.2112121582031,0.5381406545639038,0.1822330802679062,0.1874575316905975,292.78533935546875,297.1499938964844,293.1499938964844,1.0,-15862.7373046875,297.8460998535156,0.9468044638633728,1.0,0.7027618885040283,292.3554992675781,297.1499938964844,293.1499938964844,1.0,-21476.86328125,297.8460998535156,0.9468044638633728,1.0,0.9514827132225036,293.2174072265625,297.1499938964844,293.1499938964844,0.1743824779987335,-18641.337890625,304.1634216308594,0.4665343463420868,0.1226531267166137,0.617102324962616,279.1718444824219,291.1499938964844,256.4651794433594,255.6332550048828,279.1712951660156,293.26739501953125,279.1717834472656,1.0,0.7354133129119873,0.5167496800422668,0.5167496800422668,1.0,1.0,-3.236772298812866,1.239925980567932,1.9968461990356443,0.5134565234184265,0.0,0.0,1.0,414.3492126464844,410.0,-0.1265827417373657,-0.0,4218.87646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028185039758682,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999596267938613,-0.0999519079923629,0.0,0.0,0.0,0.0,3.727694034576416,0.0,0.0,0.0,0.2653813660144806,4.0,0.0,1.0
637800,293.3519592285156,297.1499938964844,293.1499938964844,0.416633129119873,-7159.7734375,304.2008056640625,0.603242039680481,0.2481289654970169,0.2366632372140884,293.4001770019531,297.1499938964844,293.1499938964844,0.2847799360752105,-5673.5126953125,304.2112121582031,0.5381406545639038,0.1822330802679062,0.1874575316905975,292.78533935546875,297.1499938964844,293.1499938964844,1.0,-15862.7373046875,297.8460998535156,0.9468044638633728,1.0,0.7027618885040283,292.3554992675781,297.1499938964844,293.1499938964844,1.0,-21476.86328125,297.8460998535156,0.9468044638633728,1.0,0.9514827132225036,293.2174072265625,297.1499938964844,293.1499938964844,0.1743824779987335,-18641.337890625,304.1634216308594,0.4665343463420868,0.1226531267166137,0.617102324962616,279.1718444824219,291.1499938964844,256.4651794433594,255.6332550048828,279.1712951660156,293.26739501953125,279.1717834472656,1.0,0.7354133129119873,0.5167496800422668,0.5167496800422668,1.0,1.0,-3.236772298812866,1.239925980567932,1.9968461990356443,0.5134565234184265,0.0,0.0,1.0,414.3492126464844,410.0,-0.1265827417373657,-0.0,4218.87646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028185039758682,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999596267938613,-0.0999519079923629,0.0,0.0,0.0,0.0,3.727694034576416,0.0,0.0,0.0,0.2653813660144806,4.0,0.0,1.0
637860,293.3472595214844,297.1499938964844,293.1499938964844,0.4076851606369018,-7046.42431640625,304.19879150390625,0.5995149612426758,0.2439712136983871,0.2329364866018295,293.3976745605469,297.1499938964844,293.1499938964844,0.2736221551895141,-5506.6025390625,304.2094116210937,0.5314137935638428,0.1764034330844879,0.1819567680358886,292.788818359375,297.1499938964844,293.1499938964844,1.0,-15862.94140625,297.8458251953125,0.946488618850708,1.0,0.702785849571228,292.35943603515625,297.1499938964844,293.1499938964844,1.0,-21477.138671875,297.8458251953125,0.946488618850708,1.0,0.9515151977539062,293.2158508300781,297.1499938964844,293.1499938964844,0.1720803081989288,-18454.533203125,304.16278076171875,0.4637289643287658,0.1212606057524681,0.6109371781349182,279.1719055175781,291.1499938964844,256.5676574707031,255.72344970703125,279.1714172363281,293.2651672363281,279.1718444824219,1.0,0.7333657741546631,0.5188968777656555,0.5188968777656555,1.0,1.0,-3.2183308601379395,1.2361754179000854,1.9821553230285645,0.513766884803772,0.0,0.0,1.0,414.2026062011719,410.0,0.0210069380700588,-0.0,4172.04150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4324035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028259769082069,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999625474214553,-0.0999548286199569,0.0,0.0,0.0,0.0,3.727805137634277,0.0,0.0,0.0,0.2653816938400268,4.0,0.0,1.0
637920,293.3472595214844,297.1499938964844,293.1499938964844,0.4076851606369018,-7046.42431640625,304.19879150390625,0.5995149612426758,0.2439712136983871,0.2329364866018295,293.3976745605469,297.1499938964844,293.1499938964844,0.2736221551895141,-5506.6025390625,304.2094116210937,0.5314137935638428,0.1764034330844879,0.1819567680358886,292.788818359375,297.1499938964844,293.1499938964844,1.0,-15862.94140625,297.8458251953125,0.946488618850708,1.0,0.702785849571228,292.35943603515625,297.1499938964844,293.1499938964844,1.0,-21477.138671875,297.8458251953125,0.946488618850708,1.0,0.9515151977539062,293.2158508300781,297.1499938964844,293.1499938964844,0.1720803081989288,-18454.533203125,304.16278076171875,0.4637289643287658,0.1212606057524681,0.6109371781349182,279.1719055175781,291.1499938964844,256.5676574707031,255.72344970703125,279.1714172363281,293.2651672363281,279.1718444824219,1.0,0.7333657741546631,0.5188968777656555,0.5188968777656555,1.0,1.0,-3.2183308601379395,1.2361754179000854,1.9821553230285645,0.513766884803772,0.0,0.0,1.0,414.2026062011719,410.0,0.0210069380700588,-0.0,4172.04150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4324035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028259769082069,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999625474214553,-0.0999548286199569,0.0,0.0,0.0,0.0,3.727805137634277,0.0,0.0,0.0,0.2653816938400268,4.0,0.0,1.0
637980,293.34246826171875,297.1499938964844,293.1499938964844,0.3990761935710907,-6936.63623046875,304.1968994140625,0.5958103537559509,0.2399435937404632,0.2293264120817184,293.3949890136719,297.1499938964844,293.1499938964844,0.2627750039100647,-5342.44970703125,304.20770263671875,0.5247910618782043,0.1706696897745132,0.176546111702919,292.792236328125,297.1499938964844,293.1499938964844,1.0,-15863.12109375,297.8455810546875,0.9461748600006104,1.0,0.7028095722198486,292.36328125,297.1499938964844,293.1499938964844,1.0,-21477.3828125,297.8455810546875,0.9461748600006104,1.0,0.9515472650527954,293.2143249511719,297.1499938964844,293.1499938964844,0.1698501706123352,-18272.841796875,304.1622619628906,0.4608368873596191,0.1199047788977623,0.6049399971961975,279.1719970703125,291.1499938964844,256.6697998046875,255.8128356933593,279.17156982421875,293.26287841796875,279.17193603515625,1.0,0.7313795685768127,0.5210613012313843,0.5210613012313843,1.0,1.0,-3.2003395557403564,1.2325605154037476,1.9677791595458984,0.5141053795814514,0.0,0.0,1.0,414.07525634765625,410.0,0.1172796338796615,-0.0,4126.8095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.43316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028329133987426,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999652594327926,-0.0999575406312942,0.0,0.0,0.0,0.0,3.727908134460449,0.0,0.0,0.0,0.2653819918632507,4.0,0.0,1.0
638040,293.34246826171875,297.1499938964844,293.1499938964844,0.3990761935710907,-6936.63623046875,304.1968994140625,0.5958103537559509,0.2399435937404632,0.2293264120817184,293.3949890136719,297.1499938964844,293.1499938964844,0.2627750039100647,-5342.44970703125,304.20770263671875,0.5247910618782043,0.1706696897745132,0.176546111702919,292.792236328125,297.1499938964844,293.1499938964844,1.0,-15863.12109375,297.8455810546875,0.9461748600006104,1.0,0.7028095722198486,292.36328125,297.1499938964844,293.1499938964844,1.0,-21477.3828125,297.8455810546875,0.9461748600006104,1.0,0.9515472650527954,293.2143249511719,297.1499938964844,293.1499938964844,0.1698501706123352,-18272.841796875,304.1622619628906,0.4608368873596191,0.1199047788977623,0.6049399971961975,279.1719970703125,291.1499938964844,256.6697998046875,255.8128356933593,279.17156982421875,293.26287841796875,279.17193603515625,1.0,0.7313795685768127,0.5210613012313843,0.5210613012313843,1.0,1.0,-3.2003395557403564,1.2325605154037476,1.9677791595458984,0.5141053795814514,0.0,0.0,1.0,414.07525634765625,410.0,0.1172796338796615,-0.0,4126.8095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.43316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028329133987426,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999652594327926,-0.0999575406312942,0.0,0.0,0.0,0.0,3.727908134460449,0.0,0.0,0.0,0.2653819918632507,4.0,0.0,1.0
638100,293.340087890625,297.1499938964844,293.1499938964844,0.394900381565094,-6883.11865234375,304.19598388671875,0.5939710140228271,0.2379800826311111,0.2275664210319519,293.39361572265625,297.1499938964844,293.1499938964844,0.257468968629837,-5261.4453125,304.2068786621094,0.5215315818786621,0.1678401082754135,0.1738757640123367,292.7939147949219,297.1499938964844,293.1499938964844,1.0,-15863.205078125,297.845458984375,0.94601970911026,1.0,0.7028212547302246,292.3651733398437,297.1499938964844,293.1499938964844,1.0,-21477.49609375,297.845458984375,0.94601970911026,1.0,0.9515630602836608,293.21356201171875,297.1499938964844,293.1499938964844,0.168761134147644,-18183.8515625,304.1620178222656,0.4594184160232544,0.1192403882741928,0.6020023822784424,279.17205810546875,291.1499938964844,256.720703125,255.85720825195312,279.1716613769531,293.2616882324219,279.1719970703125,1.0,0.7304086089134216,0.5221501588821411,0.5221501588821411,1.0,1.0,-3.1915132999420166,1.2308048009872437,1.9607086181640625,0.5142861008644104,0.0,0.0,1.0,414.0169067382813,410.0,0.1475259363651275,-0.0,4104.77587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028361842036247,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999665409326553,-0.0999588221311569,0.0,0.0,0.0,0.0,3.727956771850586,0.0,0.0,0.0,0.2653821110725403,4.0,0.0,1.0
638160,293.3376770019531,297.1499938964844,293.1499938964844,0.390798419713974,-6830.37939453125,304.195068359375,0.5921373963356018,0.2360451370477676,0.225831925868988,293.3922119140625,297.1499938964844,293.1499938964844,0.2522331774234772,-5181.0478515625,304.2060546875,0.518307626247406,0.1650318503379821,0.1712252497673034,292.7955627441406,297.1499938964844,293.1499938964844,1.0,-15863.28515625,297.8453674316406,0.9458659887313844,1.0,0.702832818031311,292.3670654296875,297.1499938964844,293.1499938964844,1.0,-21477.603515625,297.8453674316406,0.9458659887313844,1.0,0.9515787959098816,293.2127990722656,297.1499938964844,293.1499938964844,0.1676865965127945,-18095.884765625,304.1617736816406,0.4580184817314148,0.1185834556818008,0.5990983247756958,279.1721496582031,291.1499938964844,256.7715148925781,255.9013519287109,279.1717224121094,293.2605285644531,279.1720886230469,1.0,0.7294497489929199,0.5232435464859009,0.5232435464859009,1.0,1.0,-3.18278169631958,1.2290761470794678,1.9537054300308228,0.5144709348678589,0.0,0.0,1.0,413.9607238769531,410.0,0.1734212338924408,-0.0,4083.072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4339294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028393432497978,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999677777290344,-0.099960058927536,0.0,0.0,0.0,0.0,3.728003740310669,0.0,0.0,0.0,0.2653822600841522,4.0,0.0,1.0
638220,293.3328552246094,297.1499938964844,293.1499938964844,0.3828345835208893,-6727.50048828125,304.193359375,0.5885005593299866,0.2322703897953033,0.2224480062723159,293.3893127441406,297.1499938964844,293.1499938964844,0.2419857233762741,-5022.30712890625,304.2044677734375,0.5119866132736206,0.1594870388507843,0.1659912765026092,292.79888916015625,297.1499938964844,293.1499938964844,1.0,-15863.4375,297.8451538085937,0.9455636143684388,1.0,0.7028555870056152,292.3707580566406,297.1499938964844,293.1499938964844,1.0,-21477.810546875,297.8451538085937,0.9455636143684388,1.0,0.9516096115112304,293.2113037109375,297.1499938964844,293.1499938964844,0.165583923459053,-17923.267578125,304.1613464355469,0.4552794992923736,0.1172940582036972,0.5933990478515625,279.1723022460937,291.1499938964844,256.8727111816406,255.9889678955078,279.1719055175781,293.25811767578125,279.1722412109375,1.0,0.7275712490081787,0.5254434943199158,0.5254434943199158,1.0,1.0,-3.1656312942504883,1.225712776184082,1.9399183988571167,0.5148596167564392,0.0,0.0,1.0,413.8543701171875,410.0,0.2051426917314529,-0.0,4040.71484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028453037142753,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999701097607612,-0.0999623909592628,0.0,0.0,0.0,0.0,3.728092193603516,0.0,0.0,0.0,0.2653824985027313,4.0,0.0,1.0
638280,293.3328552246094,297.1499938964844,293.1499938964844,0.3828345835208893,-6727.50048828125,304.193359375,0.5885005593299866,0.2322703897953033,0.2224480062723159,293.3893127441406,297.1499938964844,293.1499938964844,0.2419857233762741,-5022.30712890625,304.2044677734375,0.5119866132736206,0.1594870388507843,0.1659912765026092,292.79888916015625,297.1499938964844,293.1499938964844,1.0,-15863.4375,297.8451538085937,0.9455636143684388,1.0,0.7028555870056152,292.3707580566406,297.1499938964844,293.1499938964844,1.0,-21477.810546875,297.8451538085937,0.9455636143684388,1.0,0.9516096115112304,293.2113037109375,297.1499938964844,293.1499938964844,0.165583923459053,-17923.267578125,304.1613464355469,0.4552794992923736,0.1172940582036972,0.5933990478515625,279.1723022460937,291.1499938964844,256.8727111816406,255.9889678955078,279.1719055175781,293.25811767578125,279.1722412109375,1.0,0.7275712490081787,0.5254434943199158,0.5254434943199158,1.0,1.0,-3.1656312942504883,1.225712776184082,1.9399183988571167,0.5148596167564392,0.0,0.0,1.0,413.8543701171875,410.0,0.2051426917314529,-0.0,4040.71484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028453037142753,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999701097607612,-0.0999623909592628,0.0,0.0,0.0,0.0,3.728092193603516,0.0,0.0,0.0,0.2653824985027313,4.0,0.0,1.0
638340,293.3280334472656,297.1499938964844,293.1499938964844,0.3751726150512695,-6627.90478515625,304.1916809082031,0.5849052667617798,0.2286158055067062,0.2191715687513351,293.38629150390625,297.1499938964844,293.1499938964844,0.2320252358913421,-4866.18310546875,304.2029113769531,0.5058370232582092,0.154033675789833,0.1608427613973617,292.8021545410156,297.1499938964844,293.1499938964844,1.0,-15863.58203125,297.8449401855469,0.9452683329582214,1.0,0.7028778195381165,292.3744201660156,297.1499938964844,293.1499938964844,1.0,-21478.005859375,297.8449401855469,0.9452683329582214,1.0,0.951639711856842,293.2098693847656,297.1499938964844,293.1499938964844,0.1635386943817138,-17754.76171875,304.1609802246094,0.4526187479496002,0.1160350367426872,0.5878347754478455,279.1724548339844,291.1499938964844,256.9733581542969,256.0756530761719,279.1720886230469,293.2557067871094,279.1723937988281,1.0,0.7257412672042847,0.5276608467102051,0.5276608467102051,1.0,1.0,-3.148873805999756,1.2224647998809814,1.926409125328064,0.5152691602706909,0.0,0.0,1.0,413.75390625,410.0,0.2209330350160598,-0.0,3999.663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028508394956588,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999722704291343,-0.0999645516276359,0.0,0.0,0.0,0.0,3.7281746864318848,0.0,0.0,0.0,0.2653827369213104,4.0,0.0,1.0
638400,293.3280334472656,297.1499938964844,293.1499938964844,0.3751726150512695,-6627.90478515625,304.1916809082031,0.5849052667617798,0.2286158055067062,0.2191715687513351,293.38629150390625,297.1499938964844,293.1499938964844,0.2320252358913421,-4866.18310546875,304.2029113769531,0.5058370232582092,0.154033675789833,0.1608427613973617,292.8021545410156,297.1499938964844,293.1499938964844,1.0,-15863.58203125,297.8449401855469,0.9452683329582214,1.0,0.7028778195381165,292.3744201660156,297.1499938964844,293.1499938964844,1.0,-21478.005859375,297.8449401855469,0.9452683329582214,1.0,0.951639711856842,293.2098693847656,297.1499938964844,293.1499938964844,0.1635386943817138,-17754.76171875,304.1609802246094,0.4526187479496002,0.1160350367426872,0.5878347754478455,279.1724548339844,291.1499938964844,256.9733581542969,256.0756530761719,279.1720886230469,293.2557067871094,279.1723937988281,1.0,0.7257412672042847,0.5276608467102051,0.5276608467102051,1.0,1.0,-3.148873805999756,1.2224647998809814,1.926409125328064,0.5152691602706909,0.0,0.0,1.0,413.75390625,410.0,0.2209330350160598,-0.0,3999.663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028508394956588,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999722704291343,-0.0999645516276359,0.0,0.0,0.0,0.0,3.7281746864318848,0.0,0.0,0.0,0.2653827369213104,4.0,0.0,1.0
638460,293.3232421875,297.1499938964844,293.1499938964844,0.3678024709224701,-6531.51904296875,304.1900939941406,0.5813572406768799,0.225078672170639,0.2160001844167709,293.3832397460937,297.1499938964844,293.1499938964844,0.2223456799983978,-4712.6494140625,304.201416015625,0.4998427927494049,0.1486707329750061,0.1557788252830505,292.8053894042969,297.1499938964844,293.1499938964844,1.0,-15863.720703125,297.8447570800781,0.9449804425239564,1.0,0.7028995156288147,292.3780517578125,297.1499938964844,293.1499938964844,1.0,-21478.193359375,297.8447570800781,0.9449804425239564,1.0,0.9516690373420716,293.2084655761719,297.1499938964844,293.1499938964844,0.1615481972694397,-17590.193359375,304.16064453125,0.4500352740287781,0.1148051545023918,0.5823997259140015,279.172607421875,291.1499938964844,257.0733337402344,256.16131591796875,279.1722412109375,293.2532958984375,279.17254638671875,1.0,0.7239577174186707,0.5298950672149658,0.5298950672149658,1.0,1.0,-3.1324987411499023,1.2193273305892944,1.913171410560608,0.5156976580619812,0.0,0.0,1.0,413.65814208984375,410.0,0.2256515473127365,-0.0,3959.862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.43621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028559729456901,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999742820858955,-0.0999665632843971,0.0,0.0,0.0,0.0,3.728250980377197,0.0,0.0,0.0,0.2653829455375671,4.0,0.0,1.0
638520,293.3232421875,297.1499938964844,293.1499938964844,0.3678024709224701,-6531.51904296875,304.1900939941406,0.5813572406768799,0.225078672170639,0.2160001844167709,293.3832397460937,297.1499938964844,293.1499938964844,0.2223456799983978,-4712.6494140625,304.201416015625,0.4998427927494049,0.1486707329750061,0.1557788252830505,292.8053894042969,297.1499938964844,293.1499938964844,1.0,-15863.720703125,297.8447570800781,0.9449804425239564,1.0,0.7028995156288147,292.3780517578125,297.1499938964844,293.1499938964844,1.0,-21478.193359375,297.8447570800781,0.9449804425239564,1.0,0.9516690373420716,293.2084655761719,297.1499938964844,293.1499938964844,0.1615481972694397,-17590.193359375,304.16064453125,0.4500352740287781,0.1148051545023918,0.5823997259140015,279.172607421875,291.1499938964844,257.0733337402344,256.16131591796875,279.1722412109375,293.2532958984375,279.17254638671875,1.0,0.7239577174186707,0.5298950672149658,0.5298950672149658,1.0,1.0,-3.1324987411499023,1.2193273305892944,1.913171410560608,0.5156976580619812,0.0,0.0,1.0,413.65814208984375,410.0,0.2256515473127365,-0.0,3959.862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.43621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028559729456901,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999742820858955,-0.0999665632843971,0.0,0.0,0.0,0.0,3.728250980377197,0.0,0.0,0.0,0.2653829455375671,4.0,0.0,1.0
638580,293.3185119628906,297.1499938964844,293.1499938964844,0.3607148230075836,-6438.275390625,304.18853759765625,0.5778618454933167,0.2216563373804092,0.2129316478967666,293.3800964355469,297.1499938964844,293.1499938964844,0.2129410505294799,-4561.6767578125,304.1999816894531,0.4939470589160919,0.1433970630168914,0.1507985740900039,292.80859375,297.1499938964844,293.1499938964844,1.0,-15863.8564453125,297.8445739746094,0.9446999430656432,1.0,0.7029206156730652,292.3816223144531,297.1499938964844,293.1499938964844,1.0,-21478.376953125,297.8445739746094,0.9446999430656432,1.0,0.9516976475715636,293.20709228515625,297.1499938964844,293.1499938964844,0.1596100777387619,-17429.41015625,304.16033935546875,0.4475279450416565,0.1136033087968826,0.5770890712738037,279.1727600097656,291.1499938964844,257.1725769042969,256.2459716796875,279.17242431640625,293.2508850097656,279.1726989746094,1.0,0.7222191095352173,0.5321453809738159,0.5321453809738159,1.0,1.0,-3.116496324539185,1.2162961959838867,1.9002000093460083,0.516143262386322,0.0,0.0,1.0,413.5664978027344,410.0,0.2230899184942245,-0.0,3921.26318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4369812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028607338666915,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999761447310447,-0.0999684259295463,0.0,0.0,0.0,0.0,3.7283217906951904,0.0,0.0,0.0,0.2653831541538238,4.0,0.0,1.0
638640,293.3185119628906,297.1499938964844,293.1499938964844,0.3607148230075836,-6438.275390625,304.18853759765625,0.5778618454933167,0.2216563373804092,0.2129316478967666,293.3800964355469,297.1499938964844,293.1499938964844,0.2129410505294799,-4561.6767578125,304.1999816894531,0.4939470589160919,0.1433970630168914,0.1507985740900039,292.80859375,297.1499938964844,293.1499938964844,1.0,-15863.8564453125,297.8445739746094,0.9446999430656432,1.0,0.7029206156730652,292.3816223144531,297.1499938964844,293.1499938964844,1.0,-21478.376953125,297.8445739746094,0.9446999430656432,1.0,0.9516976475715636,293.20709228515625,297.1499938964844,293.1499938964844,0.1596100777387619,-17429.41015625,304.16033935546875,0.4475279450416565,0.1136033087968826,0.5770890712738037,279.1727600097656,291.1499938964844,257.1725769042969,256.2459716796875,279.17242431640625,293.2508850097656,279.1726989746094,1.0,0.7222191095352173,0.5321453809738159,0.5321453809738159,1.0,1.0,-3.116496324539185,1.2162961959838867,1.9002000093460083,0.516143262386322,0.0,0.0,1.0,413.5664978027344,410.0,0.2230899184942245,-0.0,3921.26318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4369812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028607338666915,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999761447310447,-0.0999684259295463,0.0,0.0,0.0,0.0,3.7283217906951904,0.0,0.0,0.0,0.2653831541538238,4.0,0.0,1.0
638700,293.3161315917969,297.1499938964844,293.1499938964844,0.3572744727134704,-6392.81494140625,304.18780517578125,0.5761355757713318,0.219987004995346,0.2114353775978088,293.3785400390625,297.1499938964844,293.1499938964844,0.208339974284172,-4487.1416015625,304.1992492675781,0.4910019934177398,0.1407926529645919,0.1483394801616668,292.8102111816406,297.1499938964844,293.1499938964844,1.0,-15863.9228515625,297.844482421875,0.9445623159408568,1.0,0.7029309868812561,292.3833923339844,297.1499938964844,293.1499938964844,1.0,-21478.466796875,297.844482421875,0.9445623159408568,1.0,0.9517117142677308,293.2064208984375,297.1499938964844,293.1499938964844,0.1586602181196212,-17350.4140625,304.1601867675781,0.4463026523590088,0.1130127161741256,0.5744795203208923,279.1728515625,291.1499938964844,257.221923828125,256.2878723144531,279.1724853515625,293.24969482421875,279.1727905273437,1.0,0.7213664054870605,0.5332764387130737,0.5332764387130737,1.0,1.0,-3.1086325645446777,1.2148196697235107,1.8938130140304563,0.5163722634315491,0.0,0.0,1.0,413.5223083496094,410.0,0.2199530899524688,-0.0,3902.40283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4373474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028629764914512,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999770238995552,-0.0999693050980568,0.0,0.0,0.0,0.0,3.7283551692962646,0.0,0.0,0.0,0.265383243560791,4.0,0.0,1.0
638760,293.3138122558594,297.1499938964844,293.1499938964844,0.353894293308258,-6348.0166015625,304.1871032714844,0.5744202733039856,0.2183398604393005,0.2099606990814209,293.3769836425781,297.1499938964844,293.1499938964844,0.2037988007068634,-4413.125,304.1985778808594,0.4880257248878479,0.1382040381431579,0.1458972692489624,292.8117980957031,297.1499938964844,293.1499938964844,1.0,-15863.9892578125,297.8443908691406,0.944425880908966,1.0,0.7029412984848022,292.3851928710937,297.1499938964844,293.1499938964844,1.0,-21478.556640625,297.8443908691406,0.944425880908966,1.0,0.9517256021499634,293.20574951171875,297.1499938964844,293.1499938964844,0.1577222347259521,-17272.27734375,304.1600341796875,0.4450950920581817,0.1124284267425537,0.571898341178894,279.17291259765625,291.1499938964844,257.2710266113281,256.3295288085937,279.1725769042969,293.2485046386719,279.1728515625,1.0,0.7205237746238708,0.534411609172821,0.534411609172821,1.0,1.0,-3.100849151611328,1.2133644819259644,1.887484669685364,0.5166035890579224,0.0,0.0,1.0,413.4797668457031,410.0,0.2186263054609298,-0.0,3883.807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028651446104049,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999778732657432,-0.0999701544642448,0.0,0.0,0.0,0.0,3.728387117385864,0.0,0.0,0.0,0.2653833329677582,4.0,0.0,1.0
638820,293.3094177246094,297.1499938964844,293.1499938964844,0.3472738265991211,-6259.85986328125,304.185791015625,0.5710031986236572,0.2150884270668029,0.2070577293634414,293.37408447265625,297.1499938964844,293.1499938964844,0.1948547512292862,-4265.970703125,304.1972961425781,0.4818192720413208,0.1330457478761673,0.1410408616065979,292.8150329589844,297.1499938964844,293.1499938964844,1.0,-15864.115234375,297.8442077636719,0.9441534876823424,1.0,0.7029617428779602,292.38873291015625,297.1499938964844,293.1499938964844,1.0,-21478.728515625,297.8442077636719,0.9441534876823424,1.0,0.951753318309784,293.2044677734375,297.1499938964844,293.1499938964844,0.1558802723884582,-17118.462890625,304.1597595214844,0.4427294731140136,0.1112775579094886,0.5668171048164368,279.1730651855469,291.1499938964844,257.3686218261719,256.4119873046875,279.1727600097656,293.2462463378906,279.17303466796875,1.0,0.7188647389411926,0.5366964936256409,0.5366964936256409,1.0,1.0,-3.0854692459106445,1.2104991674423218,1.8749700784683228,0.5170667171478271,0.0,0.0,1.0,413.4041137695313,410.0,0.2313334047794342,-0.0,3847.302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4385070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028692349791526,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999794751405716,-0.0999717563390731,0.0,0.0,0.0,0.0,3.728448152542114,0.0,0.0,0.0,0.2653835117816925,4.0,0.0,1.0
638880,293.3094177246094,297.1499938964844,293.1499938964844,0.3472738265991211,-6259.85986328125,304.185791015625,0.5710031986236572,0.2150884270668029,0.2070577293634414,293.37408447265625,297.1499938964844,293.1499938964844,0.1948547512292862,-4265.970703125,304.1972961425781,0.4818192720413208,0.1330457478761673,0.1410408616065979,292.8150329589844,297.1499938964844,293.1499938964844,1.0,-15864.115234375,297.8442077636719,0.9441534876823424,1.0,0.7029617428779602,292.38873291015625,297.1499938964844,293.1499938964844,1.0,-21478.728515625,297.8442077636719,0.9441534876823424,1.0,0.951753318309784,293.2044677734375,297.1499938964844,293.1499938964844,0.1558802723884582,-17118.462890625,304.1597595214844,0.4427294731140136,0.1112775579094886,0.5668171048164368,279.1730651855469,291.1499938964844,257.3686218261719,256.4119873046875,279.1727600097656,293.2462463378906,279.17303466796875,1.0,0.7188647389411926,0.5366964936256409,0.5366964936256409,1.0,1.0,-3.0854692459106445,1.2104991674423218,1.8749700784683228,0.5170667171478271,0.0,0.0,1.0,413.4041137695313,410.0,0.2313334047794342,-0.0,3847.302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4385070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028692349791526,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999794751405716,-0.0999717563390731,0.0,0.0,0.0,0.0,3.728448152542114,0.0,0.0,0.0,0.2653835117816925,4.0,0.0,1.0
638940,293.305419921875,297.1499938964844,293.1499938964844,0.3407691419124603,-6172.66162109375,304.1846923828125,0.5675681233406067,0.2118594646453857,0.2041843682527542,293.37164306640625,297.1499938964844,293.1499938964844,0.1860161870718002,-4118.65478515625,304.1962890625,0.4748722612857818,0.1278657168149948,0.1361773014068603,292.8182983398437,297.1499938964844,293.1499938964844,1.0,-15864.2314453125,297.84405517578125,0.9438764452934264,1.0,0.7029824256896973,292.392333984375,297.1499938964844,293.1499938964844,1.0,-21478.884765625,297.84405517578125,0.9438764452934264,1.0,0.9517813324928284,293.2032470703125,297.1499938964844,293.1499938964844,0.1540807485580444,-16967.705078125,304.1595153808594,0.4404239654541015,0.1101480573415756,0.5618370771408081,279.1732788085937,291.1499938964844,257.4652404785156,256.4932861328125,279.1729736328125,293.2442626953125,279.1732177734375,1.0,0.7172331213951111,0.5390045642852783,0.5390045642852783,1.0,1.0,-3.0702390670776367,1.2076572179794312,1.8625818490982056,0.5175166130065918,0.0,0.0,1.0,413.3474731445313,410.0,0.2639625668525696,-0.0,3811.501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.43927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028730347752571,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999809578061103,-0.0999732390046119,0.0,0.0,0.0,0.0,3.728504657745361,0.0,0.0,0.0,0.2653836607933044,4.0,0.0,1.0
639000,293.305419921875,297.1499938964844,293.1499938964844,0.3407691419124603,-6172.66162109375,304.1846923828125,0.5675681233406067,0.2118594646453857,0.2041843682527542,293.37164306640625,297.1499938964844,293.1499938964844,0.1860161870718002,-4118.65478515625,304.1962890625,0.4748722612857818,0.1278657168149948,0.1361773014068603,292.8182983398437,297.1499938964844,293.1499938964844,1.0,-15864.2314453125,297.84405517578125,0.9438764452934264,1.0,0.7029824256896973,292.392333984375,297.1499938964844,293.1499938964844,1.0,-21478.884765625,297.84405517578125,0.9438764452934264,1.0,0.9517813324928284,293.2032470703125,297.1499938964844,293.1499938964844,0.1540807485580444,-16967.705078125,304.1595153808594,0.4404239654541015,0.1101480573415756,0.5618370771408081,279.1732788085937,291.1499938964844,257.4652404785156,256.4932861328125,279.1729736328125,293.2442626953125,279.1732177734375,1.0,0.7172331213951111,0.5390045642852783,0.5390045642852783,1.0,1.0,-3.0702390670776367,1.2076572179794312,1.8625818490982056,0.5175166130065918,0.0,0.0,1.0,413.3474731445313,410.0,0.2639625668525696,-0.0,3811.501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.43927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028730347752571,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999809578061103,-0.0999732390046119,0.0,0.0,0.0,0.0,3.728504657745361,0.0,0.0,0.0,0.2653836607933044,4.0,0.0,1.0
639060,293.3019104003906,297.1499938964844,293.1499938964844,0.3343314826488495,-6085.78076171875,304.1838684082031,0.5640937685966492,0.2086398899555206,0.2013194859027862,293.3697204589844,297.1499938964844,293.1499938964844,0.1772226989269256,-3970.119873046875,304.1955261230469,0.4664466977119446,0.1226393803954124,0.1312717199325561,292.82159423828125,297.1499938964844,293.1499938964844,1.0,-15864.3408203125,297.8439025878906,0.9435933828353882,1.0,0.703003466129303,292.39599609375,297.1499938964844,293.1499938964844,1.0,-21479.033203125,297.8439025878906,0.9435933828353882,1.0,0.9518097639083862,293.2020568847656,297.1499938964844,293.1499938964844,0.1523185968399047,-16819.6015625,304.1592712402344,0.4381727278232574,0.1090368255972862,0.5569449067115784,279.1734924316406,291.1499938964844,257.56085205078125,256.57342529296875,279.1732177734375,293.2425537109375,279.1734313964844,1.0,0.7156198620796204,0.5413379669189453,0.5413379669189453,1.0,1.0,-3.0550754070281982,1.204805850982666,1.8502696752548216,0.517938494682312,0.0,0.0,1.0,413.30902099609375,410.0,0.2972936332225799,-0.0,3776.197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4400329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028765588998794,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999823361635208,-0.0999746173620224,0.0,0.0,0.0,0.0,3.728556871414185,0.0,0.0,0.0,0.2653838098049164,4.0,0.0,1.0
639120,293.3019104003906,297.1499938964844,293.1499938964844,0.3343314826488495,-6085.78076171875,304.1838684082031,0.5640937685966492,0.2086398899555206,0.2013194859027862,293.3697204589844,297.1499938964844,293.1499938964844,0.1772226989269256,-3970.119873046875,304.1955261230469,0.4664466977119446,0.1226393803954124,0.1312717199325561,292.82159423828125,297.1499938964844,293.1499938964844,1.0,-15864.3408203125,297.8439025878906,0.9435933828353882,1.0,0.703003466129303,292.39599609375,297.1499938964844,293.1499938964844,1.0,-21479.033203125,297.8439025878906,0.9435933828353882,1.0,0.9518097639083862,293.2020568847656,297.1499938964844,293.1499938964844,0.1523185968399047,-16819.6015625,304.1592712402344,0.4381727278232574,0.1090368255972862,0.5569449067115784,279.1734924316406,291.1499938964844,257.56085205078125,256.57342529296875,279.1732177734375,293.2425537109375,279.1734313964844,1.0,0.7156198620796204,0.5413379669189453,0.5413379669189453,1.0,1.0,-3.0550754070281982,1.204805850982666,1.8502696752548216,0.517938494682312,0.0,0.0,1.0,413.30902099609375,410.0,0.2972936332225799,-0.0,3776.197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4400329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028765588998794,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999823361635208,-0.0999746173620224,0.0,0.0,0.0,0.0,3.728556871414185,0.0,0.0,0.0,0.2653838098049164,4.0,0.0,1.0
