time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
639180,293.2985534667969,297.1499938964844,293.1499938964844,0.3280078172683716,-5999.9404296875,304.1831359863281,0.560617983341217,0.2054728865623474,0.1984881460666656,293.3680419921875,297.1499938964844,293.1499938964844,0.1685212552547454,-3821.1494140625,304.1948547363281,0.4561738669872284,0.1174146980047226,0.1263508945703506,292.8249816894531,297.1499938964844,293.1499938964844,1.0,-15864.451171875,297.84375,0.9433125853538512,1.0,0.7030243277549744,292.399658203125,297.1499938964844,293.1499938964844,1.0,-21479.18359375,297.84375,0.9433125853538512,1.0,0.9518380165100098,293.2009582519531,297.1499938964844,293.1499938964844,0.150588572025299,-16673.734375,304.1590576171875,0.4359758198261261,0.1079418361186981,0.5521259307861328,279.1737060546875,291.1499938964844,257.65533447265625,256.6523132324219,279.1734313964844,293.240966796875,279.17364501953125,1.0,0.7140231132507324,0.5436915755271912,0.5436915755271912,1.0,1.0,-3.0400214195251465,1.2019556760787964,1.83806586265564,0.5183319449424744,0.0,0.0,1.0,413.2738037109375,410.0,0.2966605722904205,-0.0,3741.407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4407958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028798297047615,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999836176633834,-0.099975898861885,0.0,0.0,0.0,0.0,3.728605508804321,0.0,0.0,0.0,0.2653839588165283,4.0,0.0,1.0
639240,293.2985534667969,297.1499938964844,293.1499938964844,0.3280078172683716,-5999.9404296875,304.1831359863281,0.560617983341217,0.2054728865623474,0.1984881460666656,293.3680419921875,297.1499938964844,293.1499938964844,0.1685212552547454,-3821.1494140625,304.1948547363281,0.4561738669872284,0.1174146980047226,0.1263508945703506,292.8249816894531,297.1499938964844,293.1499938964844,1.0,-15864.451171875,297.84375,0.9433125853538512,1.0,0.7030243277549744,292.399658203125,297.1499938964844,293.1499938964844,1.0,-21479.18359375,297.84375,0.9433125853538512,1.0,0.9518380165100098,293.2009582519531,297.1499938964844,293.1499938964844,0.150588572025299,-16673.734375,304.1590576171875,0.4359758198261261,0.1079418361186981,0.5521259307861328,279.1737060546875,291.1499938964844,257.65533447265625,256.6523132324219,279.1734313964844,293.240966796875,279.17364501953125,1.0,0.7140231132507324,0.5436915755271912,0.5436915755271912,1.0,1.0,-3.0400214195251465,1.2019556760787964,1.83806586265564,0.5183319449424744,0.0,0.0,1.0,413.2738037109375,410.0,0.2966605722904205,-0.0,3741.407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4407958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028798297047615,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999836176633834,-0.099975898861885,0.0,0.0,0.0,0.0,3.728605508804321,0.0,0.0,0.0,0.2653839588165283,4.0,0.0,1.0
639300,293.2968444824219,297.1499938964844,293.1499938964844,0.3249225616455078,-5957.90283203125,304.1827087402344,0.5589028596878052,0.2039265930652618,0.19710174202919,293.3671875,297.1499938964844,293.1499938964844,0.1642423719167709,-3747.14990234375,304.1944885253906,0.4510274827480316,0.1148261800408363,0.1239065155386924,292.82666015625,297.1499938964844,293.1499938964844,1.0,-15864.509765625,297.8436889648437,0.943176567554474,1.0,0.7030344605445862,292.4015197753906,297.1499938964844,293.1499938964844,1.0,-21479.26171875,297.8436889648437,0.943176567554474,1.0,0.9518517851829528,293.200439453125,297.1499938964844,293.1499938964844,0.1497354209423065,-16601.630859375,304.1589660644531,0.4348999261856079,0.1074008196592331,0.5497433543205261,279.1737976074219,291.1499938964844,257.7021484375,256.6913146972656,279.1734924316406,293.2401733398437,279.1737365722656,1.0,0.7132330536842346,0.5448734164237976,0.5448734164237976,1.0,1.0,-3.032580614089966,1.200546383857727,1.8320342302322388,0.518523633480072,0.0,0.0,1.0,413.25201416015625,410.0,0.2775843143463135,-0.0,3724.27734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4411926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102881371974945,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999842211604118,-0.0999765023589134,0.0,0.0,0.0,0.0,3.728628396987915,0.0,0.0,0.0,0.2653840184211731,4.0,0.0,1.0
639360,293.2951354980469,297.1499938964844,293.1499938964844,0.3218947947025299,-5916.55224609375,304.1822814941406,0.5572081804275513,0.202406644821167,0.195738136768341,293.3662414550781,297.1499938964844,293.1499938964844,0.1600238382816314,-3673.697509765625,304.1940612792969,0.4459714591503143,0.112259142100811,0.1214802786707878,292.828369140625,297.1499938964844,293.1499938964844,1.0,-15864.572265625,297.8435974121094,0.9430439472198486,1.0,0.7030444145202637,292.4033508300781,297.1499938964844,293.1499938964844,1.0,-21479.345703125,297.8435974121094,0.9430439472198486,1.0,0.9518651962280272,293.1999206542969,297.1499938964844,293.1499938964844,0.1488900631666183,-16530.078125,304.15887451171875,0.4338393211364746,0.106864146888256,0.5473785400390625,279.1738586425781,291.1499938964844,257.7486877441406,256.7299499511719,279.173583984375,293.2393798828125,279.173828125,1.0,0.7124496698379517,0.5460574626922607,0.5460574626922607,1.0,1.0,-3.025209665298462,1.1991515159606934,1.8260581493377688,0.5187131762504578,0.0,0.0,1.0,413.2268371582031,410.0,0.2515184879302978,-0.0,3707.347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4415588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028828546404838,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999848023056984,-0.0999770835041999,0.0,0.0,0.0,0.0,3.728650569915772,0.0,0.0,0.0,0.2653840780258178,4.0,0.0,1.0
639420,293.2916259765625,297.1499938964844,293.1499938964844,0.3160134255886078,-5835.9443359375,304.18133544921875,0.5538842082023621,0.1994452625513076,0.1930802911520004,293.3641967773437,297.1499938964844,293.1499938964844,0.1517825275659561,-3528.717529296875,304.193115234375,0.4362108111381531,0.1071966663002967,0.1166915595531463,292.8317565917969,297.1499938964844,293.1499938964844,1.0,-15864.703125,297.8434143066406,0.9427883625030518,1.0,0.7030636072158813,292.40704345703125,297.1499938964844,293.1499938964844,1.0,-21479.5234375,297.8434143066406,0.9427883625030518,1.0,0.9518911838531494,293.19891357421875,297.1499938964844,293.1499938964844,0.1472232639789581,-16388.677734375,304.15869140625,0.4317642748355865,0.1058042123913765,0.5427045226097107,279.1739807128906,291.1499938964844,257.8407592773437,256.8063049316406,279.1736755371094,293.2377014160156,279.1739501953125,1.0,0.7109047174453735,0.5484304428100586,0.5484304428100586,1.0,1.0,-3.010693073272705,1.1964093446731567,1.8142837285995483,0.5190878510475159,0.0,0.0,1.0,413.1681213378906,410.0,0.1925999969244003,-0.0,3674.126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4423217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028856635093689,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999859049916267,-0.0999781861901283,0.0,0.0,0.0,0.0,3.728692293167114,0.0,0.0,0.0,0.2653841972351074,4.0,0.0,1.0
639480,293.2916259765625,297.1499938964844,293.1499938964844,0.3160134255886078,-5835.9443359375,304.18133544921875,0.5538842082023621,0.1994452625513076,0.1930802911520004,293.3641967773437,297.1499938964844,293.1499938964844,0.1517825275659561,-3528.717529296875,304.193115234375,0.4362108111381531,0.1071966663002967,0.1166915595531463,292.8317565917969,297.1499938964844,293.1499938964844,1.0,-15864.703125,297.8434143066406,0.9427883625030518,1.0,0.7030636072158813,292.40704345703125,297.1499938964844,293.1499938964844,1.0,-21479.5234375,297.8434143066406,0.9427883625030518,1.0,0.9518911838531494,293.19891357421875,297.1499938964844,293.1499938964844,0.1472232639789581,-16388.677734375,304.15869140625,0.4317642748355865,0.1058042123913765,0.5427045226097107,279.1739807128906,291.1499938964844,257.8407592773437,256.8063049316406,279.1736755371094,293.2377014160156,279.1739501953125,1.0,0.7109047174453735,0.5484304428100586,0.5484304428100586,1.0,1.0,-3.010693073272705,1.1964093446731567,1.8142837285995483,0.5190878510475159,0.0,0.0,1.0,413.1681213378906,410.0,0.1925999969244003,-0.0,3674.126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4423217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028856635093689,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999859049916267,-0.0999781861901283,0.0,0.0,0.0,0.0,3.728692293167114,0.0,0.0,0.0,0.2653841972351074,4.0,0.0,1.0
639540,293.2880249023437,297.1499938964844,293.1499938964844,0.3103646636009216,-5758.154296875,304.1802978515625,0.550652265548706,0.1965884566307068,0.1905156373977661,293.36187744140625,297.1499938964844,293.1499938964844,0.1438171863555908,-3386.619873046875,304.1920166015625,0.4270203113555908,0.1022386103868484,0.1119981631636619,292.8351745605469,297.1499938964844,293.1499938964844,1.0,-15864.84375,297.8432312011719,0.9425443410873412,1.0,0.7030820250511169,292.4107360839844,297.1499938964844,293.1499938964844,1.0,-21479.71484375,297.8432312011719,0.9425443410873412,1.0,0.9519161581993104,293.19793701171875,297.1499938964844,293.1499938964844,0.1455894857645034,-16249.6669921875,304.1585388183594,0.4297510087490082,0.1047627180814743,0.5381083488464355,279.174072265625,291.1499938964844,257.9315185546875,256.88134765625,279.1737365722656,293.2359313964844,279.17401123046875,1.0,0.7093923091888428,0.5508072972297668,0.5508072972297668,1.0,1.0,-2.9964945316314697,1.1937354803085327,1.8027591705322263,0.5194584131240845,0.0,0.0,1.0,413.1015930175781,410.0,0.1344291418790817,-0.0,3641.801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4430847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028882786631584,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999869257211685,-0.0999792069196701,0.0,0.0,0.0,0.0,3.728731155395508,0.0,0.0,0.0,0.265384316444397,4.0,0.0,1.0
639600,293.2880249023437,297.1499938964844,293.1499938964844,0.3103646636009216,-5758.154296875,304.1802978515625,0.550652265548706,0.1965884566307068,0.1905156373977661,293.36187744140625,297.1499938964844,293.1499938964844,0.1438171863555908,-3386.619873046875,304.1920166015625,0.4270203113555908,0.1022386103868484,0.1119981631636619,292.8351745605469,297.1499938964844,293.1499938964844,1.0,-15864.84375,297.8432312011719,0.9425443410873412,1.0,0.7030820250511169,292.4107360839844,297.1499938964844,293.1499938964844,1.0,-21479.71484375,297.8432312011719,0.9425443410873412,1.0,0.9519161581993104,293.19793701171875,297.1499938964844,293.1499938964844,0.1455894857645034,-16249.6669921875,304.1585388183594,0.4297510087490082,0.1047627180814743,0.5381083488464355,279.174072265625,291.1499938964844,257.9315185546875,256.88134765625,279.1737365722656,293.2359313964844,279.17401123046875,1.0,0.7093923091888428,0.5508072972297668,0.5508072972297668,1.0,1.0,-2.9964945316314697,1.1937354803085327,1.8027591705322263,0.5194584131240845,0.0,0.0,1.0,413.1015930175781,410.0,0.1344291418790817,-0.0,3641.801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4430847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028882786631584,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999869257211685,-0.0999792069196701,0.0,0.0,0.0,0.0,3.728731155395508,0.0,0.0,0.0,0.265384316444397,4.0,0.0,1.0
639660,293.2843933105469,297.1499938964844,293.1499938964844,0.304941862821579,-5683.11279296875,304.17926025390625,0.5475139021873474,0.1938318014144897,0.1880415976047516,293.3593139648437,297.1499938964844,293.1499938964844,0.1361393928527832,-3247.685791015625,304.1908264160156,0.4184550046920776,0.097394086420536,0.107409194111824,292.8385925292969,297.1499938964844,293.1499938964844,1.0,-15864.9921875,297.8430480957031,0.942310094833374,1.0,0.70309978723526,292.4144287109375,297.1499938964844,293.1499938964844,1.0,-21479.916015625,297.8430480957031,0.942310094833374,1.0,0.9519401788711548,293.1969909667969,297.1499938964844,293.1499938964844,0.1439889669418335,-16113.0869140625,304.1583557128906,0.4277983605861664,0.1037396937608718,0.5335916876792908,279.17413330078125,291.1499938964844,258.0208740234375,256.9550476074219,279.1737670898437,293.2341003417969,279.174072265625,1.0,0.7079149484634399,0.553185224533081,0.553185224533081,1.0,1.0,-2.9826245307922363,1.1911319494247437,1.7914927005767822,0.5198257565498352,0.0,0.0,1.0,413.0310363769531,410.0,0.0831699594855308,-0.0,3610.40087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.44384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028906926512718,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999878719449043,-0.0999801531434059,0.0,0.0,0.0,0.0,3.728767156600952,0.0,0.0,0.0,0.2653844058513641,4.0,0.0,1.0
639720,293.2843933105469,297.1499938964844,293.1499938964844,0.304941862821579,-5683.11279296875,304.17926025390625,0.5475139021873474,0.1938318014144897,0.1880415976047516,293.3593139648437,297.1499938964844,293.1499938964844,0.1361393928527832,-3247.685791015625,304.1908264160156,0.4184550046920776,0.097394086420536,0.107409194111824,292.8385925292969,297.1499938964844,293.1499938964844,1.0,-15864.9921875,297.8430480957031,0.942310094833374,1.0,0.70309978723526,292.4144287109375,297.1499938964844,293.1499938964844,1.0,-21479.916015625,297.8430480957031,0.942310094833374,1.0,0.9519401788711548,293.1969909667969,297.1499938964844,293.1499938964844,0.1439889669418335,-16113.0869140625,304.1583557128906,0.4277983605861664,0.1037396937608718,0.5335916876792908,279.17413330078125,291.1499938964844,258.0208740234375,256.9550476074219,279.1737670898437,293.2341003417969,279.174072265625,1.0,0.7079149484634399,0.553185224533081,0.553185224533081,1.0,1.0,-2.9826245307922363,1.1911319494247437,1.7914927005767822,0.5198257565498352,0.0,0.0,1.0,413.0310363769531,410.0,0.0831699594855308,-0.0,3610.40087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.44384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028906926512718,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999878719449043,-0.0999801531434059,0.0,0.0,0.0,0.0,3.728767156600952,0.0,0.0,0.0,0.2653844058513641,4.0,0.0,1.0
639780,293.28076171875,297.1499938964844,293.1499938964844,0.2997243106365204,-5610.55810546875,304.1781921386719,0.5444628596305847,0.1911661475896835,0.1856493651866912,293.3564453125,297.1499938964844,293.1499938964844,0.1287546157836914,-3112.1123046875,304.1895446777344,0.4104403257369995,0.092672474682331,0.1029311940073967,292.842041015625,297.1499938964844,293.1499938964844,1.0,-15865.146484375,297.84283447265625,0.9420844912528992,1.0,0.7031169533729553,292.41815185546875,297.1499938964844,293.1499938964844,1.0,-21480.125,297.84283447265625,0.9420844912528992,1.0,0.9519634246826172,293.19610595703125,297.1499938964844,293.1499938964844,0.1424198001623153,-15978.7939453125,304.1581726074219,0.4259027540683746,0.1027339622378349,0.5291498899459839,279.17413330078125,291.1499938964844,258.1087646484375,257.02734375,279.1737670898437,293.2322082519531,279.174072265625,1.0,0.7064723968505859,0.555561900138855,0.555561900138855,1.0,1.0,-2.9690747261047363,1.1885933876037598,1.7804813385009766,0.5201871991157532,0.0,0.0,1.0,412.9582214355469,410.0,0.0383118912577629,-0.0,3579.900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4446105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102892942726612,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999887511134147,-0.0999810323119163,0.0,0.0,0.0,0.0,3.7288005352020255,0.0,0.0,0.0,0.2653845250606537,4.0,0.0,1.0
639840,293.28076171875,297.1499938964844,293.1499938964844,0.2997243106365204,-5610.55810546875,304.1781921386719,0.5444628596305847,0.1911661475896835,0.1856493651866912,293.3564453125,297.1499938964844,293.1499938964844,0.1287546157836914,-3112.1123046875,304.1895446777344,0.4104403257369995,0.092672474682331,0.1029311940073967,292.842041015625,297.1499938964844,293.1499938964844,1.0,-15865.146484375,297.84283447265625,0.9420844912528992,1.0,0.7031169533729553,292.41815185546875,297.1499938964844,293.1499938964844,1.0,-21480.125,297.84283447265625,0.9420844912528992,1.0,0.9519634246826172,293.19610595703125,297.1499938964844,293.1499938964844,0.1424198001623153,-15978.7939453125,304.1581726074219,0.4259027540683746,0.1027339622378349,0.5291498899459839,279.17413330078125,291.1499938964844,258.1087646484375,257.02734375,279.1737670898437,293.2322082519531,279.174072265625,1.0,0.7064723968505859,0.555561900138855,0.555561900138855,1.0,1.0,-2.9690747261047363,1.1885933876037598,1.7804813385009766,0.5201871991157532,0.0,0.0,1.0,412.9582214355469,410.0,0.0383118912577629,-0.0,3579.900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4446105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102892942726612,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999887511134147,-0.0999810323119163,0.0,0.0,0.0,0.0,3.7288005352020255,0.0,0.0,0.0,0.2653845250606537,4.0,0.0,1.0
639900,293.2789306640625,297.1499938964844,293.1499938964844,0.2971933782100677,-5575.23388671875,304.1776733398437,0.5429725050926208,0.1898683309555053,0.1844845563173294,293.3548583984375,297.1499938964844,293.1499938964844,0.1251880675554275,-3045.916748046875,304.1888427734375,0.4065758287906647,0.0903723984956741,0.1007447466254234,292.8437805175781,297.1499938964844,293.1499938964844,1.0,-15865.2275390625,297.8427429199219,0.9419754147529602,1.0,0.7031252384185791,292.4200134277344,297.1499938964844,293.1499938964844,1.0,-21480.232421875,297.8427429199219,0.9419754147529602,1.0,0.9519746899604796,293.1956481933594,297.1499938964844,293.1499938964844,0.1416471302509308,-15912.521484375,304.1581115722656,0.424976497888565,0.1022377386689186,0.5269575715065002,279.17413330078125,291.1499938964844,258.1521301269531,257.0629577636719,279.1737365722656,293.2312316894531,279.174072265625,1.0,0.705765426158905,0.5567482709884644,0.5567482709884644,1.0,1.0,-2.9624342918396,1.187353491783142,1.775080919265747,0.5203676819801331,0.0,0.0,1.0,412.9205322265625,410.0,0.0144703639671206,-0.0,3565.012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.44500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028940007090568,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999891608953476,-0.0999814420938491,0.0,0.0,0.0,0.0,3.728816270828247,0.0,0.0,0.0,0.2653845548629761,4.0,0.0,1.0
639960,293.2771301269531,297.1499938964844,293.1499938964844,0.2947113811969757,-5540.5087890625,304.1771850585937,0.5415050387382507,0.1885925531387329,0.1833394020795822,293.3531494140625,297.1499938964844,293.1499938964844,0.1217110082507133,-2980.91162109375,304.1881103515625,0.4027328491210937,0.0881133899092674,0.0985976606607437,292.84552001953125,297.1499938964844,293.1499938964844,1.0,-15865.3095703125,297.8426208496094,0.9418689608573914,1.0,0.7031333446502686,292.421875,297.1499938964844,293.1499938964844,1.0,-21480.34375,297.8426208496094,0.9418689608573914,1.0,0.9519856572151184,293.1952209472656,297.1499938964844,293.1499938964844,0.1408819407224655,-15846.798828125,304.15802001953125,0.424064040184021,0.1017457097768783,0.524783194065094,279.1741027832031,291.1499938964844,258.19512939453125,257.0982360839844,279.1737365722656,293.230224609375,279.174072265625,1.0,0.7050681114196777,0.5579329133033752,0.5579329133033752,1.0,1.0,-2.955885887145996,1.1861337423324585,1.7697522640228271,0.5205482840538025,0.0,0.0,1.0,412.8817443847656,410.0,-0.0098473662510514,-0.0,3550.3681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.44537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028950214385986,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999895632266998,-0.0999818444252014,0.0,0.0,0.0,0.0,3.7288315296173096,0.0,0.0,0.0,0.2653845846652984,4.0,0.0,1.0
640020,293.2735290527344,297.1499938964844,293.1499938964844,0.289888322353363,-5472.79150390625,304.1761779785156,0.5386360287666321,0.1861047446727752,0.1811060458421707,293.349609375,297.1499938964844,293.1499938964844,0.1149856895208358,-2853.785400390625,304.1866149902344,0.3946689367294311,0.0836862251162529,0.0943984687328338,292.8490295410156,297.1499938964844,293.1499938964844,1.0,-15865.4765625,297.8424072265625,0.9416611790657043,1.0,0.7031492590904236,292.42559814453125,297.1499938964844,293.1499938964844,1.0,-21480.5703125,297.8424072265625,0.9416611790657043,1.0,0.9520071744918824,293.1943664550781,297.1499938964844,293.1499938964844,0.1393732726573944,-15716.939453125,304.1578674316406,0.4222775399684906,0.1007735580205917,0.5204864740371704,279.174072265625,291.1499938964844,258.27984619140625,257.1676940917969,279.1736755371094,293.2281799316406,279.17401123046875,1.0,0.703700840473175,0.560297429561615,0.560297429561615,1.0,1.0,-2.943033456802368,1.1837427616119385,1.7592908143997192,0.5209062695503235,0.0,0.0,1.0,412.80517578125,410.0,-0.0468679331243038,-0.0,3521.753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028969511389732,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999903157353401,-0.0999825969338417,0.0,0.0,0.0,0.0,3.7288601398468018,0.0,0.0,0.0,0.2653846740722656,4.0,0.0,1.0
640080,293.2735290527344,297.1499938964844,293.1499938964844,0.289888322353363,-5472.79150390625,304.1761779785156,0.5386360287666321,0.1861047446727752,0.1811060458421707,293.349609375,297.1499938964844,293.1499938964844,0.1149856895208358,-2853.785400390625,304.1866149902344,0.3946689367294311,0.0836862251162529,0.0943984687328338,292.8490295410156,297.1499938964844,293.1499938964844,1.0,-15865.4765625,297.8424072265625,0.9416611790657043,1.0,0.7031492590904236,292.42559814453125,297.1499938964844,293.1499938964844,1.0,-21480.5703125,297.8424072265625,0.9416611790657043,1.0,0.9520071744918824,293.1943664550781,297.1499938964844,293.1499938964844,0.1393732726573944,-15716.939453125,304.1578674316406,0.4222775399684906,0.1007735580205917,0.5204864740371704,279.174072265625,291.1499938964844,258.27984619140625,257.1676940917969,279.1736755371094,293.2281799316406,279.17401123046875,1.0,0.703700840473175,0.560297429561615,0.560297429561615,1.0,1.0,-2.943033456802368,1.1837427616119385,1.7592908143997192,0.5209062695503235,0.0,0.0,1.0,412.80517578125,410.0,-0.0468679331243038,-0.0,3521.753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028969511389732,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999903157353401,-0.0999825969338417,0.0,0.0,0.0,0.0,3.7288601398468018,0.0,0.0,0.0,0.2653846740722656,4.0,0.0,1.0
640140,293.2699584960937,297.1499938964844,293.1499938964844,0.2852519154548645,-5407.39013671875,304.1751708984375,0.5358569025993347,0.1837017983198166,0.1789488643407821,293.34600830078125,297.1499938964844,293.1499938964844,0.1085205972194671,-2729.81787109375,304.1852111816406,0.3851794004440307,0.0793624967336654,0.0903029665350914,292.8525390625,297.1499938964844,293.1499938964844,1.0,-15865.6455078125,297.8421630859375,0.9414580464363098,1.0,0.7031647562980652,292.4293518066406,297.1499938964844,293.1499938964844,1.0,-21480.80078125,297.8421630859375,0.9414580464363098,1.0,0.952028214931488,293.19354248046875,297.1499938964844,293.1499938964844,0.1378929018974304,-15589.1533203125,304.15771484375,0.4205392897129059,0.0998167172074318,0.5162579417228699,279.17401123046875,291.1499938964844,258.3628845214844,257.2356872558594,279.1736145019531,293.22613525390625,279.1739501953125,1.0,0.7023686766624451,0.5626552700996399,0.5626552700996399,1.0,1.0,-2.930478572845459,1.1814050674438477,1.7490733861923218,0.521255612373352,0.0,0.0,1.0,412.7333984375,410.0,-0.070313423871994,-0.0,3493.98046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028987392783165,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999910160899162,-0.0999832972884178,0.0,0.0,0.0,0.0,3.728886842727661,0.0,0.0,0.0,0.2653847634792328,4.0,0.0,1.0
640200,293.2699584960937,297.1499938964844,293.1499938964844,0.2852519154548645,-5407.39013671875,304.1751708984375,0.5358569025993347,0.1837017983198166,0.1789488643407821,293.34600830078125,297.1499938964844,293.1499938964844,0.1085205972194671,-2729.81787109375,304.1852111816406,0.3851794004440307,0.0793624967336654,0.0903029665350914,292.8525390625,297.1499938964844,293.1499938964844,1.0,-15865.6455078125,297.8421630859375,0.9414580464363098,1.0,0.7031647562980652,292.4293518066406,297.1499938964844,293.1499938964844,1.0,-21480.80078125,297.8421630859375,0.9414580464363098,1.0,0.952028214931488,293.19354248046875,297.1499938964844,293.1499938964844,0.1378929018974304,-15589.1533203125,304.15771484375,0.4205392897129059,0.0998167172074318,0.5162579417228699,279.17401123046875,291.1499938964844,258.3628845214844,257.2356872558594,279.1736145019531,293.22613525390625,279.1739501953125,1.0,0.7023686766624451,0.5626552700996399,0.5626552700996399,1.0,1.0,-2.930478572845459,1.1814050674438477,1.7490733861923218,0.521255612373352,0.0,0.0,1.0,412.7333984375,410.0,-0.070313423871994,-0.0,3493.98046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028987392783165,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999910160899162,-0.0999832972884178,0.0,0.0,0.0,0.0,3.728886842727661,0.0,0.0,0.0,0.2653847634792328,4.0,0.0,1.0
640260,293.26641845703125,297.1499938964844,293.1499938964844,0.2807947397232055,-5344.22900390625,304.1742248535156,0.5331664681434631,0.1813807040452957,0.1768653988838195,293.3424987792969,297.1499938964844,293.1499938964844,0.1022508069872856,-2608.146728515625,304.1839294433594,0.3749687075614929,0.0751114338636398,0.0862824097275734,292.85614013671875,297.1499938964844,293.1499938964844,1.0,-15865.8154296875,297.8419494628906,0.9412574768066406,1.0,0.7031800746917725,292.4331359863281,297.1499938964844,293.1499938964844,1.0,-21481.03125,297.8419494628906,0.9412574768066406,1.0,0.9520488977432252,293.1927490234375,297.1499938964844,293.1499938964844,0.1364388018846511,-15463.2783203125,304.1575622558594,0.4188445806503296,0.0988738015294075,0.5120922923088074,279.1739501953125,291.1499938964844,258.4441223144531,257.3022155761719,279.1735534667969,293.2241516113281,279.17388916015625,1.0,0.7010679244995117,0.56500643491745,0.56500643491745,1.0,1.0,-2.918177366256714,1.1791034936904907,1.7390738725662231,0.5215898752212524,0.0,0.0,1.0,412.6686401367188,410.0,-0.0836976543068885,-0.0,3466.955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029004082083702,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999916717410087,-0.0999839529395103,0.0,0.0,0.0,0.0,3.728911638259888,0.0,0.0,0.0,0.2653848230838775,4.0,0.0,1.0
640320,293.26641845703125,297.1499938964844,293.1499938964844,0.2807947397232055,-5344.22900390625,304.1742248535156,0.5331664681434631,0.1813807040452957,0.1768653988838195,293.3424987792969,297.1499938964844,293.1499938964844,0.1022508069872856,-2608.146728515625,304.1839294433594,0.3749687075614929,0.0751114338636398,0.0862824097275734,292.85614013671875,297.1499938964844,293.1499938964844,1.0,-15865.8154296875,297.8419494628906,0.9412574768066406,1.0,0.7031800746917725,292.4331359863281,297.1499938964844,293.1499938964844,1.0,-21481.03125,297.8419494628906,0.9412574768066406,1.0,0.9520488977432252,293.1927490234375,297.1499938964844,293.1499938964844,0.1364388018846511,-15463.2783203125,304.1575622558594,0.4188445806503296,0.0988738015294075,0.5120922923088074,279.1739501953125,291.1499938964844,258.4441223144531,257.3022155761719,279.1735534667969,293.2241516113281,279.17388916015625,1.0,0.7010679244995117,0.56500643491745,0.56500643491745,1.0,1.0,-2.918177366256714,1.1791034936904907,1.7390738725662231,0.5215898752212524,0.0,0.0,1.0,412.6686401367188,410.0,-0.0836976543068885,-0.0,3466.955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029004082083702,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999916717410087,-0.0999839529395103,0.0,0.0,0.0,0.0,3.728911638259888,0.0,0.0,0.0,0.2653848230838775,4.0,0.0,1.0
640380,293.262939453125,297.1499938964844,293.1499938964844,0.2765085995197296,-5283.21923828125,304.1733093261719,0.5305635929107666,0.1791381388902664,0.1748526692390442,293.339111328125,297.1499938964844,293.1499938964844,0.0961350798606872,-2488.360595703125,304.1828308105469,0.3644668757915497,0.0709253996610641,0.08232332020998,292.8597412109375,297.1499938964844,293.1499938964844,1.0,-15865.9873046875,297.8417358398437,0.941059410572052,1.0,0.7031951546669006,292.4369201660156,297.1499938964844,293.1499938964844,1.0,-21481.263671875,297.8417358398437,0.941059410572052,1.0,0.9520692825317384,293.1919860839844,297.1499938964844,293.1499938964844,0.1350087076425552,-15339.1328125,304.1574401855469,0.417189359664917,0.0979434996843338,0.5079835653305054,279.1738586425781,291.1499938964844,258.5235595703125,257.3672180175781,279.1734619140625,293.2222595214844,279.173828125,1.0,0.6997953653335571,0.5673494338989258,0.5673494338989258,1.0,1.0,-2.9061028957366943,1.1768258810043335,1.7292770147323608,0.5219039916992188,0.0,0.0,1.0,412.6100158691406,410.0,-0.09740000218153,-0.0,3440.60400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.44842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029019504785537,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999922752380371,-0.0999845564365387,0.0,0.0,0.0,0.0,3.7289345264434814,0.0,0.0,0.0,0.2653848826885223,4.0,0.0,1.0
640440,293.262939453125,297.1499938964844,293.1499938964844,0.2765085995197296,-5283.21923828125,304.1733093261719,0.5305635929107666,0.1791381388902664,0.1748526692390442,293.339111328125,297.1499938964844,293.1499938964844,0.0961350798606872,-2488.360595703125,304.1828308105469,0.3644668757915497,0.0709253996610641,0.08232332020998,292.8597412109375,297.1499938964844,293.1499938964844,1.0,-15865.9873046875,297.8417358398437,0.941059410572052,1.0,0.7031951546669006,292.4369201660156,297.1499938964844,293.1499938964844,1.0,-21481.263671875,297.8417358398437,0.941059410572052,1.0,0.9520692825317384,293.1919860839844,297.1499938964844,293.1499938964844,0.1350087076425552,-15339.1328125,304.1574401855469,0.417189359664917,0.0979434996843338,0.5079835653305054,279.1738586425781,291.1499938964844,258.5235595703125,257.3672180175781,279.1734619140625,293.2222595214844,279.173828125,1.0,0.6997953653335571,0.5673494338989258,0.5673494338989258,1.0,1.0,-2.9061028957366943,1.1768258810043335,1.7292770147323608,0.5219039916992188,0.0,0.0,1.0,412.6100158691406,410.0,-0.09740000218153,-0.0,3440.60400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.44842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029019504785537,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999922752380371,-0.0999845564365387,0.0,0.0,0.0,0.0,3.7289345264434814,0.0,0.0,0.0,0.2653848826885223,4.0,0.0,1.0
640500,293.26123046875,297.1499938964844,293.1499938964844,0.2744300961494446,-5253.53466796875,304.1728515625,0.5292964577674866,0.1780467927455902,0.1738732606172561,293.3374328613281,297.1499938964844,293.1499938964844,0.0931242853403091,-2429.225830078125,304.1823425292969,0.3591381311416626,0.0688590034842491,0.0803683549165725,292.861572265625,297.1499938964844,293.1499938964844,1.0,-15866.0751953125,297.84161376953125,0.9409616589546204,1.0,0.7032026052474976,292.4388427734375,297.1499938964844,293.1499938964844,1.0,-21481.380859375,297.84161376953125,0.9409616589546204,1.0,0.9520793557167052,293.191650390625,297.1499938964844,293.1499938964844,0.1343024373054504,-15277.69140625,304.1573486328125,0.4163759052753448,0.0974829792976379,0.505949854850769,279.173828125,291.1499938964844,258.56256103515625,257.3991394042969,279.1734313964844,293.2213439941406,279.1737670898437,1.0,0.6991695165634155,0.5685170292854309,0.5685170292854309,1.0,1.0,-2.900152444839477,1.1756963729858398,1.7244560718536377,0.5220536589622498,0.0,0.0,1.0,412.5823974609375,410.0,-0.1063714623451232,-0.0,3427.678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4488220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029026731848716,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999925583600997,-0.0999848395586013,0.0,0.0,0.0,0.0,3.728945255279541,0.0,0.0,0.0,0.2653849124908447,4.0,0.0,1.0
640560,293.259521484375,297.1499938964844,293.1499938964844,0.2723907828330993,-5224.34716796875,304.1723937988281,0.5280505418777466,0.1769736409187317,0.1729101836681366,293.3357849121094,297.1499938964844,293.1499938964844,0.0901334136724472,-2370.585205078125,304.1819152832031,0.353773295879364,0.0668104216456413,0.0784295797348022,292.8634033203125,297.1499938964844,293.1499938964844,1.0,-15866.1630859375,297.84149169921875,0.9408648610115052,1.0,0.7032099366188049,292.4407653808594,297.1499938964844,293.1499938964844,1.0,-21481.501953125,297.84149169921875,0.9408648610115052,1.0,0.9520893692970276,293.1912841796875,297.1499938964844,293.1499938964844,0.1336013972759246,-15216.62109375,304.15728759765625,0.415571004152298,0.0970252081751823,0.5039283037185669,279.1737670898437,291.1499938964844,258.6010437011719,257.4306640625,279.1733703613281,293.2204284667969,279.1737365722656,1.0,0.6985499858856201,0.5696816444396973,0.5696816444396973,1.0,1.0,-2.8942553997039795,1.1745707988739014,1.7196844816207886,0.5221973657608032,0.0,0.0,1.0,412.5554504394531,410.0,-0.1177088618278503,-0.0,3414.90673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4491882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029033735394477,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999928340315818,-0.0999851152300834,0.0,0.0,0.0,0.0,3.7289557456970215,0.0,0.0,0.0,0.2653849422931671,4.0,0.0,1.0
640620,293.25616455078125,297.1499938964844,293.1499938964844,0.2684296369552612,-5167.4736328125,304.1715393066406,0.5256240367889404,0.1748823225498199,0.1710333228111267,293.3324890136719,297.1499938964844,293.1499938964844,0.0841949582099914,-2254.98193359375,304.1811828613281,0.3430019021034241,0.0627740919589996,0.0746068507432937,292.8672180175781,297.1499938964844,293.1499938964844,1.0,-15866.345703125,297.8412475585937,0.9406747817993164,1.0,0.7032244205474854,292.444580078125,297.1499938964844,293.1499938964844,1.0,-21481.748046875,297.8412475585937,0.9406747817993164,1.0,0.952108919620514,293.19061279296875,297.1499938964844,293.1499938964844,0.13221475481987,-15095.5732421875,304.1571655273437,0.4139857292175293,0.0961178243160247,0.4999208748340606,279.17364501953125,291.1499938964844,258.67657470703125,257.4925842285156,279.1732482910156,293.2186584472656,279.1736145019531,1.0,0.6973299384117126,0.5719999074935913,0.5719999074935913,1.0,1.0,-2.8826286792755127,1.1723334789276123,1.7102950811386108,0.5224677920341492,0.0,0.0,1.0,412.5025634765625,410.0,-0.148205280303955,-0.0,3389.830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102904699742794,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999933555722236,-0.0999856293201446,0.0,0.0,0.0,0.0,3.728975534439087,0.0,0.0,0.0,0.2653850018978119,4.0,0.0,1.0
640680,293.25616455078125,297.1499938964844,293.1499938964844,0.2684296369552612,-5167.4736328125,304.1715393066406,0.5256240367889404,0.1748823225498199,0.1710333228111267,293.3324890136719,297.1499938964844,293.1499938964844,0.0841949582099914,-2254.98193359375,304.1811828613281,0.3430019021034241,0.0627740919589996,0.0746068507432937,292.8672180175781,297.1499938964844,293.1499938964844,1.0,-15866.345703125,297.8412475585937,0.9406747817993164,1.0,0.7032244205474854,292.444580078125,297.1499938964844,293.1499938964844,1.0,-21481.748046875,297.8412475585937,0.9406747817993164,1.0,0.952108919620514,293.19061279296875,297.1499938964844,293.1499938964844,0.13221475481987,-15095.5732421875,304.1571655273437,0.4139857292175293,0.0961178243160247,0.4999208748340606,279.17364501953125,291.1499938964844,258.67657470703125,257.4925842285156,279.1732482910156,293.2186584472656,279.1736145019531,1.0,0.6973299384117126,0.5719999074935913,0.5719999074935913,1.0,1.0,-2.8826286792755127,1.1723334789276123,1.7102950811386108,0.5224677920341492,0.0,0.0,1.0,412.5025634765625,410.0,-0.148205280303955,-0.0,3389.830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102904699742794,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999933555722236,-0.0999856293201446,0.0,0.0,0.0,0.0,3.728975534439087,0.0,0.0,0.0,0.2653850018978119,4.0,0.0,1.0
640740,293.2528686523437,297.1499938964844,293.1499938964844,0.2646209895610809,-5112.5615234375,304.17071533203125,0.5232845544815063,0.1728628128767013,0.1692208349704742,293.3291320800781,297.1499938964844,293.1499938964844,0.0782957226037979,-2141.9951171875,304.1806335449219,0.3322767317295074,0.0588342696428298,0.0708699449896812,292.871337890625,297.1499938964844,293.1499938964844,1.0,-15866.537109375,297.84100341796875,0.9404903054237366,1.0,0.7032384872436523,292.4482421875,297.1499938964844,293.1499938964844,1.0,-21482.0078125,297.84100341796875,0.9404903054237366,1.0,0.952127993106842,293.18994140625,297.1499938964844,293.1499938964844,0.1308479011058807,-14975.9248046875,304.1570739746094,0.412430852651596,0.09522096067667,0.495958924293518,279.17352294921875,291.1499938964844,258.75,257.55291748046875,279.173095703125,293.2168884277344,279.1734619140625,1.0,0.6961356401443481,0.5743001699447632,0.5743001699447632,1.0,1.0,-2.871236085891724,1.170116901397705,1.701119065284729,0.5227163434028625,0.0,0.0,1.0,412.4495239257813,410.0,-0.1887988150119781,-0.0,3365.38623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4507141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029059290885925,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999938324093818,-0.0999861136078834,0.0,0.0,0.0,0.0,3.728993654251098,0.0,0.0,0.0,0.2653850615024566,4.0,0.0,1.0
640800,293.2528686523437,297.1499938964844,293.1499938964844,0.2646209895610809,-5112.5615234375,304.17071533203125,0.5232845544815063,0.1728628128767013,0.1692208349704742,293.3291320800781,297.1499938964844,293.1499938964844,0.0782957226037979,-2141.9951171875,304.1806335449219,0.3322767317295074,0.0588342696428298,0.0708699449896812,292.871337890625,297.1499938964844,293.1499938964844,1.0,-15866.537109375,297.84100341796875,0.9404903054237366,1.0,0.7032384872436523,292.4482421875,297.1499938964844,293.1499938964844,1.0,-21482.0078125,297.84100341796875,0.9404903054237366,1.0,0.952127993106842,293.18994140625,297.1499938964844,293.1499938964844,0.1308479011058807,-14975.9248046875,304.1570739746094,0.412430852651596,0.09522096067667,0.495958924293518,279.17352294921875,291.1499938964844,258.75,257.55291748046875,279.173095703125,293.2168884277344,279.1734619140625,1.0,0.6961356401443481,0.5743001699447632,0.5743001699447632,1.0,1.0,-2.871236085891724,1.170116901397705,1.701119065284729,0.5227163434028625,0.0,0.0,1.0,412.4495239257813,410.0,-0.1887988150119781,-0.0,3365.38623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4507141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029059290885925,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999938324093818,-0.0999861136078834,0.0,0.0,0.0,0.0,3.728993654251098,0.0,0.0,0.0,0.2653850615024566,4.0,0.0,1.0
640860,293.2496337890625,297.1499938964844,293.1499938964844,0.2609600722789764,-5059.5654296875,304.169921875,0.5210323333740234,0.1709138751029968,0.1674713194370269,293.3255310058594,297.1499938964844,293.1499938964844,0.0724446848034858,-2032.479248046875,304.18017578125,0.3216927647590637,0.0550283789634704,0.0672474279999733,292.8756103515625,297.1499938964844,293.1499938964844,1.0,-15866.73046875,297.8407287597656,0.9403132796287536,1.0,0.7032520174980164,292.4518737792969,297.1499938964844,293.1499938964844,1.0,-21482.26953125,297.8407287597656,0.9403132796287536,1.0,0.952146291732788,293.1893310546875,297.1499938964844,293.1499938964844,0.1295000314712524,-14857.6123046875,304.1569519042969,0.4109038710594177,0.0943344831466674,0.492040753364563,279.17333984375,291.1499938964844,258.8217163085937,257.6117553710937,279.17291259765625,293.2151184082031,279.1733093261719,1.0,0.6949688196182251,0.5765841603279114,0.5765841603279114,1.0,1.0,-2.860107898712158,1.1679394245147705,1.6921685934066772,0.5229501128196716,0.0,0.0,1.0,412.3933410644531,410.0,-0.2087035328149795,-0.0,3341.614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.45147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029070764780044,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999942794442176,-0.0999865606427192,0.0,0.0,0.0,0.0,3.729010581970215,0.0,0.0,0.0,0.2653851211071014,4.0,0.0,1.0
640920,293.2496337890625,297.1499938964844,293.1499938964844,0.2609600722789764,-5059.5654296875,304.169921875,0.5210323333740234,0.1709138751029968,0.1674713194370269,293.3255310058594,297.1499938964844,293.1499938964844,0.0724446848034858,-2032.479248046875,304.18017578125,0.3216927647590637,0.0550283789634704,0.0672474279999733,292.8756103515625,297.1499938964844,293.1499938964844,1.0,-15866.73046875,297.8407287597656,0.9403132796287536,1.0,0.7032520174980164,292.4518737792969,297.1499938964844,293.1499938964844,1.0,-21482.26953125,297.8407287597656,0.9403132796287536,1.0,0.952146291732788,293.1893310546875,297.1499938964844,293.1499938964844,0.1295000314712524,-14857.6123046875,304.1569519042969,0.4109038710594177,0.0943344831466674,0.492040753364563,279.17333984375,291.1499938964844,258.8217163085937,257.6117553710937,279.17291259765625,293.2151184082031,279.1733093261719,1.0,0.6949688196182251,0.5765841603279114,0.5765841603279114,1.0,1.0,-2.860107898712158,1.1679394245147705,1.6921685934066772,0.5229501128196716,0.0,0.0,1.0,412.3933410644531,410.0,-0.2087035328149795,-0.0,3341.614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.45147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029070764780044,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999942794442176,-0.0999865606427192,0.0,0.0,0.0,0.0,3.729010581970215,0.0,0.0,0.0,0.2653851211071014,4.0,0.0,1.0
640980,293.2464599609375,297.1499938964844,293.1499938964844,0.2574388980865478,-5008.39208984375,304.1691589355469,0.5188663005828857,0.169032946228981,0.165781944990158,293.32147216796875,297.1499938964844,293.1499938964844,0.0667026787996292,-1927.9617919921875,304.1796875,0.3112230896949768,0.0514017455279827,0.0637902915477752,292.8799743652344,297.1499938964844,293.1499938964844,1.0,-15866.912109375,297.84051513671875,0.9401466846466064,1.0,0.7032648324966431,292.4555358886719,297.1499938964844,293.1499938964844,1.0,-21482.513671875,297.84051513671875,0.9401466846466064,1.0,0.9521636962890624,293.1887512207031,297.1499938964844,293.1499938964844,0.128169983625412,-14740.5458984375,304.1568603515625,0.4094023704528808,0.0934581831097602,0.488163948059082,279.1731872558594,291.1499938964844,258.8921203613281,257.669189453125,279.1727905273437,293.2132568359375,279.17315673828125,1.0,0.6938326358795166,0.5788561701774597,0.5788561701774597,1.0,1.0,-2.8492987155914307,1.1658334732055664,1.6834652423858645,0.5231842398643494,0.0,0.0,1.0,412.3294372558594,410.0,-0.2028696984052658,-0.0,3318.59765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4522399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029081344604492,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999946966767311,-0.0999869778752327,0.0,0.0,0.0,0.0,3.729026556015015,0.0,0.0,0.0,0.2653851509094238,4.0,0.0,1.0
