time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641040,293.2464599609375,297.1499938964844,293.1499938964844,0.2574388980865478,-5008.39208984375,304.1691589355469,0.5188663005828857,0.169032946228981,0.165781944990158,293.32147216796875,297.1499938964844,293.1499938964844,0.0667026787996292,-1927.9617919921875,304.1796875,0.3112230896949768,0.0514017455279827,0.0637902915477752,292.8799743652344,297.1499938964844,293.1499938964844,1.0,-15866.912109375,297.84051513671875,0.9401466846466064,1.0,0.7032648324966431,292.4555358886719,297.1499938964844,293.1499938964844,1.0,-21482.513671875,297.84051513671875,0.9401466846466064,1.0,0.9521636962890624,293.1887512207031,297.1499938964844,293.1499938964844,0.128169983625412,-14740.5458984375,304.1568603515625,0.4094023704528808,0.0934581831097602,0.488163948059082,279.1731872558594,291.1499938964844,258.8921203613281,257.669189453125,279.1727905273437,293.2132568359375,279.17315673828125,1.0,0.6938326358795166,0.5788561701774597,0.5788561701774597,1.0,1.0,-2.8492987155914307,1.1658334732055664,1.6834652423858645,0.5231842398643494,0.0,0.0,1.0,412.3294372558594,410.0,-0.2028696984052658,-0.0,3318.59765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4522399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029081344604492,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999946966767311,-0.0999869778752327,0.0,0.0,0.0,0.0,3.729026556015015,0.0,0.0,0.0,0.2653851509094238,4.0,0.0,1.0
641100,293.2449035644531,297.1499938964844,293.1499938964844,0.2557330727577209,-4983.52978515625,304.1687927246094,0.517818808555603,0.1681196391582489,0.1649611890316009,293.3196105957031,297.1499938964844,293.1499938964844,0.0636651292443275,-1876.42626953125,304.1693420410156,0.3059257268905639,0.050000000745058,0.0621545054018497,292.8822021484375,297.1499938964844,293.1499938964844,1.0,-15866.994140625,297.84039306640625,0.9400697946548462,1.0,0.7032708525657654,292.4573669433594,297.1499938964844,293.1499938964844,1.0,-21482.625,297.84039306640625,0.9400697946548462,1.0,0.952171802520752,293.1884460449219,297.1499938964844,293.1499938964844,0.1275115758180618,-14682.4755859375,304.15679931640625,0.4086613655090332,0.0930237621068954,0.486240953207016,279.1731262207031,291.1499938964844,258.92681884765625,257.6974182128906,279.1727294921875,293.21240234375,279.173095703125,1.0,0.6932787895202637,0.5799887776374817,0.5799887776374817,1.0,1.0,-2.8440511226654053,1.1648274660110474,1.679223656654358,0.5233072638511658,0.0,0.0,1.0,412.29046630859375,410.0,-0.190472736954689,-0.0,3307.427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.45263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029086336493492,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999948903918266,-0.0999871715903282,0.0,0.0,0.0,0.0,3.729033946990967,0.0,0.0,0.0,0.2653851807117462,4.0,0.0,1.0
641160,293.2433776855469,297.1499938964844,293.1499938964844,0.2540434002876282,-4958.84619140625,304.1684265136719,0.5168340802192688,0.1672175079584121,0.1641451120376587,293.3182678222656,297.1499938964844,293.1499938964844,0.0622945465147495,-1856.5986328125,304.11688232421875,0.304156482219696,0.050000000745058,0.061618972569704,292.8844299316406,297.1499938964844,293.1499938964844,1.0,-15867.0673828125,297.8403015136719,0.940089225769043,1.0,0.7032707333564758,292.4592590332031,297.1499938964844,293.1499938964844,1.0,-21482.724609375,297.8403015136719,0.940089225769043,1.0,0.9521716237068176,293.1882019042969,297.1499938964844,293.1499938964844,0.1268418878316879,-14623.3056640625,304.15679931640625,0.407954603433609,0.0925856977701187,0.4842781126499176,279.1729431152344,291.1499938964844,258.961181640625,257.72528076171875,279.1725158691406,293.21173095703125,279.1728820800781,1.0,0.6927880048751831,0.5810976624488831,0.5810976624488831,1.0,1.0,-2.840064287185669,1.1643506288528442,1.6757135391235352,0.5236491560935974,0.0,0.0,1.0,412.0989074707031,410.0,-0.3381878435611725,-0.0,3298.17724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102909117937088,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999950766563415,-0.0999873578548431,0.0,0.0,0.0,0.0,3.72904109954834,0.0,0.0,0.0,0.2653851807117462,4.0,0.0,1.0
641220,293.2403259277344,297.1499938964844,293.1499938964844,0.2507643103599548,-4910.8173828125,304.1677551269531,0.5149280428886414,0.1654724925756454,0.1625580042600631,293.3196716308594,297.1499938964844,293.1499938964844,0.0610684603452682,-1846.1650390625,303.99072265625,0.3040916919708252,0.050000000745058,0.06159133836627,292.8889465332031,297.1499938964844,293.1499938964844,1.0,-15867.1591796875,297.84014892578125,0.9401372075080872,1.0,0.7032696008682251,292.4630432128906,297.1499938964844,293.1499938964844,1.0,-21482.849609375,297.84014892578125,0.9401372075080872,1.0,0.9521700739860536,293.187744140625,297.1499938964844,293.1499938964844,0.1255006492137909,-14504.552734375,304.1567687988281,0.4065386056900024,0.091713823378086,0.4803407788276672,279.1726379394531,291.1499938964844,259.0289611816406,257.7799987792969,279.1723022460937,293.2116394042969,279.172607421875,1.0,0.691942572593689,0.5833160281181335,0.5833160281181335,1.0,1.0,-2.833387613296509,1.1639310121536257,1.6694566011428833,0.5246478915214539,0.0,0.0,1.0,411.7491760253906,410.0,-0.3284772038459778,-0.0,3282.579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.45379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029100269079208,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999954342842102,-0.0999877154827117,0.0,0.0,0.0,0.0,3.7290546894073486,0.0,0.0,0.0,0.265385240316391,4.0,0.0,1.0
641280,293.2403259277344,297.1499938964844,293.1499938964844,0.2507643103599548,-4910.8173828125,304.1677551269531,0.5149280428886414,0.1654724925756454,0.1625580042600631,293.3196716308594,297.1499938964844,293.1499938964844,0.0610684603452682,-1846.1650390625,303.99072265625,0.3040916919708252,0.050000000745058,0.06159133836627,292.8889465332031,297.1499938964844,293.1499938964844,1.0,-15867.1591796875,297.84014892578125,0.9401372075080872,1.0,0.7032696008682251,292.4630432128906,297.1499938964844,293.1499938964844,1.0,-21482.849609375,297.84014892578125,0.9401372075080872,1.0,0.9521700739860536,293.187744140625,297.1499938964844,293.1499938964844,0.1255006492137909,-14504.552734375,304.1567687988281,0.4065386056900024,0.091713823378086,0.4803407788276672,279.1726379394531,291.1499938964844,259.0289611816406,257.7799987792969,279.1723022460937,293.2116394042969,279.172607421875,1.0,0.691942572593689,0.5833160281181335,0.5833160281181335,1.0,1.0,-2.833387613296509,1.1639310121536257,1.6694566011428833,0.5246478915214539,0.0,0.0,1.0,411.7491760253906,410.0,-0.3284772038459778,-0.0,3282.579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.45379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029100269079208,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999954342842102,-0.0999877154827117,0.0,0.0,0.0,0.0,3.7290546894073486,0.0,0.0,0.0,0.265385240316391,4.0,0.0,1.0
641340,293.2372741699219,297.1499938964844,293.1499938964844,0.2476496994495391,-4865.05419921875,304.1670227050781,0.5130800008773804,0.1638052016496658,0.1610476821660995,293.32525634765625,297.1499938964844,293.1499938964844,0.0597272403538227,-1835.1104736328125,303.8436279296875,0.3040852844715118,0.050000000745058,0.0615935996174812,292.8934936523437,297.1499938964844,293.1499938964844,1.0,-15867.197265625,297.840087890625,0.940114438533783,1.0,0.7032726407051086,292.4668884277344,297.1499938964844,293.1499938964844,1.0,-21482.90234375,297.840087890625,0.940114438533783,1.0,0.952174186706543,293.18731689453125,297.1499938964844,293.1499938964844,0.1241785064339637,-14387.1708984375,304.1567077636719,0.4050983786582947,0.0908453091979026,0.4764540493488312,279.172607421875,291.1499938964844,259.0954284667969,257.8334045410156,279.1723937988281,293.2127685546875,279.1725769042969,1.0,0.6911895275115967,0.5855598449707031,0.5855598449707031,1.0,1.0,-2.8269121646881104,1.1635843515396118,1.6633278131484983,0.5256786942481995,0.0,0.0,1.0,411.5534973144531,410.0,-0.1077731028199195,-0.0,3268.192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029108688235282,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099995769560337,-0.0999880507588386,0.0,0.0,0.0,0.0,3.729067087173462,0.0,0.0,0.0,0.2653852701187134,4.0,0.0,1.0
641400,293.2372741699219,297.1499938964844,293.1499938964844,0.2476496994495391,-4865.05419921875,304.1670227050781,0.5130800008773804,0.1638052016496658,0.1610476821660995,293.32525634765625,297.1499938964844,293.1499938964844,0.0597272403538227,-1835.1104736328125,303.8436279296875,0.3040852844715118,0.050000000745058,0.0615935996174812,292.8934936523437,297.1499938964844,293.1499938964844,1.0,-15867.197265625,297.840087890625,0.940114438533783,1.0,0.7032726407051086,292.4668884277344,297.1499938964844,293.1499938964844,1.0,-21482.90234375,297.840087890625,0.940114438533783,1.0,0.952174186706543,293.18731689453125,297.1499938964844,293.1499938964844,0.1241785064339637,-14387.1708984375,304.1567077636719,0.4050983786582947,0.0908453091979026,0.4764540493488312,279.172607421875,291.1499938964844,259.0954284667969,257.8334045410156,279.1723937988281,293.2127685546875,279.1725769042969,1.0,0.6911895275115967,0.5855598449707031,0.5855598449707031,1.0,1.0,-2.8269121646881104,1.1635843515396118,1.6633278131484983,0.5256786942481995,0.0,0.0,1.0,411.5534973144531,410.0,-0.1077731028199195,-0.0,3268.192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029108688235282,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099995769560337,-0.0999880507588386,0.0,0.0,0.0,0.0,3.729067087173462,0.0,0.0,0.0,0.2653852701187134,4.0,0.0,1.0
641460,293.2342529296875,297.1499938964844,293.1499938964844,0.2446809113025665,-4821.28955078125,304.16632080078125,0.5112961530685425,0.1622079908847808,0.159604325890541,293.3334655761719,297.1499938964844,293.1499938964844,0.0582730658352375,-1822.972900390625,303.6804504394531,0.3040651679039001,0.050000000745058,0.0615988336503505,292.8980407714844,297.1499938964844,293.1499938964844,1.0,-15867.205078125,297.840087890625,0.9400516748428344,1.0,0.7032780647277832,292.4707336425781,297.1499938964844,293.1499938964844,1.0,-21482.91015625,297.840087890625,0.9400516748428344,1.0,0.9521815776824952,293.1869506835937,297.1499938964844,293.1499938964844,0.1228616908192634,-14269.9248046875,304.1566772460937,0.4036292731761932,0.0899738669395446,0.4725742638111114,279.1726989746094,291.1499938964844,259.1605834960937,257.8855285644531,279.172607421875,293.2147827148437,279.1726989746094,1.0,0.6904875636100769,0.5878294110298157,0.5878294110298157,1.0,1.0,-2.8205361366271973,1.1632654666900637,1.6572705507278442,0.5267161130905151,0.0,0.0,1.0,411.4444580078125,410.0,0.0837605595588684,-0.0,3254.47265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029116585850715,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999960750341415,-0.0999883562326431,0.0,0.0,0.0,0.0,3.729078769683838,0.0,0.0,0.0,0.2653852999210357,4.0,0.0,1.0
641520,293.2342529296875,297.1499938964844,293.1499938964844,0.2446809113025665,-4821.28955078125,304.16632080078125,0.5112961530685425,0.1622079908847808,0.159604325890541,293.3334655761719,297.1499938964844,293.1499938964844,0.0582730658352375,-1822.972900390625,303.6804504394531,0.3040651679039001,0.050000000745058,0.0615988336503505,292.8980407714844,297.1499938964844,293.1499938964844,1.0,-15867.205078125,297.840087890625,0.9400516748428344,1.0,0.7032780647277832,292.4707336425781,297.1499938964844,293.1499938964844,1.0,-21482.91015625,297.840087890625,0.9400516748428344,1.0,0.9521815776824952,293.1869506835937,297.1499938964844,293.1499938964844,0.1228616908192634,-14269.9248046875,304.1566772460937,0.4036292731761932,0.0899738669395446,0.4725742638111114,279.1726989746094,291.1499938964844,259.1605834960937,257.8855285644531,279.172607421875,293.2147827148437,279.1726989746094,1.0,0.6904875636100769,0.5878294110298157,0.5878294110298157,1.0,1.0,-2.8205361366271973,1.1632654666900637,1.6572705507278442,0.5267161130905151,0.0,0.0,1.0,411.4444580078125,410.0,0.0837605595588684,-0.0,3254.47265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029116585850715,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999960750341415,-0.0999883562326431,0.0,0.0,0.0,0.0,3.729078769683838,0.0,0.0,0.0,0.2653852999210357,4.0,0.0,1.0
641580,293.23126220703125,297.1499938964844,293.1499938964844,0.2418509572744369,-4779.4365234375,304.16558837890625,0.5095828771591187,0.1606797128915786,0.1582244932651519,293.3432312011719,297.1499938964844,293.1499938964844,0.0567360669374465,-1809.943603515625,303.5043640136719,0.3040384352207184,0.050000000745058,0.0616057924926281,292.90264892578125,297.1499938964844,293.1499938964844,1.0,-15867.201171875,297.8400573730469,0.939967930316925,1.0,0.703284740447998,292.47467041015625,297.1499938964844,293.1499938964844,1.0,-21482.90625,297.8400573730469,0.939967930316925,1.0,0.9521905779838562,293.1866455078125,297.1499938964844,293.1499938964844,0.1215452849864959,-14152.3759765625,304.1566467285156,0.4021292924880981,0.089098609983921,0.4686853289604187,279.1728820800781,291.1499938964844,259.2244567871094,257.9364013671875,279.1728210449219,293.2173767089844,279.1728515625,1.0,0.6898150444030762,0.5901216268539429,0.5901216268539429,1.0,1.0,-2.8142309188842773,1.1629575490951538,1.6512733697891235,0.5277491807937622,0.0,0.0,1.0,411.38189697265625,410.0,0.1927379816770553,-0.0,3241.16357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4560852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029123812913894,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999963581562042,-0.0999886393547058,0.0,0.0,0.0,0.0,3.729089736938477,0.0,0.0,0.0,0.2653853297233581,4.0,0.0,1.0
641640,293.23126220703125,297.1499938964844,293.1499938964844,0.2418509572744369,-4779.4365234375,304.16558837890625,0.5095828771591187,0.1606797128915786,0.1582244932651519,293.3432312011719,297.1499938964844,293.1499938964844,0.0567360669374465,-1809.943603515625,303.5043640136719,0.3040384352207184,0.050000000745058,0.0616057924926281,292.90264892578125,297.1499938964844,293.1499938964844,1.0,-15867.201171875,297.8400573730469,0.939967930316925,1.0,0.703284740447998,292.47467041015625,297.1499938964844,293.1499938964844,1.0,-21482.90625,297.8400573730469,0.939967930316925,1.0,0.9521905779838562,293.1866455078125,297.1499938964844,293.1499938964844,0.1215452849864959,-14152.3759765625,304.1566467285156,0.4021292924880981,0.089098609983921,0.4686853289604187,279.1728820800781,291.1499938964844,259.2244567871094,257.9364013671875,279.1728210449219,293.2173767089844,279.1728515625,1.0,0.6898150444030762,0.5901216268539429,0.5901216268539429,1.0,1.0,-2.8142309188842773,1.1629575490951538,1.6512733697891235,0.5277491807937622,0.0,0.0,1.0,411.38189697265625,410.0,0.1927379816770553,-0.0,3241.16357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4560852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029123812913894,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999963581562042,-0.0999886393547058,0.0,0.0,0.0,0.0,3.729089736938477,0.0,0.0,0.0,0.2653853297233581,4.0,0.0,1.0
641700,293.2297668457031,297.1499938964844,293.1499938964844,0.2404886037111282,-4759.2412109375,304.1652526855469,0.5087550282478333,0.1599421799182891,0.1575587391853332,293.3485107421875,297.1499938964844,293.1499938964844,0.0559423938393592,-1803.12841796875,303.4120788574219,0.3040236830711365,0.050000000745058,0.0616096220910549,292.90496826171875,297.1499938964844,293.1499938964844,1.0,-15867.19921875,297.8400573730469,0.939921736717224,1.0,0.7032883167266846,292.47662353515625,297.1499938964844,293.1499938964844,1.0,-21482.90234375,297.8400573730469,0.939921736717224,1.0,0.9521954655647278,293.1865234375,297.1499938964844,293.1499938964844,0.1208870783448219,-14093.474609375,304.1566162109375,0.4013671875,0.088659793138504,0.4667366743087768,279.1729736328125,291.1499938964844,259.25592041015625,257.9613647460937,279.17291259765625,293.2188415527344,279.1729431152344,1.0,0.6894862651824951,0.5912749767303467,0.5912749767303467,1.0,1.0,-2.811103343963623,1.162805438041687,1.6482980251312256,0.528262197971344,0.0,0.0,1.0,411.3606872558594,410.0,0.2182238698005676,-0.0,3234.624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4564514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029127240180969,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999964922666549,-0.0999887734651565,0.0,0.0,0.0,0.0,3.7290947437286377,0.0,0.0,0.0,0.2653853595256805,4.0,0.0,1.0
641760,293.2283020019531,297.1499938964844,293.1499938964844,0.2391607761383056,-4739.52783203125,304.1648864746094,0.5079466700553894,0.1592223048210144,0.1569088995456695,293.3539428710937,297.1499938964844,293.1499938964844,0.0551351867616176,-1796.1334228515625,303.3172912597656,0.304008424282074,0.050000000745058,0.0616135820746421,292.90728759765625,297.1499938964844,293.1499938964844,1.0,-15867.19921875,297.8400573730469,0.939873993396759,1.0,0.7032919526100159,292.4786071777344,297.1499938964844,293.1499938964844,1.0,-21482.90234375,297.8400573730469,0.939873993396759,1.0,0.952200412750244,293.1864013671875,297.1499938964844,293.1499938964844,0.1202290654182434,-14034.5068359375,304.1566162109375,0.4005965888500213,0.0882204249501228,0.4647857546806335,279.1730651855469,291.1499938964844,259.2870483398437,257.9859924316406,279.1730041503906,293.22039794921875,279.17303466796875,1.0,0.6891611814498901,0.5924322605133057,0.5924322605133057,1.0,1.0,-2.807992935180664,1.162653565406799,1.6453393697738647,0.5287718772888184,0.0,0.0,1.0,411.3434753417969,410.0,0.2292415797710418,-0.0,3228.148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.45684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029130592942237,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999966189265251,-0.0999889001250267,0.0,0.0,0.0,0.0,3.729099750518799,0.0,0.0,0.0,0.2653853595256805,4.0,0.0,1.0
641820,293.22540283203125,297.1499938964844,293.1499938964844,0.2366034835577011,-4701.47900390625,304.1641845703125,0.5063866972923279,0.1578330993652343,0.1556546539068222,293.3650817871094,297.1499938964844,293.1499938964844,0.0534890852868557,-1781.6629638671875,303.1211242675781,0.3039771914482116,0.050000000745058,0.0616216920316219,292.9119567871094,297.1499938964844,293.1499938964844,1.0,-15867.2060546875,297.8400573730469,0.9397761225700378,1.0,0.7032994627952576,292.48260498046875,297.1499938964844,293.1499938964844,1.0,-21482.9140625,297.8400573730469,0.9397761225700378,1.0,0.952210545539856,293.1861877441406,297.1499938964844,293.1499938964844,0.1189144328236579,-13916.4453125,304.1566162109375,0.399027943611145,0.0873407199978828,0.460879385471344,279.1732177734375,291.1499938964844,259.3483581542969,258.0343933105469,279.17315673828125,293.22369384765625,279.1731872558594,1.0,0.6885198354721069,0.5947561860084534,0.5947561860084534,1.0,1.0,-2.80182147026062,1.162347674369812,1.639473795890808,0.529778242111206,0.0,0.0,1.0,411.3161926269531,410.0,0.2234774976968765,-0.0,3215.361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4576110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029136776924133,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999968647956848,-0.0999891459941864,0.0,0.0,0.0,0.0,3.729109048843384,0.0,0.0,0.0,0.2653853893280029,4.0,0.0,1.0
641880,293.22540283203125,297.1499938964844,293.1499938964844,0.2366034835577011,-4701.47900390625,304.1641845703125,0.5063866972923279,0.1578330993652343,0.1556546539068222,293.3650817871094,297.1499938964844,293.1499938964844,0.0534890852868557,-1781.6629638671875,303.1211242675781,0.3039771914482116,0.050000000745058,0.0616216920316219,292.9119567871094,297.1499938964844,293.1499938964844,1.0,-15867.2060546875,297.8400573730469,0.9397761225700378,1.0,0.7032994627952576,292.48260498046875,297.1499938964844,293.1499938964844,1.0,-21482.9140625,297.8400573730469,0.9397761225700378,1.0,0.952210545539856,293.1861877441406,297.1499938964844,293.1499938964844,0.1189144328236579,-13916.4453125,304.1566162109375,0.399027943611145,0.0873407199978828,0.460879385471344,279.1732177734375,291.1499938964844,259.3483581542969,258.0343933105469,279.17315673828125,293.22369384765625,279.1731872558594,1.0,0.6885198354721069,0.5947561860084534,0.5947561860084534,1.0,1.0,-2.80182147026062,1.162347674369812,1.639473795890808,0.529778242111206,0.0,0.0,1.0,411.3161926269531,410.0,0.2234774976968765,-0.0,3215.361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4576110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029136776924133,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999968647956848,-0.0999891459941864,0.0,0.0,0.0,0.0,3.729109048843384,0.0,0.0,0.0,0.2653853893280029,4.0,0.0,1.0
641940,293.2225036621094,297.1499938964844,293.1499938964844,0.234180748462677,-4665.3330078125,304.1635131835937,0.5049052834510803,0.1565137654542923,0.1544631123542785,293.37646484375,297.1499938964844,293.1499938964844,0.0518065765500068,-1766.5748291015625,302.91656494140625,0.3039456009864807,0.050000000745058,0.0616298951208591,292.9166564941406,297.1499938964844,293.1499938964844,1.0,-15867.224609375,297.84002685546875,0.939677119255066,1.0,0.7033069729804993,292.48663330078125,297.1499938964844,293.1499938964844,1.0,-21482.9375,297.84002685546875,0.939677119255066,1.0,0.9522207379341124,293.1860046386719,297.1499938964844,293.1499938964844,0.1176026985049247,-13798.3095703125,304.1565856933594,0.3974171578884125,0.0864605382084846,0.456970065832138,279.17333984375,291.1499938964844,259.40838623046875,258.0816345214844,279.1732788085937,293.22723388671875,279.17333984375,1.0,0.6878889799118042,0.5970901846885681,0.5970901846885681,1.0,1.0,-2.795722007751465,1.1620386838912964,1.6336833238601685,0.5307660698890686,0.0,0.0,1.0,411.2944641113281,410.0,0.1952332705259323,-0.0,3202.78515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4583740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029142588376998,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999970957636833,-0.0999893769621849,0.0,0.0,0.0,0.0,3.729117631912232,0.0,0.0,0.0,0.2653854191303253,4.0,0.0,1.0
642000,293.2225036621094,297.1499938964844,293.1499938964844,0.234180748462677,-4665.3330078125,304.1635131835937,0.5049052834510803,0.1565137654542923,0.1544631123542785,293.37646484375,297.1499938964844,293.1499938964844,0.0518065765500068,-1766.5748291015625,302.91656494140625,0.3039456009864807,0.050000000745058,0.0616298951208591,292.9166564941406,297.1499938964844,293.1499938964844,1.0,-15867.224609375,297.84002685546875,0.939677119255066,1.0,0.7033069729804993,292.48663330078125,297.1499938964844,293.1499938964844,1.0,-21482.9375,297.84002685546875,0.939677119255066,1.0,0.9522207379341124,293.1860046386719,297.1499938964844,293.1499938964844,0.1176026985049247,-13798.3095703125,304.1565856933594,0.3974171578884125,0.0864605382084846,0.456970065832138,279.17333984375,291.1499938964844,259.40838623046875,258.0816345214844,279.1732788085937,293.22723388671875,279.17333984375,1.0,0.6878889799118042,0.5970901846885681,0.5970901846885681,1.0,1.0,-2.795722007751465,1.1620386838912964,1.6336833238601685,0.5307660698890686,0.0,0.0,1.0,411.2944641113281,410.0,0.1952332705259323,-0.0,3202.78515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4583740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029142588376998,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999970957636833,-0.0999893769621849,0.0,0.0,0.0,0.0,3.729117631912232,0.0,0.0,0.0,0.2653854191303253,4.0,0.0,1.0
642060,293.2196044921875,297.1499938964844,293.1499938964844,0.2318901121616363,-4631.06884765625,304.162841796875,0.5035015344619751,0.1552636474370956,0.1533335745334625,293.3879089355469,297.1499938964844,293.1499938964844,0.0500965565443038,-1750.914794921875,302.70428466796875,0.3039141893386841,0.050000000745058,0.0616380609571933,292.9213562011719,297.1499938964844,293.1499938964844,1.0,-15867.2548828125,297.8399658203125,0.9395785927772522,1.0,0.703314483165741,292.4906921386719,297.1499938964844,293.1499938964844,1.0,-21482.978515625,297.8399658203125,0.9395785927772522,1.0,0.9522308707237244,293.18585205078125,297.1499938964844,293.1499938964844,0.116295076906681,-13680.208984375,304.1565856933594,0.3957562446594238,0.0855807587504386,0.4530614018440246,279.1734619140625,291.1499938964844,259.4671630859375,258.127685546875,279.1733703613281,293.2308959960937,279.1734313964844,1.0,0.6872673630714417,0.5994311571121216,0.5994311571121216,1.0,1.0,-2.7896978855133057,1.1617252826690674,1.6279726028442385,0.5317330956459045,0.0,0.0,1.0,411.2751770019531,410.0,0.1589282602071762,-0.0,3190.41015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4591369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029147952795028,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.09999730437994,-0.0999895855784416,0.0,0.0,0.0,0.0,3.729125499725342,0.0,0.0,0.0,0.2653854191303253,4.0,0.0,1.0
642120,293.2196044921875,297.1499938964844,293.1499938964844,0.2318901121616363,-4631.06884765625,304.162841796875,0.5035015344619751,0.1552636474370956,0.1533335745334625,293.3879089355469,297.1499938964844,293.1499938964844,0.0500965565443038,-1750.914794921875,302.70428466796875,0.3039141893386841,0.050000000745058,0.0616380609571933,292.9213562011719,297.1499938964844,293.1499938964844,1.0,-15867.2548828125,297.8399658203125,0.9395785927772522,1.0,0.703314483165741,292.4906921386719,297.1499938964844,293.1499938964844,1.0,-21482.978515625,297.8399658203125,0.9395785927772522,1.0,0.9522308707237244,293.18585205078125,297.1499938964844,293.1499938964844,0.116295076906681,-13680.208984375,304.1565856933594,0.3957562446594238,0.0855807587504386,0.4530614018440246,279.1734619140625,291.1499938964844,259.4671630859375,258.127685546875,279.1733703613281,293.2308959960937,279.1734313964844,1.0,0.6872673630714417,0.5994311571121216,0.5994311571121216,1.0,1.0,-2.7896978855133057,1.1617252826690674,1.6279726028442385,0.5317330956459045,0.0,0.0,1.0,411.2751770019531,410.0,0.1589282602071762,-0.0,3190.41015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4591369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029147952795028,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.09999730437994,-0.0999895855784416,0.0,0.0,0.0,0.0,3.729125499725342,0.0,0.0,0.0,0.2653854191303253,4.0,0.0,1.0
642180,293.2167663574219,297.1499938964844,293.1499938964844,0.2297312915325164,-4598.697265625,304.16217041015625,0.5021754503250122,0.1540831923484802,0.1522664427757263,293.3992919921875,297.1499938964844,293.1499938964844,0.0483654364943504,-1734.7066650390625,302.48468017578125,0.3038831353187561,0.050000000745058,0.0616461299359798,292.92608642578125,297.1499938964844,293.1499938964844,1.0,-15867.294921875,297.83990478515625,0.9394813179969788,1.0,0.7033218145370483,292.4947814941406,297.1499938964844,293.1499938964844,1.0,-21483.033203125,297.83990478515625,0.9394813179969788,1.0,0.952240824699402,293.1856994628906,297.1499938964844,293.1499938964844,0.1149925142526626,-13562.23046875,304.15655517578125,0.3940352499485016,0.0847020521759986,0.4491562843322754,279.17352294921875,291.1499938964844,259.524658203125,258.172607421875,279.1734313964844,293.2347106933594,279.17352294921875,1.0,0.6866546869277954,0.6017767786979675,0.6017767786979675,1.0,1.0,-2.783752679824829,1.1614068746566772,1.622345805168152,0.5326782464981079,0.0,0.0,1.0,411.2568664550781,410.0,0.1218786090612411,-0.0,3178.235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4598999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029152944684028,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999974980950355,-0.0999897792935371,0.0,0.0,0.0,0.0,3.729132890701294,0.0,0.0,0.0,0.2653854489326477,4.0,0.0,1.0
642240,293.2167663574219,297.1499938964844,293.1499938964844,0.2297312915325164,-4598.697265625,304.16217041015625,0.5021754503250122,0.1540831923484802,0.1522664427757263,293.3992919921875,297.1499938964844,293.1499938964844,0.0483654364943504,-1734.7066650390625,302.48468017578125,0.3038831353187561,0.050000000745058,0.0616461299359798,292.92608642578125,297.1499938964844,293.1499938964844,1.0,-15867.294921875,297.83990478515625,0.9394813179969788,1.0,0.7033218145370483,292.4947814941406,297.1499938964844,293.1499938964844,1.0,-21483.033203125,297.83990478515625,0.9394813179969788,1.0,0.952240824699402,293.1856994628906,297.1499938964844,293.1499938964844,0.1149925142526626,-13562.23046875,304.15655517578125,0.3940352499485016,0.0847020521759986,0.4491562843322754,279.17352294921875,291.1499938964844,259.524658203125,258.172607421875,279.1734313964844,293.2347106933594,279.17352294921875,1.0,0.6866546869277954,0.6017767786979675,0.6017767786979675,1.0,1.0,-2.783752679824829,1.1614068746566772,1.622345805168152,0.5326782464981079,0.0,0.0,1.0,411.2568664550781,410.0,0.1218786090612411,-0.0,3178.235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4598999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029152944684028,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999974980950355,-0.0999897792935371,0.0,0.0,0.0,0.0,3.729132890701294,0.0,0.0,0.0,0.2653854489326477,4.0,0.0,1.0
642300,293.21533203125,297.1499938964844,293.1499938964844,0.2287012338638305,-4583.22509765625,304.1618347167969,0.5015414357185364,0.1535192131996154,0.1517564058303833,293.40496826171875,297.1499938964844,293.1499938964844,0.04749371483922,-1726.40185546875,302.3721923828125,0.3038678169250488,0.050000000745058,0.0616501197218894,292.928466796875,297.1499938964844,293.1499938964844,1.0,-15867.3173828125,297.8398742675781,0.939433217048645,1.0,0.7033255100250244,292.496826171875,297.1499938964844,293.1499938964844,1.0,-21483.064453125,297.8398742675781,0.939433217048645,1.0,0.9522457718849182,293.1856384277344,297.1499938964844,293.1499938964844,0.114343374967575,-13503.3076171875,304.15655517578125,0.3931485712528229,0.0842632576823234,0.4472057819366455,279.1735534667969,291.1499938964844,259.55291748046875,258.1946716308594,279.1734313964844,293.23663330078125,279.1735534667969,1.0,0.6863517165184021,0.6029507517814636,0.6029507517814636,1.0,1.0,-2.780810594558716,1.161245822906494,1.6195648908615112,0.5331423282623291,0.0,0.0,1.0,411.2478332519531,410.0,0.1043780595064163,-0.0,3172.2236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.46026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029155328869819,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999975875020027,-0.0999898687005043,0.0,0.0,0.0,0.0,3.729136466979981,0.0,0.0,0.0,0.2653854489326477,4.0,0.0,1.0
642360,293.2138977050781,297.1499938964844,293.1499938964844,0.2277043908834457,-4568.23486328125,304.1614990234375,0.5009270310401917,0.1529729962348938,0.1512622684240341,293.4105834960937,297.1499938964844,293.1499938964844,0.0466188825666904,-1717.966064453125,302.2579345703125,0.3038526475429535,0.050000000745058,0.0616540722548961,292.93084716796875,297.1499938964844,293.1499938964844,1.0,-15867.3427734375,297.83984375,0.9393855929374696,1.0,0.7033290863037109,292.4988708496094,297.1499938964844,293.1499938964844,1.0,-21483.09765625,297.83984375,0.9393855929374696,1.0,0.9522506594657898,293.1855773925781,297.1499938964844,293.1499938964844,0.1136957705020904,-13444.4423828125,304.1565246582031,0.3922423422336578,0.0838249325752258,0.4452570974826813,279.173583984375,291.1499938964844,259.5809020996094,258.2164306640625,279.1734619140625,293.23858642578125,279.1735534667969,1.0,0.6860509514808655,0.6041250824928284,0.6041250824928284,1.0,1.0,-2.7778897285461426,1.1610835790634155,1.6168062686920166,0.5336007475852966,0.0,0.0,1.0,411.2388000488281,410.0,0.0877830982208252,-0.0,3166.26318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4606628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029157564043998,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999976769089698,-0.0999899581074714,0.0,0.0,0.0,0.0,3.729139804840088,0.0,0.0,0.0,0.2653854787349701,4.0,0.0,1.0
642420,293.2110900878906,297.1499938964844,293.1499938964844,0.2257995456457138,-4539.54638671875,304.1608581542969,0.4997502565383911,0.1519281864166259,0.1503166258335113,293.4217529296875,297.1499938964844,293.1499938964844,0.0448659621179103,-1700.7401123046875,302.0248107910156,0.3038226664066314,0.050000000745058,0.0616618767380714,292.93560791015625,297.1499938964844,293.1499938964844,1.0,-15867.3974609375,297.8397827148437,0.939291536808014,1.0,0.703336238861084,292.50299072265625,297.1499938964844,293.1499938964844,1.0,-21483.171875,297.8397827148437,0.939291536808014,1.0,0.9522603750228882,293.1854553222656,297.1499938964844,293.1499938964844,0.1124050468206405,-13326.880859375,304.156494140625,0.3903635740280151,0.082949660718441,0.4413650929927826,279.1736145019531,291.1499938964844,259.6358642578125,258.2591857910156,279.1734924316406,293.2425842285156,279.173583984375,1.0,0.6854556202888489,0.6064745783805847,0.6064745783805847,1.0,1.0,-2.77210545539856,1.1607526540756226,1.6113526821136477,0.5344988703727722,0.0,0.0,1.0,411.220703125,410.0,0.0585727207362651,-0.0,3154.482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.46142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029161885380745,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999978482723236,-0.0999901294708252,0.0,0.0,0.0,0.0,3.729146242141724,0.0,0.0,0.0,0.2653854787349701,4.0,0.0,1.0
642480,293.2110900878906,297.1499938964844,293.1499938964844,0.2257995456457138,-4539.54638671875,304.1608581542969,0.4997502565383911,0.1519281864166259,0.1503166258335113,293.4217529296875,297.1499938964844,293.1499938964844,0.0448659621179103,-1700.7401123046875,302.0248107910156,0.3038226664066314,0.050000000745058,0.0616618767380714,292.93560791015625,297.1499938964844,293.1499938964844,1.0,-15867.3974609375,297.8397827148437,0.939291536808014,1.0,0.703336238861084,292.50299072265625,297.1499938964844,293.1499938964844,1.0,-21483.171875,297.8397827148437,0.939291536808014,1.0,0.9522603750228882,293.1854553222656,297.1499938964844,293.1499938964844,0.1124050468206405,-13326.880859375,304.156494140625,0.3903635740280151,0.082949660718441,0.4413650929927826,279.1736145019531,291.1499938964844,259.6358642578125,258.2591857910156,279.1734924316406,293.2425842285156,279.173583984375,1.0,0.6854556202888489,0.6064745783805847,0.6064745783805847,1.0,1.0,-2.77210545539856,1.1607526540756226,1.6113526821136477,0.5344988703727722,0.0,0.0,1.0,411.220703125,410.0,0.0585727207362651,-0.0,3154.482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.46142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029161885380745,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999978482723236,-0.0999901294708252,0.0,0.0,0.0,0.0,3.729146242141724,0.0,0.0,0.0,0.2653854787349701,4.0,0.0,1.0
642540,293.2082824707031,297.1499938964844,293.1499938964844,0.2240229398012161,-4512.73779296875,304.1601867675781,0.4986484944820404,0.1509523242712021,0.149432823061943,293.4327392578125,297.1499938964844,293.1499938964844,0.0431097596883773,-1683.0159912109375,301.7850036621094,0.3037932813167572,0.050000000745058,0.061669535934925,292.9403686523437,297.1499938964844,293.1499938964844,1.0,-15867.4716796875,297.83966064453125,0.9391992688179016,1.0,0.7033432722091675,292.5071716308594,297.1499938964844,293.1499938964844,1.0,-21483.2734375,297.83966064453125,0.9391992688179016,1.0,0.9522698521614076,293.1853332519531,297.1499938964844,293.1499938964844,0.1111208871006965,-13209.609375,304.1564636230469,0.388386458158493,0.0820765048265457,0.4374818205833435,279.1736145019531,291.1499938964844,259.6896057128906,258.3009033203125,279.1733703613281,293.2462158203125,279.173583984375,1.0,0.6848692297935486,0.6088101267814636,0.6088101267814636,1.0,1.0,-2.7664053440093994,1.1604045629501345,1.6060006618499756,0.5353618264198303,0.0,0.0,1.0,411.2025146484375,410.0,-0.0310847386717796,-0.0,3142.90380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4621887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029165834188461,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999980047345161,-0.0999902859330177,0.0,0.0,0.0,0.0,3.729152202606201,0.0,0.0,0.0,0.2653855085372925,4.0,0.0,1.0
642600,293.2082824707031,297.1499938964844,293.1499938964844,0.2240229398012161,-4512.73779296875,304.1601867675781,0.4986484944820404,0.1509523242712021,0.149432823061943,293.4327392578125,297.1499938964844,293.1499938964844,0.0431097596883773,-1683.0159912109375,301.7850036621094,0.3037932813167572,0.050000000745058,0.061669535934925,292.9403686523437,297.1499938964844,293.1499938964844,1.0,-15867.4716796875,297.83966064453125,0.9391992688179016,1.0,0.7033432722091675,292.5071716308594,297.1499938964844,293.1499938964844,1.0,-21483.2734375,297.83966064453125,0.9391992688179016,1.0,0.9522698521614076,293.1853332519531,297.1499938964844,293.1499938964844,0.1111208871006965,-13209.609375,304.1564636230469,0.388386458158493,0.0820765048265457,0.4374818205833435,279.1736145019531,291.1499938964844,259.6896057128906,258.3009033203125,279.1733703613281,293.2462158203125,279.173583984375,1.0,0.6848692297935486,0.6088101267814636,0.6088101267814636,1.0,1.0,-2.7664053440093994,1.1604045629501345,1.6060006618499756,0.5353618264198303,0.0,0.0,1.0,411.2025146484375,410.0,-0.0310847386717796,-0.0,3142.90380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4621887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029165834188461,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999980047345161,-0.0999902859330177,0.0,0.0,0.0,0.0,3.729152202606201,0.0,0.0,0.0,0.2653855085372925,4.0,0.0,1.0
642660,293.2054748535156,297.1499938964844,293.1499938964844,0.2223738431930542,-4487.8125,304.1595458984375,0.4976204633712768,0.1500448733568191,0.1486104130744934,293.4435729980469,297.1499938964844,293.1499938964844,0.0413569845259189,-1664.816162109375,301.53875732421875,0.3037643432617187,0.050000000745058,0.06167708709836,292.9451599121094,297.1499938964844,293.1499938964844,1.0,-15867.607421875,297.8395080566406,0.9391083717346193,1.0,0.7033501863479614,292.5115661621094,297.1499938964844,293.1499938964844,1.0,-21483.45703125,297.8395080566406,0.9391083717346193,1.0,0.9522792100906372,293.1852111816406,297.1499938964844,293.1499938964844,0.1098422706127166,-13092.5546875,304.1564636230469,0.3863646686077118,0.0812039598822593,0.4336030781269073,279.1734313964844,291.1499938964844,259.7420959472656,258.3415832519531,279.17315673828125,293.2491455078125,279.17340087890625,1.0,0.6842915415763855,0.6111152172088623,0.6111152172088623,1.0,1.0,-2.7607839107513428,1.1600193977355957,1.6007646322250366,0.5361711382865906,0.0,0.0,1.0,411.1849365234375,410.0,-0.1699186265468597,-0.0,3131.517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.46295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029169559478759,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999981462955474,-0.099990427494049,0.0,0.0,0.0,0.0,3.729157686233521,0.0,0.0,0.0,0.2653855383396148,4.0,0.0,1.0
642720,293.2054748535156,297.1499938964844,293.1499938964844,0.2223738431930542,-4487.8125,304.1595458984375,0.4976204633712768,0.1500448733568191,0.1486104130744934,293.4435729980469,297.1499938964844,293.1499938964844,0.0413569845259189,-1664.816162109375,301.53875732421875,0.3037643432617187,0.050000000745058,0.06167708709836,292.9451599121094,297.1499938964844,293.1499938964844,1.0,-15867.607421875,297.8395080566406,0.9391083717346193,1.0,0.7033501863479614,292.5115661621094,297.1499938964844,293.1499938964844,1.0,-21483.45703125,297.8395080566406,0.9391083717346193,1.0,0.9522792100906372,293.1852111816406,297.1499938964844,293.1499938964844,0.1098422706127166,-13092.5546875,304.1564636230469,0.3863646686077118,0.0812039598822593,0.4336030781269073,279.1734313964844,291.1499938964844,259.7420959472656,258.3415832519531,279.17315673828125,293.2491455078125,279.17340087890625,1.0,0.6842915415763855,0.6111152172088623,0.6111152172088623,1.0,1.0,-2.7607839107513428,1.1600193977355957,1.6007646322250366,0.5361711382865906,0.0,0.0,1.0,411.1849365234375,410.0,-0.1699186265468597,-0.0,3131.517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.46295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029169559478759,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999981462955474,-0.099990427494049,0.0,0.0,0.0,0.0,3.729157686233521,0.0,0.0,0.0,0.2653855383396148,4.0,0.0,1.0
642780,293.20269775390625,297.1499938964844,293.1499938964844,0.2208464443683624,-4464.689453125,304.158935546875,0.4966637194156647,0.1492038965225219,0.147847831249237,293.4541931152344,297.1499938964844,293.1499938964844,0.0396141894161701,-1646.14501953125,301.2862854003906,0.3037357032299042,0.050000000745058,0.0616845600306987,292.949951171875,297.1499938964844,293.1499938964844,1.0,-15867.7265625,297.83935546875,0.9390184283256532,1.0,0.7033569812774658,292.51611328125,297.1499938964844,293.1499938964844,1.0,-21483.6171875,297.83935546875,0.9390184283256532,1.0,0.9522884488105774,293.18511962890625,297.1499938964844,293.1499938964844,0.1085662394762039,-12975.4443359375,304.15643310546875,0.3843219876289367,0.0803312584757804,0.4297231435775757,279.1733093261719,291.1499938964844,259.7933654785156,258.3813171386719,279.17303466796875,293.2521667480469,279.1732788085937,1.0,0.6837218403816223,0.6134132146835327,0.6134132146835327,1.0,1.0,-2.7552330493927,1.1596165895462036,1.595616340637207,0.536948025226593,0.0,0.0,1.0,411.16839599609375,410.0,-0.1734131127595901,-0.0,3120.307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4637145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029172986745834,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999982804059982,-0.0999905616044998,0.0,0.0,0.0,0.0,3.7291626930236816,0.0,0.0,0.0,0.2653855383396148,4.0,0.0,1.0
642840,293.20269775390625,297.1499938964844,293.1499938964844,0.2208464443683624,-4464.689453125,304.158935546875,0.4966637194156647,0.1492038965225219,0.147847831249237,293.4541931152344,297.1499938964844,293.1499938964844,0.0396141894161701,-1646.14501953125,301.2862854003906,0.3037357032299042,0.050000000745058,0.0616845600306987,292.949951171875,297.1499938964844,293.1499938964844,1.0,-15867.7265625,297.83935546875,0.9390184283256532,1.0,0.7033569812774658,292.51611328125,297.1499938964844,293.1499938964844,1.0,-21483.6171875,297.83935546875,0.9390184283256532,1.0,0.9522884488105774,293.18511962890625,297.1499938964844,293.1499938964844,0.1085662394762039,-12975.4443359375,304.15643310546875,0.3843219876289367,0.0803312584757804,0.4297231435775757,279.1733093261719,291.1499938964844,259.7933654785156,258.3813171386719,279.17303466796875,293.2521667480469,279.1732788085937,1.0,0.6837218403816223,0.6134132146835327,0.6134132146835327,1.0,1.0,-2.7552330493927,1.1596165895462036,1.595616340637207,0.536948025226593,0.0,0.0,1.0,411.16839599609375,410.0,-0.1734131127595901,-0.0,3120.307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4637145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029172986745834,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999982804059982,-0.0999905616044998,0.0,0.0,0.0,0.0,3.7291626930236816,0.0,0.0,0.0,0.2653855383396148,4.0,0.0,1.0
