time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
642900,293.2013244628906,297.1499938964844,293.1499938964844,0.2201314717531204,-4453.853515625,304.1585998535156,0.4962140619754791,0.1488100588321685,0.1474906206130981,293.4594421386719,297.1499938964844,293.1499938964844,0.0387479327619075,-1636.6282958984375,301.1575622558594,0.3037215769290924,0.050000000745058,0.0616882517933845,292.952392578125,297.1499938964844,293.1499938964844,1.0,-15867.77734375,297.8392639160156,0.9389739632606506,1.0,0.703360378742218,292.5184020996094,297.1499938964844,293.1499938964844,1.0,-21483.6875,297.8392639160156,0.9389739632606506,1.0,0.9522930383682252,293.1850891113281,297.1499938964844,293.1499938964844,0.107929453253746,-12916.8955078125,304.1564025878906,0.3832934498786926,0.0798951610922813,0.4277836680412292,279.1732482910156,291.1499938964844,259.81854248046875,258.4007873535156,279.1730041503906,293.25372314453125,279.1732177734375,1.0,0.6834402084350586,0.6145607829093933,0.6145607829093933,1.0,1.0,-2.7524869441986084,1.1594103574752808,1.5930765867233276,0.537325382232666,0.0,0.0,1.0,411.1603088378906,410.0,-0.1554242223501205,-0.0,3114.77392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4640808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029174625873565,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999983474612236,-0.0999906286597251,0.0,0.0,0.0,0.0,3.7291650772094727,0.0,0.0,0.0,0.2653855383396148,4.0,0.0,1.0
642960,293.199951171875,297.1499938964844,293.1499938964844,0.219444140791893,-4443.4296875,304.1582946777344,0.4957806169986725,0.1484313011169433,0.1471470892429351,293.4646301269531,297.1499938964844,293.1499938964844,0.0378865823149681,-1626.99609375,301.0274353027344,0.3037075400352478,0.050000000745058,0.0616919174790382,292.9548034667969,297.1499938964844,293.1499938964844,1.0,-15867.8251953125,297.8392028808594,0.9389298558235168,1.0,0.7033637166023254,292.5207214355469,297.1499938964844,293.1499938964844,1.0,-21483.751953125,297.8392028808594,0.9389298558235168,1.0,0.952297568321228,293.1850280761719,297.1499938964844,293.1499938964844,0.1072936505079269,-12858.3701171875,304.1564025878906,0.3822605609893799,0.0794593915343284,0.4258451759815216,279.1732177734375,291.1499938964844,259.8434143066406,258.4200439453125,279.1729736328125,293.2552795410156,279.1731872558594,1.0,0.6831604838371277,0.6157076954841614,0.6157076954841614,1.0,1.0,-2.749758243560791,1.1592004299163818,1.5905579328536987,0.5376954078674316,0.0,0.0,1.0,411.1522521972656,410.0,-0.1350158005952835,-0.0,3109.281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029176115989685,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999984070658683,-0.0999906882643699,0.0,0.0,0.0,0.0,3.729167461395264,0.0,0.0,0.0,0.2653855383396148,4.0,0.0,1.0
643020,293.1972351074219,297.1499938964844,293.1499938964844,0.2181514799594879,-4423.806640625,304.15771484375,0.4949620366096496,0.1477187424898147,0.1465006023645401,293.474853515625,297.1499938964844,293.1499938964844,0.0361836105585098,-1607.408447265625,300.7629699707031,0.3036798536777496,0.050000000745058,0.0616991557180881,292.9596862792969,297.1499938964844,293.1499938964844,1.0,-15867.912109375,297.839111328125,0.9388428330421448,1.0,0.7033703327178955,292.5253601074219,297.1499938964844,293.1499938964844,1.0,-21483.869140625,297.839111328125,0.9388428330421448,1.0,0.9523065090179444,293.1849365234375,297.1499938964844,293.1499938964844,0.1060256883502006,-12741.4619140625,304.1563720703125,0.3801829814910888,0.0785892531275749,0.4219732582569122,279.17315673828125,291.1499938964844,259.8922119140625,258.4578552246094,279.1729431152344,293.2584533691406,279.1731262207031,1.0,0.6826067566871643,0.6180000305175781,0.6180000305175781,1.0,1.0,-2.7443554401397705,1.1587711572647097,1.585584282875061,0.5384145975112915,0.0,0.0,1.0,411.1360778808594,410.0,-0.0964565351605415,-0.0,3098.42822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4652404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029179096221923,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999985188245773,-0.0999908000230789,0.0,0.0,0.0,0.0,3.729171752929688,0.0,0.0,0.0,0.2653855681419372,4.0,0.0,1.0
643080,293.1972351074219,297.1499938964844,293.1499938964844,0.2181514799594879,-4423.806640625,304.15771484375,0.4949620366096496,0.1477187424898147,0.1465006023645401,293.474853515625,297.1499938964844,293.1499938964844,0.0361836105585098,-1607.408447265625,300.7629699707031,0.3036798536777496,0.050000000745058,0.0616991557180881,292.9596862792969,297.1499938964844,293.1499938964844,1.0,-15867.912109375,297.839111328125,0.9388428330421448,1.0,0.7033703327178955,292.5253601074219,297.1499938964844,293.1499938964844,1.0,-21483.869140625,297.839111328125,0.9388428330421448,1.0,0.9523065090179444,293.1849365234375,297.1499938964844,293.1499938964844,0.1060256883502006,-12741.4619140625,304.1563720703125,0.3801829814910888,0.0785892531275749,0.4219732582569122,279.17315673828125,291.1499938964844,259.8922119140625,258.4578552246094,279.1729431152344,293.2584533691406,279.1731262207031,1.0,0.6826067566871643,0.6180000305175781,0.6180000305175781,1.0,1.0,-2.7443554401397705,1.1587711572647097,1.585584282875061,0.5384145975112915,0.0,0.0,1.0,411.1360778808594,410.0,-0.0964565351605415,-0.0,3098.42822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4652404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029179096221923,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999985188245773,-0.0999908000230789,0.0,0.0,0.0,0.0,3.729171752929688,0.0,0.0,0.0,0.2653855681419372,4.0,0.0,1.0
643140,293.194580078125,297.1499938964844,293.1499938964844,0.216968148946762,-4405.822265625,304.1571044921875,0.4942079782485962,0.1470661610364914,0.1459083408117294,293.4848327636719,297.1499938964844,293.1499938964844,0.0345124490559101,-1587.396728515625,300.4928283691406,0.3036527037620544,0.050000000745058,0.061706256121397,292.964599609375,297.1499938964844,293.1499938964844,1.0,-15867.990234375,297.8389892578125,0.9387574791908264,1.0,0.703376829624176,292.530029296875,297.1499938964844,293.1499938964844,1.0,-21483.974609375,297.8389892578125,0.9387574791908264,1.0,0.9523153305053712,293.1848449707031,297.1499938964844,293.1499938964844,0.1047636941075325,-12624.8515625,304.1563720703125,0.3780921101570129,0.0777217745780944,0.418111503124237,279.173095703125,291.1499938964844,259.9397888183594,258.4947814941406,279.17291259765625,293.26171875,279.173095703125,1.0,0.6820610165596008,0.6202900409698486,0.6202900409698486,1.0,1.0,-2.7390296459198,1.1583318710327148,1.5806976556777954,0.5391077399253845,0.0,0.0,1.0,411.1196594238281,410.0,-0.0699371248483657,-0.0,3087.754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.46600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029181852936744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999986305832862,-0.0999909117817878,0.0,0.0,0.0,0.0,3.729175806045532,0.0,0.0,0.0,0.2653855681419372,4.0,0.0,1.0
643200,293.194580078125,297.1499938964844,293.1499938964844,0.216968148946762,-4405.822265625,304.1571044921875,0.4942079782485962,0.1470661610364914,0.1459083408117294,293.4848327636719,297.1499938964844,293.1499938964844,0.0345124490559101,-1587.396728515625,300.4928283691406,0.3036527037620544,0.050000000745058,0.061706256121397,292.964599609375,297.1499938964844,293.1499938964844,1.0,-15867.990234375,297.8389892578125,0.9387574791908264,1.0,0.703376829624176,292.530029296875,297.1499938964844,293.1499938964844,1.0,-21483.974609375,297.8389892578125,0.9387574791908264,1.0,0.9523153305053712,293.1848449707031,297.1499938964844,293.1499938964844,0.1047636941075325,-12624.8515625,304.1563720703125,0.3780921101570129,0.0777217745780944,0.418111503124237,279.173095703125,291.1499938964844,259.9397888183594,258.4947814941406,279.17291259765625,293.26171875,279.173095703125,1.0,0.6820610165596008,0.6202900409698486,0.6202900409698486,1.0,1.0,-2.7390296459198,1.1583318710327148,1.5806976556777954,0.5391077399253845,0.0,0.0,1.0,411.1196594238281,410.0,-0.0699371248483657,-0.0,3087.754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.46600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029181852936744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999986305832862,-0.0999909117817878,0.0,0.0,0.0,0.0,3.729175806045532,0.0,0.0,0.0,0.2653855681419372,4.0,0.0,1.0
643260,293.19195556640625,297.1499938964844,293.1499938964844,0.2158892601728439,-4389.40966796875,304.15655517578125,0.4935158193111419,0.1464710980653762,0.1453680098056793,293.4945983886719,297.1499938964844,293.1499938964844,0.0328797809779644,-1566.971435546875,300.2172546386719,0.3036261200904846,0.050000000745058,0.0617132149636745,292.96954345703125,297.1499938964844,293.1499938964844,1.0,-15868.0654296875,297.8388977050781,0.9386738538742064,1.0,0.703383207321167,292.53472900390625,297.1499938964844,293.1499938964844,1.0,-21484.076171875,297.8388977050781,0.9386738538742064,1.0,0.9523239731788636,293.18475341796875,297.1499938964844,293.1499938964844,0.1035085991024971,-12508.6416015625,304.1563415527344,0.3759902715682983,0.0768574550747871,0.4142631292343139,279.1730651855469,291.1499938964844,259.9861755371094,258.53082275390625,279.1728820800781,293.2650146484375,279.17303466796875,1.0,0.6815235614776611,0.6225770115852356,0.6225770115852356,1.0,1.0,-2.733781814575196,1.157883644104004,1.575898051261902,0.539775550365448,0.0,0.0,1.0,411.1029357910156,410.0,-0.0564895719289779,-0.0,3077.260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4667663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029184386134147,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099998727440834,-0.0999910086393356,0.0,0.0,0.0,0.0,3.729179620742798,0.0,0.0,0.0,0.2653855979442596,4.0,0.0,1.0
643320,293.19195556640625,297.1499938964844,293.1499938964844,0.2158892601728439,-4389.40966796875,304.15655517578125,0.4935158193111419,0.1464710980653762,0.1453680098056793,293.4945983886719,297.1499938964844,293.1499938964844,0.0328797809779644,-1566.971435546875,300.2172546386719,0.3036261200904846,0.050000000745058,0.0617132149636745,292.96954345703125,297.1499938964844,293.1499938964844,1.0,-15868.0654296875,297.8388977050781,0.9386738538742064,1.0,0.703383207321167,292.53472900390625,297.1499938964844,293.1499938964844,1.0,-21484.076171875,297.8388977050781,0.9386738538742064,1.0,0.9523239731788636,293.18475341796875,297.1499938964844,293.1499938964844,0.1035085991024971,-12508.6416015625,304.1563415527344,0.3759902715682983,0.0768574550747871,0.4142631292343139,279.1730651855469,291.1499938964844,259.9861755371094,258.53082275390625,279.1728820800781,293.2650146484375,279.17303466796875,1.0,0.6815235614776611,0.6225770115852356,0.6225770115852356,1.0,1.0,-2.733781814575196,1.157883644104004,1.575898051261902,0.539775550365448,0.0,0.0,1.0,411.1029357910156,410.0,-0.0564895719289779,-0.0,3077.260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4667663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029184386134147,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099998727440834,-0.0999910086393356,0.0,0.0,0.0,0.0,3.729179620742798,0.0,0.0,0.0,0.2653855979442596,4.0,0.0,1.0
643380,293.1893920898437,297.1499938964844,293.1499938964844,0.2149110585451126,-4374.51708984375,304.156005859375,0.4928833246231079,0.1459316611289978,0.1448779106140136,293.5041198730469,297.1499938964844,293.1499938964844,0.0312922820448875,-1546.147705078125,299.9364013671875,0.3035999238491058,0.050000000745058,0.0617200843989849,292.9745788574219,297.1499938964844,293.1499938964844,1.0,-15868.138671875,297.8388061523437,0.9385913610458374,1.0,0.7033895254135132,292.5394592285156,297.1499938964844,293.1499938964844,1.0,-21484.17578125,297.8388061523437,0.9385913610458374,1.0,0.9523324966430664,293.1846923828125,297.1499938964844,293.1499938964844,0.1022588163614273,-12392.6923828125,304.15631103515625,0.3738751709461212,0.0759947597980499,0.4104234278202057,279.17303466796875,291.1499938964844,260.0313415527344,258.5660400390625,279.1728515625,293.2683410644531,279.1730041503906,1.0,0.6809938549995422,0.6248605251312256,0.6248605251312256,1.0,1.0,-2.728604316711426,1.157423496246338,1.5711809396743774,0.540416955947876,0.0,0.0,1.0,411.0868835449219,410.0,-0.0518661141395568,-0.0,3066.935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029186695814132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999988168478012,-0.0999910980463028,0.0,0.0,0.0,0.0,3.729183197021485,0.0,0.0,0.0,0.2653855979442596,4.0,0.0,1.0
643440,293.1893920898437,297.1499938964844,293.1499938964844,0.2149110585451126,-4374.51708984375,304.156005859375,0.4928833246231079,0.1459316611289978,0.1448779106140136,293.5041198730469,297.1499938964844,293.1499938964844,0.0312922820448875,-1546.147705078125,299.9364013671875,0.3035999238491058,0.050000000745058,0.0617200843989849,292.9745788574219,297.1499938964844,293.1499938964844,1.0,-15868.138671875,297.8388061523437,0.9385913610458374,1.0,0.7033895254135132,292.5394592285156,297.1499938964844,293.1499938964844,1.0,-21484.17578125,297.8388061523437,0.9385913610458374,1.0,0.9523324966430664,293.1846923828125,297.1499938964844,293.1499938964844,0.1022588163614273,-12392.6923828125,304.15631103515625,0.3738751709461212,0.0759947597980499,0.4104234278202057,279.17303466796875,291.1499938964844,260.0313415527344,258.5660400390625,279.1728515625,293.2683410644531,279.1730041503906,1.0,0.6809938549995422,0.6248605251312256,0.6248605251312256,1.0,1.0,-2.728604316711426,1.157423496246338,1.5711809396743774,0.540416955947876,0.0,0.0,1.0,411.0868835449219,410.0,-0.0518661141395568,-0.0,3066.935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029186695814132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999988168478012,-0.0999910980463028,0.0,0.0,0.0,0.0,3.729183197021485,0.0,0.0,0.0,0.2653855979442596,4.0,0.0,1.0
643500,293.1881408691406,297.1499938964844,293.1499938964844,0.2144586741924286,-4367.626953125,304.15576171875,0.4925889074802398,0.1456822752952575,0.1446512043476104,293.5087890625,297.1499938964844,293.1499938964844,0.0305175799876451,-1535.5936279296875,299.7940673828125,0.3035869300365448,0.050000000745058,0.0617234893143177,292.9770812988281,297.1499938964844,293.1499938964844,1.0,-15868.17578125,297.8387451171875,0.9385504126548768,1.0,0.7033926248550415,292.5418395996094,297.1499938964844,293.1499938964844,1.0,-21484.224609375,297.8387451171875,0.9385504126548768,1.0,0.9523366689682008,293.18463134765625,297.1499938964844,293.1499938964844,0.1016354784369468,-12334.77734375,304.1562805175781,0.3728121221065521,0.0755638554692268,0.4085054993629455,279.1730041503906,291.1499938964844,260.0534973144531,258.5833435058594,279.1728210449219,293.27001953125,279.1729736328125,1.0,0.6807318329811096,0.626000702381134,0.626000702381134,1.0,1.0,-2.7260401248931885,1.157188057899475,1.5688520669937134,0.5407273769378662,0.0,0.0,1.0,411.0791931152344,410.0,-0.0521024465560913,-0.0,3061.83251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029187813401222,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999988615512847,-0.0999911427497863,0.0,0.0,0.0,0.0,3.729184865951538,0.0,0.0,0.0,0.2653855979442596,4.0,0.0,1.0
643560,293.1868896484375,297.1499938964844,293.1499938964844,0.2140309810638427,-4361.11181640625,304.1554870605469,0.4923092424869537,0.1454465538263321,0.1444368958473205,293.5133972167969,297.1499938964844,293.1499938964844,0.0297562293708324,-1524.9434814453125,299.6504211425781,0.3035739958286285,0.050000000745058,0.061726875603199,292.9796142578125,297.1499938964844,293.1499938964844,1.0,-15868.212890625,297.8387145996094,0.93850976228714,1.0,0.7033957242965698,292.54425048828125,297.1499938964844,293.1499938964844,1.0,-21484.275390625,297.8387145996094,0.93850976228714,1.0,0.9523409008979796,293.1846008300781,297.1499938964844,293.1499938964844,0.101013146340847,-12276.90234375,304.1562805175781,0.3717454373836517,0.0751332640647888,0.4065888524055481,279.1730041503906,291.1499938964844,260.0753173828125,258.6004333496094,279.1728210449219,293.271728515625,279.1729736328125,1.0,0.6804715991020203,0.6271396279335022,0.6271396279335022,1.0,1.0,-2.72349214553833,1.1569490432739258,1.5665429830551147,0.5410308837890625,0.0,0.0,1.0,411.07171630859375,410.0,-0.0541480109095573,-0.0,3056.768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4682922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029188856482505,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999989062547683,-0.0999911874532699,0.0,0.0,0.0,0.0,3.7291862964630127,0.0,0.0,0.0,0.2653855979442596,4.0,0.0,1.0
643620,293.1844482421875,297.1499938964844,293.1499938964844,0.2132439464330673,-4349.12060546875,304.15496826171875,0.4917909204959869,0.1450132131576538,0.1440425813198089,293.5224609375,297.1499938964844,293.1499938964844,0.0282758548855781,-1503.3592529296875,299.3595886230469,0.3035483956336975,0.050000000745058,0.0617335923016071,292.9847412109375,297.1499938964844,293.1499938964844,1.0,-15868.2890625,297.8385925292969,0.9384291768074036,1.0,0.7034018635749817,292.5490417480469,297.1499938964844,293.1499938964844,1.0,-21484.37890625,297.8385925292969,0.9384291768074036,1.0,0.9523491859436036,293.1845092773437,297.1499938964844,293.1499938964844,0.0997714698314666,-12161.2734375,304.15625,0.3696017861366272,0.0742730796337127,0.4027595520019531,279.1729431152344,291.1499938964844,260.1181030273437,258.634033203125,279.1727600097656,293.2751159667969,279.17291259765625,1.0,0.679956316947937,0.6294131875038147,0.6294131875038147,1.0,1.0,-2.7184417247772217,1.156459093093872,1.56198251247406,0.5416167378425598,0.0,0.0,1.0,411.0572204589844,410.0,-0.0621596500277519,-0.0,3046.751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.46905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029190942645073,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999989807605743,-0.0999912619590759,0.0,0.0,0.0,0.0,3.729189395904541,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
643680,293.1844482421875,297.1499938964844,293.1499938964844,0.2132439464330673,-4349.12060546875,304.15496826171875,0.4917909204959869,0.1450132131576538,0.1440425813198089,293.5224609375,297.1499938964844,293.1499938964844,0.0282758548855781,-1503.3592529296875,299.3595886230469,0.3035483956336975,0.050000000745058,0.0617335923016071,292.9847412109375,297.1499938964844,293.1499938964844,1.0,-15868.2890625,297.8385925292969,0.9384291768074036,1.0,0.7034018635749817,292.5490417480469,297.1499938964844,293.1499938964844,1.0,-21484.37890625,297.8385925292969,0.9384291768074036,1.0,0.9523491859436036,293.1845092773437,297.1499938964844,293.1499938964844,0.0997714698314666,-12161.2734375,304.15625,0.3696017861366272,0.0742730796337127,0.4027595520019531,279.1729431152344,291.1499938964844,260.1181030273437,258.634033203125,279.1727600097656,293.2751159667969,279.17291259765625,1.0,0.679956316947937,0.6294131875038147,0.6294131875038147,1.0,1.0,-2.7184417247772217,1.156459093093872,1.56198251247406,0.5416167378425598,0.0,0.0,1.0,411.0572204589844,410.0,-0.0621596500277519,-0.0,3046.751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.46905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029190942645073,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999989807605743,-0.0999912619590759,0.0,0.0,0.0,0.0,3.729189395904541,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
643740,293.1820373535156,297.1499938964844,293.1499938964844,0.2125465720891952,-4338.49658203125,304.15447998046875,0.4913267791271209,0.1446298658847808,0.1436933577060699,293.53125,297.1499938964844,293.1499938964844,0.0268569737672805,-1481.4332275390625,299.06414794921875,0.3035231530666351,0.050000000745058,0.061740219593048,292.9898986816406,297.1499938964844,293.1499938964844,1.0,-15868.369140625,297.8385009765625,0.9383496046066284,1.0,0.7034079432487488,292.55389404296875,297.1499938964844,293.1499938964844,1.0,-21484.48828125,297.8385009765625,0.9383496046066284,1.0,0.9523574113845824,293.1844482421875,297.1499938964844,293.1499938964844,0.0985338687896728,-12045.8330078125,304.1562194824219,0.3674453496932983,0.0734144002199173,0.3989362716674804,279.1728820800781,291.1499938964844,260.1596984863281,258.6669006347656,279.1726989746094,293.278564453125,279.1728515625,1.0,0.6794477701187134,0.631679892539978,0.631679892539978,1.0,1.0,-2.7134525775909424,1.155953288078308,1.5574991703033447,0.5421744585037231,0.0,0.0,1.0,411.0430603027344,410.0,-0.0747816190123558,-0.0,3036.881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4698181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029192805290222,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999990552663803,-0.0999913364648819,0.0,0.0,0.0,0.0,3.72919225692749,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
643800,293.1820373535156,297.1499938964844,293.1499938964844,0.2125465720891952,-4338.49658203125,304.15447998046875,0.4913267791271209,0.1446298658847808,0.1436933577060699,293.53125,297.1499938964844,293.1499938964844,0.0268569737672805,-1481.4332275390625,299.06414794921875,0.3035231530666351,0.050000000745058,0.061740219593048,292.9898986816406,297.1499938964844,293.1499938964844,1.0,-15868.369140625,297.8385009765625,0.9383496046066284,1.0,0.7034079432487488,292.55389404296875,297.1499938964844,293.1499938964844,1.0,-21484.48828125,297.8385009765625,0.9383496046066284,1.0,0.9523574113845824,293.1844482421875,297.1499938964844,293.1499938964844,0.0985338687896728,-12045.8330078125,304.1562194824219,0.3674453496932983,0.0734144002199173,0.3989362716674804,279.1728820800781,291.1499938964844,260.1596984863281,258.6669006347656,279.1726989746094,293.278564453125,279.1728515625,1.0,0.6794477701187134,0.631679892539978,0.631679892539978,1.0,1.0,-2.7134525775909424,1.155953288078308,1.5574991703033447,0.5421744585037231,0.0,0.0,1.0,411.0430603027344,410.0,-0.0747816190123558,-0.0,3036.881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4698181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029192805290222,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999990552663803,-0.0999913364648819,0.0,0.0,0.0,0.0,3.72919225692749,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
643860,293.1796875,297.1499938964844,293.1499938964844,0.2119388133287429,-4329.2421875,304.1540222167969,0.4909172654151916,0.1442963480949401,0.1433893144130706,293.539794921875,297.1499938964844,293.1499938964844,0.0253486018627882,-1461.3826904296875,298.764404296875,0.3034982681274414,0.050000000745058,0.0617467500269413,292.9950866699219,297.1499938964844,293.1499938964844,1.0,-15868.453125,297.8384094238281,0.9382712841033936,1.0,0.7034139037132263,292.5587463378906,297.1499938964844,293.1499938964844,1.0,-21484.6015625,297.8384094238281,0.9382712841033936,1.0,0.9523654580116272,293.1843566894531,297.1499938964844,293.1499938964844,0.0973002836108207,-11930.630859375,304.1562194824219,0.3652778267860412,0.0725576505064964,0.395120620727539,279.1728210449219,291.1499938964844,260.2001037597656,258.69903564453125,279.172607421875,293.281982421875,279.1727905273437,1.0,0.6789461374282837,0.6339378356933594,0.6339378356933594,1.0,1.0,-2.708526372909546,1.155432105064392,1.5530942678451538,0.5427040457725525,0.0,0.0,1.0,411.0291748046875,410.0,-0.0916939973831176,-0.0,3027.15869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029194518923759,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999991223216056,-0.0999914035201072,0.0,0.0,0.0,0.0,3.729194879531861,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
643920,293.1796875,297.1499938964844,293.1499938964844,0.2119388133287429,-4329.2421875,304.1540222167969,0.4909172654151916,0.1442963480949401,0.1433893144130706,293.539794921875,297.1499938964844,293.1499938964844,0.0253486018627882,-1461.3826904296875,298.764404296875,0.3034982681274414,0.050000000745058,0.0617467500269413,292.9950866699219,297.1499938964844,293.1499938964844,1.0,-15868.453125,297.8384094238281,0.9382712841033936,1.0,0.7034139037132263,292.5587463378906,297.1499938964844,293.1499938964844,1.0,-21484.6015625,297.8384094238281,0.9382712841033936,1.0,0.9523654580116272,293.1843566894531,297.1499938964844,293.1499938964844,0.0973002836108207,-11930.630859375,304.1562194824219,0.3652778267860412,0.0725576505064964,0.395120620727539,279.1728210449219,291.1499938964844,260.2001037597656,258.69903564453125,279.172607421875,293.281982421875,279.1727905273437,1.0,0.6789461374282837,0.6339378356933594,0.6339378356933594,1.0,1.0,-2.708526372909546,1.155432105064392,1.5530942678451538,0.5427040457725525,0.0,0.0,1.0,411.0291748046875,410.0,-0.0916939973831176,-0.0,3027.15869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029194518923759,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999991223216056,-0.0999914035201072,0.0,0.0,0.0,0.0,3.729194879531861,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
643980,293.17742919921875,297.1499938964844,293.1499938964844,0.211411103606224,-4321.2119140625,304.153564453125,0.4905566871166229,0.1440068632364273,0.1431255936622619,293.54803466796875,297.1499938964844,293.1499938964844,0.0242886170744895,-1437.9620361328125,298.45977783203125,0.3034737706184387,0.050000000745058,0.061753187328577,293.0003356933594,297.1499938964844,293.1499938964844,1.0,-15868.5439453125,297.8382873535156,0.9381940960884094,1.0,0.7034198045730591,292.5636291503906,297.1499938964844,293.1499938964844,1.0,-21484.72265625,297.8382873535156,0.9381940960884094,1.0,0.9523734450340272,293.1842956542969,297.1499938964844,293.1499938964844,0.0960708856582641,-11815.7373046875,304.1561889648437,0.3631012439727783,0.0717034265398979,0.3913149535655975,279.1727294921875,291.1499938964844,260.23931884765625,258.7304992675781,279.1725158691406,293.285400390625,279.1726989746094,1.0,0.6784510016441345,0.6361854672431946,0.6361854672431946,1.0,1.0,-2.703660488128662,1.1548941135406494,1.5487664937973022,0.5432049036026001,0.0,0.0,1.0,411.0154418945313,410.0,-0.1129045337438583,-0.0,3017.57763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4713439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102919615805149,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099999189376831,-0.0999914705753326,0.0,0.0,0.0,0.0,3.7291972637176514,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
644040,293.17742919921875,297.1499938964844,293.1499938964844,0.211411103606224,-4321.2119140625,304.153564453125,0.4905566871166229,0.1440068632364273,0.1431255936622619,293.54803466796875,297.1499938964844,293.1499938964844,0.0242886170744895,-1437.9620361328125,298.45977783203125,0.3034737706184387,0.050000000745058,0.061753187328577,293.0003356933594,297.1499938964844,293.1499938964844,1.0,-15868.5439453125,297.8382873535156,0.9381940960884094,1.0,0.7034198045730591,292.5636291503906,297.1499938964844,293.1499938964844,1.0,-21484.72265625,297.8382873535156,0.9381940960884094,1.0,0.9523734450340272,293.1842956542969,297.1499938964844,293.1499938964844,0.0960708856582641,-11815.7373046875,304.1561889648437,0.3631012439727783,0.0717034265398979,0.3913149535655975,279.1727294921875,291.1499938964844,260.23931884765625,258.7304992675781,279.1725158691406,293.285400390625,279.1726989746094,1.0,0.6784510016441345,0.6361854672431946,0.6361854672431946,1.0,1.0,-2.703660488128662,1.1548941135406494,1.5487664937973022,0.5432049036026001,0.0,0.0,1.0,411.0154418945313,410.0,-0.1129045337438583,-0.0,3017.57763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4713439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102919615805149,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099999189376831,-0.0999914705753326,0.0,0.0,0.0,0.0,3.7291972637176514,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
644100,293.1763000488281,297.1499938964844,293.1499938964844,0.2111778706312179,-4317.66552734375,304.1533508300781,0.4903952777385711,0.1438792049884796,0.1430091708898544,293.55206298828125,297.1499938964844,293.1499938964844,0.0235924497246742,-1425.1690673828125,298.3062438964844,0.3034616708755493,0.050000000745058,0.0617563687264919,293.0029602050781,297.1499938964844,293.1499938964844,1.0,-15868.5908203125,297.8382263183594,0.9381559491157532,1.0,0.7034226655960083,292.56610107421875,297.1499938964844,293.1499938964844,1.0,-21484.787109375,297.8382263183594,0.9381559491157532,1.0,0.9523773789405824,293.1842346191406,297.1499938964844,293.1499938964844,0.0954579934477806,-11758.4443359375,304.1561889648437,0.3620105385780334,0.0712775066494941,0.3894171118736267,279.17266845703125,291.1499938964844,260.25848388671875,258.7459716796875,279.1724853515625,293.2870788574219,279.17266845703125,1.0,0.6782060265541077,0.6373046040534973,0.6373046040534973,1.0,1.0,-2.701251983642578,1.1546194553375244,1.5466326475143433,0.543444812297821,0.0,0.0,1.0,411.0086364746094,410.0,-0.1235692426562309,-0.0,3012.843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4717102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102919690310955,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999992191791534,-0.099991500377655,0.0,0.0,0.0,0.0,3.729198217391968,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
644160,293.1752319335937,297.1499938964844,293.1499938964844,0.2109638601541519,-4314.4140625,304.15313720703125,0.4902457296848297,0.1437622904777526,0.1429024636745453,293.5560913085937,297.1499938964844,293.1499938964844,0.0229881275445222,-1413.6617431640625,298.1513366699219,0.3034496605396271,0.050000000745058,0.0617595240473747,293.005615234375,297.1499938964844,293.1499938964844,1.0,-15868.638671875,297.8381652832031,0.9381181001663208,1.0,0.7034255862236023,292.5685729980469,297.1499938964844,293.1499938964844,1.0,-21484.8515625,297.8381652832031,0.9381181001663208,1.0,0.9523813128471376,293.1842041015625,297.1499938964844,293.1499938964844,0.0948461666703224,-11701.25,304.1561584472656,0.3609183430671692,0.0708523169159889,0.3875225484371185,279.1726379394531,291.1499938964844,260.2773742675781,258.7612609863281,279.17242431640625,293.288818359375,279.172607421875,1.0,0.6779627799987793,0.6384212374687195,0.6384212374687195,1.0,1.0,-2.698858976364136,1.154341220855713,1.5445177555084229,0.5436781048774719,0.0,0.0,1.0,411.0018615722656,410.0,-0.1304540932178497,-0.0,3008.145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4721069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102919764816761,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999992489814758,-0.0999915301799774,0.0,0.0,0.0,0.0,3.7291994094848633,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
644220,293.173095703125,297.1499938964844,293.1499938964844,0.2105868458747863,-4308.69384765625,304.1527099609375,0.4899783432483673,0.1435572206974029,0.1427149176597595,293.5640563964844,297.1499938964844,293.1499938964844,0.021825935691595,-1390.3604736328125,297.8379821777344,0.3034259080886841,0.050000000745058,0.0617657788097858,293.0109558105469,297.1499938964844,293.1499938964844,1.0,-15868.7333984375,297.8380432128906,0.938043177127838,1.0,0.7034313082695007,292.5735168457031,297.1499938964844,293.1499938964844,1.0,-21484.98046875,297.8380432128906,0.938043177127838,1.0,0.9523890018463136,293.1841125488281,297.1499938964844,293.1499938964844,0.0936249420046806,-11587.1083984375,304.1561584472656,0.3587287068367004,0.070003755390644,0.3837415277957916,279.1725158691406,291.1499938964844,260.31427001953125,258.7914123535156,279.1723327636719,293.29229736328125,279.1725158691406,1.0,0.6774806976318359,0.6406478881835938,0.6406478881835938,1.0,1.0,-2.6941134929656982,1.1537727117538452,1.540340781211853,0.5441247820854187,0.0,0.0,1.0,410.9885559082031,410.0,-0.1365335881710052,-0.0,2998.8447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4728698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029199063777923,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.09999930113554,-0.0999915823340416,0.0,0.0,0.0,0.0,3.729201555252075,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
644280,293.173095703125,297.1499938964844,293.1499938964844,0.2105868458747863,-4308.69384765625,304.1527099609375,0.4899783432483673,0.1435572206974029,0.1427149176597595,293.5640563964844,297.1499938964844,293.1499938964844,0.021825935691595,-1390.3604736328125,297.8379821777344,0.3034259080886841,0.050000000745058,0.0617657788097858,293.0109558105469,297.1499938964844,293.1499938964844,1.0,-15868.7333984375,297.8380432128906,0.938043177127838,1.0,0.7034313082695007,292.5735168457031,297.1499938964844,293.1499938964844,1.0,-21484.98046875,297.8380432128906,0.938043177127838,1.0,0.9523890018463136,293.1841125488281,297.1499938964844,293.1499938964844,0.0936249420046806,-11587.1083984375,304.1561584472656,0.3587287068367004,0.070003755390644,0.3837415277957916,279.1725158691406,291.1499938964844,260.31427001953125,258.7914123535156,279.1723327636719,293.29229736328125,279.1725158691406,1.0,0.6774806976318359,0.6406478881835938,0.6406478881835938,1.0,1.0,-2.6941134929656982,1.1537727117538452,1.540340781211853,0.5441247820854187,0.0,0.0,1.0,410.9885559082031,410.0,-0.1365335881710052,-0.0,2998.8447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4728698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029199063777923,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.09999930113554,-0.0999915823340416,0.0,0.0,0.0,0.0,3.729201555252075,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
644340,293.17095947265625,297.1499938964844,293.1499938964844,0.2102914154529571,-4304.2353515625,304.1523132324219,0.489762544631958,0.1434057801961898,0.1425691246986389,293.57177734375,297.1499938964844,293.1499938964844,0.0207297187298536,-1366.787109375,297.5205078125,0.3034026026725769,0.050000000745058,0.0617719106376171,293.0163269042969,297.1499938964844,293.1499938964844,1.0,-15868.830078125,297.837890625,0.93796968460083,1.0,0.7034369111061096,292.5784606933594,297.1499938964844,293.1499938964844,1.0,-21485.111328125,297.837890625,0.93796968460083,1.0,0.9523966312408448,293.1840209960937,297.1499938964844,293.1499938964844,0.092406652867794,-11473.306640625,304.1561279296875,0.3565333783626556,0.0691579133272171,0.3799715936183929,279.17242431640625,291.1499938964844,260.3500061035156,258.82098388671875,279.17218017578125,293.2958068847656,279.1723937988281,1.0,0.6770051121711731,0.6428613662719727,0.6428613662719727,1.0,1.0,-2.6894311904907227,1.1531906127929688,1.5362406969070437,0.5445451140403748,0.0,0.0,1.0,410.974853515625,410.0,-0.1534781903028488,-0.0,2989.686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029200330376625,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999993532896041,-0.0999916344881057,0.0,0.0,0.0,0.0,3.729203462600708,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
644400,293.17095947265625,297.1499938964844,293.1499938964844,0.2102914154529571,-4304.2353515625,304.1523132324219,0.489762544631958,0.1434057801961898,0.1425691246986389,293.57177734375,297.1499938964844,293.1499938964844,0.0207297187298536,-1366.787109375,297.5205078125,0.3034026026725769,0.050000000745058,0.0617719106376171,293.0163269042969,297.1499938964844,293.1499938964844,1.0,-15868.830078125,297.837890625,0.93796968460083,1.0,0.7034369111061096,292.5784606933594,297.1499938964844,293.1499938964844,1.0,-21485.111328125,297.837890625,0.93796968460083,1.0,0.9523966312408448,293.1840209960937,297.1499938964844,293.1499938964844,0.092406652867794,-11473.306640625,304.1561279296875,0.3565333783626556,0.0691579133272171,0.3799715936183929,279.17242431640625,291.1499938964844,260.3500061035156,258.82098388671875,279.17218017578125,293.2958068847656,279.1723937988281,1.0,0.6770051121711731,0.6428613662719727,0.6428613662719727,1.0,1.0,-2.6894311904907227,1.1531906127929688,1.5362406969070437,0.5445451140403748,0.0,0.0,1.0,410.974853515625,410.0,-0.1534781903028488,-0.0,2989.686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029200330376625,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999993532896041,-0.0999916344881057,0.0,0.0,0.0,0.0,3.729203462600708,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
644460,293.1684265136719,297.1499938964844,293.1499938964844,0.210191324353218,-4302.8603515625,304.1517028808594,0.4896756112575531,0.1433891057968139,0.1425254791975021,293.57818603515625,297.1499938964844,293.1499938964844,0.0197156891226768,-1343.397216796875,297.2049255371094,0.3033816218376159,0.050000000745058,0.0617774464190006,293.0215759277344,297.1499938964844,293.1499938964844,1.0,-15869.0029296875,297.8376770019531,0.9379035234451294,1.0,0.7034420371055603,292.58331298828125,297.1499938964844,293.1499938964844,1.0,-21485.345703125,297.8376770019531,0.9379035234451294,1.0,0.9524035453796388,293.18389892578125,297.1499938964844,293.1499938964844,0.0911949723958969,-11360.25,304.1560974121094,0.3543428778648376,0.0683192387223243,0.3762235045433044,279.172119140625,291.1499938964844,260.38360595703125,258.8489685058594,279.17169189453125,293.2987670898437,279.1720886230469,1.0,0.6765404939651489,0.6450106501579285,0.6450106501579285,1.0,1.0,-2.6848957538604736,1.1525994539260864,1.5322961807250977,0.5449326038360596,0.0,0.0,1.0,410.9518737792969,410.0,-0.3994203507900238,-0.0,2980.790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4743957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102920152246952,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999993979930877,-0.0999916791915893,0.0,0.0,0.0,0.0,3.7292051315307617,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
644520,293.1684265136719,297.1499938964844,293.1499938964844,0.210191324353218,-4302.8603515625,304.1517028808594,0.4896756112575531,0.1433891057968139,0.1425254791975021,293.57818603515625,297.1499938964844,293.1499938964844,0.0197156891226768,-1343.397216796875,297.2049255371094,0.3033816218376159,0.050000000745058,0.0617774464190006,293.0215759277344,297.1499938964844,293.1499938964844,1.0,-15869.0029296875,297.8376770019531,0.9379035234451294,1.0,0.7034420371055603,292.58331298828125,297.1499938964844,293.1499938964844,1.0,-21485.345703125,297.8376770019531,0.9379035234451294,1.0,0.9524035453796388,293.18389892578125,297.1499938964844,293.1499938964844,0.0911949723958969,-11360.25,304.1560974121094,0.3543428778648376,0.0683192387223243,0.3762235045433044,279.172119140625,291.1499938964844,260.38360595703125,258.8489685058594,279.17169189453125,293.2987670898437,279.1720886230469,1.0,0.6765404939651489,0.6450106501579285,0.6450106501579285,1.0,1.0,-2.6848957538604736,1.1525994539260864,1.5322961807250977,0.5449326038360596,0.0,0.0,1.0,410.9518737792969,410.0,-0.3994203507900238,-0.0,2980.790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4743957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102920152246952,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999993979930877,-0.0999916791915893,0.0,0.0,0.0,0.0,3.7292051315307617,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
644580,293.16571044921875,297.1499938964844,293.1499938964844,0.210291787981987,-4304.62451171875,304.1509704589844,0.489718496799469,0.1434706747531891,0.1425847858190536,293.5836486816406,297.1499938964844,293.1499938964844,0.0187702625989913,-1320.022705078125,296.8900146484375,0.3033628463745117,0.050000000745058,0.0617824085056781,293.0267944335937,297.1499938964844,293.1499938964844,1.0,-15869.2880859375,297.8373107910156,0.9378442764282228,1.0,0.7034466862678528,292.5881042480469,297.1499938964844,293.1499938964844,1.0,-21485.73046875,297.8373107910156,0.9378442764282228,1.0,0.9524098634719848,293.1837463378906,297.1499938964844,293.1499938964844,0.0899988934397697,-11248.8310546875,304.15606689453125,0.3521743714809418,0.067493237555027,0.3725256621837616,279.1715393066406,291.1499938964844,260.4143371582031,258.87457275390625,279.1709899902344,293.3016052246094,279.1714782714844,1.0,0.6760910749435425,0.6470698714256287,0.6470698714256287,1.0,1.0,-2.680542230606079,1.151997685432434,1.5285446643829346,0.5452879071235657,0.0,0.0,1.0,410.9219970703125,410.0,-0.705426037311554,-0.0,2972.234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.47515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102920264005661,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999994426965713,-0.0999917238950729,0.0,0.0,0.0,0.0,3.729206800460816,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
644640,293.16571044921875,297.1499938964844,293.1499938964844,0.210291787981987,-4304.62451171875,304.1509704589844,0.489718496799469,0.1434706747531891,0.1425847858190536,293.5836486816406,297.1499938964844,293.1499938964844,0.0187702625989913,-1320.022705078125,296.8900146484375,0.3033628463745117,0.050000000745058,0.0617824085056781,293.0267944335937,297.1499938964844,293.1499938964844,1.0,-15869.2880859375,297.8373107910156,0.9378442764282228,1.0,0.7034466862678528,292.5881042480469,297.1499938964844,293.1499938964844,1.0,-21485.73046875,297.8373107910156,0.9378442764282228,1.0,0.9524098634719848,293.1837463378906,297.1499938964844,293.1499938964844,0.0899988934397697,-11248.8310546875,304.15606689453125,0.3521743714809418,0.067493237555027,0.3725256621837616,279.1715393066406,291.1499938964844,260.4143371582031,258.87457275390625,279.1709899902344,293.3016052246094,279.1714782714844,1.0,0.6760910749435425,0.6470698714256287,0.6470698714256287,1.0,1.0,-2.680542230606079,1.151997685432434,1.5285446643829346,0.5452879071235657,0.0,0.0,1.0,410.9219970703125,410.0,-0.705426037311554,-0.0,2972.234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.47515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102920264005661,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999994426965713,-0.0999917238950729,0.0,0.0,0.0,0.0,3.729206800460816,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
644700,293.16436767578125,297.1499938964844,293.1499938964844,0.2103944420814514,-4306.3173828125,304.1506042480469,0.4897732138633728,0.1435398906469345,0.1426410526037216,293.5862731933594,297.1499938964844,293.1499938964844,0.018318923190236,-1308.2674560546875,296.7317810058594,0.3033538460731506,0.050000000745058,0.0617847852408885,293.0294189453125,297.1499938964844,293.1499938964844,1.0,-15869.443359375,297.8371276855469,0.9378158450126648,1.0,0.7034489512443542,292.5904846191406,297.1499938964844,293.1499938964844,1.0,-21485.94140625,297.8371276855469,0.9378158450126648,1.0,0.9524129033088684,293.18365478515625,297.1499938964844,293.1499938964844,0.0894066989421844,-11193.7392578125,304.1560363769531,0.3510985374450683,0.0670845732092857,0.3706967532634735,279.17120361328125,291.1499938964844,260.4286499023437,258.88653564453125,279.17059326171875,293.3031311035156,279.171142578125,1.0,0.6758719086647034,0.6480693221092224,0.6480693221092224,1.0,1.0,-2.678421258926392,1.1516910791397097,1.526730179786682,0.5454542636871338,0.0,0.0,1.0,410.9068298339844,410.0,-0.8102911114692688,-0.0,2968.06982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4755249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029203161597251,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999994650483131,-0.0999917462468147,0.0,0.0,0.0,0.0,3.7292075157165527,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
