time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
644760,293.1630249023437,297.1499938964844,293.1499938964844,0.2105247527360916,-4308.4326171875,304.1502685546875,0.4898447096347809,0.1436206549406051,0.1427109986543655,293.5888671875,297.1499938964844,293.1499938964844,0.0178803782910108,-1296.444580078125,296.5726318359375,0.3033449053764343,0.050000000745058,0.0617871470749378,293.0320129394531,297.1499938964844,293.1499938964844,1.0,-15869.6142578125,297.8368835449219,0.937787652015686,1.0,0.7034511566162109,292.5928649902344,297.1499938964844,293.1499938964844,1.0,-21486.173828125,297.8368835449219,0.937787652015686,1.0,0.9524158835411072,293.1835327148437,297.1499938964844,293.1499938964844,0.0888180062174797,-11139.0283203125,304.156005859375,0.3500274121761322,0.0666784048080444,0.368880033493042,279.1708374023437,291.1499938964844,260.4423217773437,258.89794921875,279.170166015625,293.3046569824219,279.1707763671875,1.0,0.6756563186645508,0.6490449905395508,0.6490449905395508,1.0,1.0,-2.676331281661988,1.1513757705688477,1.5249556303024292,0.5456092953681946,0.0,0.0,1.0,410.8926696777344,410.0,-0.9049336314201356,-0.0,2963.9736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4759216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029203683137893,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999994799494743,-0.0999917611479759,0.0,0.0,0.0,0.0,3.729208469390869,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
644820,293.1605224609375,297.1499938964844,293.1499938964844,0.2108282595872879,-4313.298828125,304.1496887207031,0.4900118410587311,0.1437996178865432,0.1428710222244262,293.5941467285156,297.1499938964844,293.1499938964844,0.0170400440692901,-1272.5902099609375,296.2515563964844,0.3033267557621002,0.050000000745058,0.0617919452488422,293.0372619628906,297.1499938964844,293.1499938964844,1.0,-15869.98046875,297.83642578125,0.9377303719520568,1.0,0.7034556269645691,292.59765625,297.1499938964844,293.1499938964844,1.0,-21486.66796875,297.83642578125,0.9377303719520568,1.0,0.9524219632148744,293.183349609375,297.1499938964844,293.1499938964844,0.0876477062702179,-11030.4404296875,304.15594482421875,0.3478932380676269,0.0658714845776557,0.3652733266353607,279.1700439453125,291.1499938964844,260.4678039550781,258.9192810058594,279.1693115234375,293.3077392578125,279.16998291015625,1.0,0.6752331852912903,0.6509298086166382,0.6509298086166382,1.0,1.0,-2.672208070755005,1.1507072448730469,1.5215007066726685,0.5458817481994629,0.0,0.0,1.0,410.8688659667969,410.0,-1.0531156063079834,-0.0,2955.92333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029204651713371,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999995172023773,-0.0999917984008789,0.0,0.0,0.0,0.0,3.729209899902344,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
644880,293.1605224609375,297.1499938964844,293.1499938964844,0.2108282595872879,-4313.298828125,304.1496887207031,0.4900118410587311,0.1437996178865432,0.1428710222244262,293.5941467285156,297.1499938964844,293.1499938964844,0.0170400440692901,-1272.5902099609375,296.2515563964844,0.3033267557621002,0.050000000745058,0.0617919452488422,293.0372619628906,297.1499938964844,293.1499938964844,1.0,-15869.98046875,297.83642578125,0.9377303719520568,1.0,0.7034556269645691,292.59765625,297.1499938964844,293.1499938964844,1.0,-21486.66796875,297.83642578125,0.9377303719520568,1.0,0.9524219632148744,293.183349609375,297.1499938964844,293.1499938964844,0.0876477062702179,-11030.4404296875,304.15594482421875,0.3478932380676269,0.0658714845776557,0.3652733266353607,279.1700439453125,291.1499938964844,260.4678039550781,258.9192810058594,279.1693115234375,293.3077392578125,279.16998291015625,1.0,0.6752331852912903,0.6509298086166382,0.6509298086166382,1.0,1.0,-2.672208070755005,1.1507072448730469,1.5215007066726685,0.5458817481994629,0.0,0.0,1.0,410.8688659667969,410.0,-1.0531156063079834,-0.0,2955.92333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029204651713371,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999995172023773,-0.0999917984008789,0.0,0.0,0.0,0.0,3.729209899902344,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
644940,293.15826416015625,297.1499938964844,293.1499938964844,0.211166501045227,-4318.6640625,304.14923095703125,0.4901969134807586,0.1439931690692901,0.143046572804451,293.5995178222656,297.1499938964844,293.1499938964844,0.0162451080977916,-1248.421142578125,295.9263000488281,0.3033081293106079,0.050000000745058,0.0617968700826168,293.0425109863281,297.1499938964844,293.1499938964844,1.0,-15870.3623046875,297.8359375,0.9376714825630188,1.0,0.703460156917572,292.6024169921875,297.1499938964844,293.1499938964844,1.0,-21487.185546875,297.8359375,0.9376714825630188,1.0,0.952428102493286,293.1831359863281,297.1499938964844,293.1499938964844,0.0864842310547828,-10922.7392578125,304.1559143066406,0.3457663953304291,0.0650703907012939,0.3616956174373626,279.1692199707031,291.1499938964844,260.49102783203125,258.938720703125,279.16845703125,293.31085205078125,279.1691589355469,1.0,0.6748186349868774,0.6527277231216431,0.6527277231216431,1.0,1.0,-2.6681385040283203,1.149982452392578,1.5181560516357422,0.546100914478302,0.0,0.0,1.0,410.8511352539063,410.0,-1.1279667615890503,-0.0,2948.020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4774475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029205545783042,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999995544552803,-0.0999918356537818,0.0,0.0,0.0,0.0,3.7292110919952393,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
645000,293.15826416015625,297.1499938964844,293.1499938964844,0.211166501045227,-4318.6640625,304.14923095703125,0.4901969134807586,0.1439931690692901,0.143046572804451,293.5995178222656,297.1499938964844,293.1499938964844,0.0162451080977916,-1248.421142578125,295.9263000488281,0.3033081293106079,0.050000000745058,0.0617968700826168,293.0425109863281,297.1499938964844,293.1499938964844,1.0,-15870.3623046875,297.8359375,0.9376714825630188,1.0,0.703460156917572,292.6024169921875,297.1499938964844,293.1499938964844,1.0,-21487.185546875,297.8359375,0.9376714825630188,1.0,0.952428102493286,293.1831359863281,297.1499938964844,293.1499938964844,0.0864842310547828,-10922.7392578125,304.1559143066406,0.3457663953304291,0.0650703907012939,0.3616956174373626,279.1692199707031,291.1499938964844,260.49102783203125,258.938720703125,279.16845703125,293.31085205078125,279.1691589355469,1.0,0.6748186349868774,0.6527277231216431,0.6527277231216431,1.0,1.0,-2.6681385040283203,1.149982452392578,1.5181560516357422,0.546100914478302,0.0,0.0,1.0,410.8511352539063,410.0,-1.1279667615890503,-0.0,2948.020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4774475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029205545783042,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999995544552803,-0.0999918356537818,0.0,0.0,0.0,0.0,3.7292110919952393,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
645060,293.15625,297.1499938964844,293.1499938964844,0.2115284651517868,-4324.3642578125,304.1488952636719,0.4903939366340637,0.1441978514194488,0.1432325989007949,293.60504150390625,297.1499938964844,293.1499938964844,0.0154927112162113,-1223.931396484375,295.5967712402344,0.3032891452312469,0.050000000745058,0.0618018843233585,293.0477905273437,297.1499938964844,293.1499938964844,1.0,-15870.74609375,297.8354187011719,0.9376115202903748,1.0,0.7034647464752197,292.607177734375,297.1499938964844,293.1499938964844,1.0,-21487.705078125,297.8354187011719,0.9376115202903748,1.0,0.9524343609809875,293.18292236328125,297.1499938964844,293.1499938964844,0.0853248387575149,-10815.69921875,304.1558837890625,0.343643844127655,0.0642738565802574,0.3581398725509643,279.1683959960937,291.1499938964844,260.5121765136719,258.9564819335937,279.1676330566406,293.31402587890625,279.1683349609375,1.0,0.674410343170166,0.6544436812400818,0.6544436812400818,1.0,1.0,-2.6641082763671875,1.1492009162902832,1.5149074792861938,0.5462682247161865,0.0,0.0,1.0,410.8378601074219,410.0,-1.1472859382629397,-0.0,2940.22900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.47821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029206365346908,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999995842576026,-0.0999918654561042,0.0,0.0,0.0,0.0,3.729212284088135,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
645120,293.15625,297.1499938964844,293.1499938964844,0.2115284651517868,-4324.3642578125,304.1488952636719,0.4903939366340637,0.1441978514194488,0.1432325989007949,293.60504150390625,297.1499938964844,293.1499938964844,0.0154927112162113,-1223.931396484375,295.5967712402344,0.3032891452312469,0.050000000745058,0.0618018843233585,293.0477905273437,297.1499938964844,293.1499938964844,1.0,-15870.74609375,297.8354187011719,0.9376115202903748,1.0,0.7034647464752197,292.607177734375,297.1499938964844,293.1499938964844,1.0,-21487.705078125,297.8354187011719,0.9376115202903748,1.0,0.9524343609809875,293.18292236328125,297.1499938964844,293.1499938964844,0.0853248387575149,-10815.69921875,304.1558837890625,0.343643844127655,0.0642738565802574,0.3581398725509643,279.1683959960937,291.1499938964844,260.5121765136719,258.9564819335937,279.1676330566406,293.31402587890625,279.1683349609375,1.0,0.674410343170166,0.6544436812400818,0.6544436812400818,1.0,1.0,-2.6641082763671875,1.1492009162902832,1.5149074792861938,0.5462682247161865,0.0,0.0,1.0,410.8378601074219,410.0,-1.1472859382629397,-0.0,2940.22900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.47821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029206365346908,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999995842576026,-0.0999918654561042,0.0,0.0,0.0,0.0,3.729212284088135,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
645180,293.1544189453125,297.1499938964844,293.1499938964844,0.2119119763374328,-4330.3740234375,304.14862060546875,0.4906025826931,0.1444137245416641,0.1434286087751388,293.61065673828125,297.1499938964844,293.1499938964844,0.0147801730781793,-1199.1202392578125,295.2630310058594,0.3032700419425964,0.050000000745058,0.0618069283664226,293.0530700683594,297.1499938964844,293.1499938964844,1.0,-15871.1181640625,297.8349609375,0.937551200389862,1.0,0.7034693956375122,292.6119689941406,297.1499938964844,293.1499938964844,1.0,-21488.208984375,297.8349609375,0.937551200389862,1.0,0.952440619468689,293.1827087402344,297.1499938964844,293.1499938964844,0.0841679945588111,-10709.2060546875,304.1558532714844,0.3415245711803436,0.063481330871582,0.3546026945114136,279.1675720214844,291.1499938964844,260.5314636230469,258.9727478027344,279.1668395996094,293.3172607421875,279.1675109863281,1.0,0.6740070581436157,0.656083345413208,0.656083345413208,1.0,1.0,-2.6601126194000244,1.148366928100586,1.5117456912994385,0.546387255191803,0.0,0.0,1.0,410.8273315429688,410.0,-1.1253526210784912,-0.0,2932.53125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4789733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029207110404968,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099999614059925,-0.0999918952584266,0.0,0.0,0.0,0.0,3.7292134761810303,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
645240,293.1544189453125,297.1499938964844,293.1499938964844,0.2119119763374328,-4330.3740234375,304.14862060546875,0.4906025826931,0.1444137245416641,0.1434286087751388,293.61065673828125,297.1499938964844,293.1499938964844,0.0147801730781793,-1199.1202392578125,295.2630310058594,0.3032700419425964,0.050000000745058,0.0618069283664226,293.0530700683594,297.1499938964844,293.1499938964844,1.0,-15871.1181640625,297.8349609375,0.937551200389862,1.0,0.7034693956375122,292.6119689941406,297.1499938964844,293.1499938964844,1.0,-21488.208984375,297.8349609375,0.937551200389862,1.0,0.952440619468689,293.1827087402344,297.1499938964844,293.1499938964844,0.0841679945588111,-10709.2060546875,304.1558532714844,0.3415245711803436,0.063481330871582,0.3546026945114136,279.1675720214844,291.1499938964844,260.5314636230469,258.9727478027344,279.1668395996094,293.3172607421875,279.1675109863281,1.0,0.6740070581436157,0.656083345413208,0.656083345413208,1.0,1.0,-2.6601126194000244,1.148366928100586,1.5117456912994385,0.546387255191803,0.0,0.0,1.0,410.8273315429688,410.0,-1.1253526210784912,-0.0,2932.53125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4789733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029207110404968,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099999614059925,-0.0999918952584266,0.0,0.0,0.0,0.0,3.7292134761810303,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
645300,293.153564453125,297.1499938964844,293.1499938964844,0.2121120691299438,-4333.5009765625,304.1485290527344,0.4907116591930389,0.1445262283086776,0.1435306221246719,293.6134948730469,297.1499938964844,293.1499938964844,0.0144381374120712,-1186.59814453125,295.09454345703125,0.3032605051994324,0.050000000745058,0.0618094466626644,293.0557556152344,297.1499938964844,293.1499938964844,1.0,-15871.2978515625,297.834716796875,0.9375211000442504,1.0,0.7034716606140137,292.6143493652344,297.1499938964844,293.1499938964844,1.0,-21488.453125,297.834716796875,0.9375211000442504,1.0,0.9524437189102172,293.1826171875,297.1499938964844,293.1499938964844,0.0835902914404869,-10656.15234375,304.15582275390625,0.3404662907123565,0.0630865544080734,0.3528408110141754,279.16717529296875,291.1499938964844,260.5404968261719,258.9803466796875,279.1664733886719,293.3189392089844,279.1671447753906,1.0,0.6738071441650391,0.6568758487701416,0.6568758487701416,1.0,1.0,-2.658127546310425,1.1479319334030151,1.5101957321166992,0.5464298725128174,0.0,0.0,1.0,410.82269287109375,410.0,-1.102237582206726,-0.0,2928.71533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4793395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029207482933998,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999996289610862,-0.0999919101595878,0.0,0.0,0.0,0.0,3.729213953018189,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
645360,293.1527404785156,297.1499938964844,293.1499938964844,0.2123176902532577,-4336.70947265625,304.1484069824219,0.4908240437507629,0.1446417868137359,0.1436353623867035,293.6163330078125,297.1499938964844,293.1499938964844,0.0141049893572926,-1173.991943359375,294.925048828125,0.3032509982585907,0.050000000745058,0.0618119612336158,293.05841064453125,297.1499938964844,293.1499938964844,1.0,-15871.4716796875,297.8345031738281,0.9374910593032836,1.0,0.7034739851951599,292.6167297363281,297.1499938964844,293.1499938964844,1.0,-21488.6875,297.8345031738281,0.9374910593032836,1.0,0.9524468183517456,293.1825256347656,297.1499938964844,293.1499938964844,0.0830129757523536,-10603.22265625,304.15582275390625,0.3394089341163635,0.0626927465200424,0.3510832190513611,279.16680908203125,291.1499938964844,260.5491027832031,258.9876708984375,279.1661071777344,293.3205871582031,279.1667785644531,1.0,0.6736082434654236,0.6576519012451172,0.6576519012451172,1.0,1.0,-2.656151056289673,1.1474863290786743,1.508664608001709,0.5464622974395752,0.0,0.0,1.0,410.8183288574219,410.0,-1.0722508430480957,-0.0,2924.92041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029207780957222,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999996438622474,-0.099991925060749,0.0,0.0,0.0,0.0,3.729214429855346,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
645420,293.15118408203125,297.1499938964844,293.1499938964844,0.2127508372068405,-4343.46044921875,304.1482238769531,0.491061806678772,0.1448878198862075,0.1438555866479873,293.6220703125,297.1499938964844,293.1499938964844,0.013464736752212,-1148.5545654296875,294.5831604003906,0.3032321631908417,0.050000000745058,0.0618169382214546,293.0637512207031,297.1499938964844,293.1499938964844,1.0,-15871.8369140625,297.8340148925781,0.937431573867798,1.0,0.7034785151481628,292.62158203125,297.1499938964844,293.1499938964844,1.0,-21489.18359375,297.8340148925781,0.937431573867798,1.0,0.9524529576301576,293.18231201171875,297.1499938964844,293.1499938964844,0.0818591117858886,-10497.716796875,304.1557922363281,0.3372962474822998,0.0619075298309326,0.3475792109966278,279.166015625,291.1499938964844,260.5653076171875,259.0014038085937,279.165283203125,293.32342529296875,279.1659851074219,1.0,0.6732133030891418,0.6591367721557617,0.6591367721557617,1.0,1.0,-2.652223825454712,1.1465548276901243,1.505669116973877,0.5464869737625122,0.0,0.0,1.0,410.8097229003906,410.0,-1.1125332117080688,-0.0,2917.391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029208451509475,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999996736645698,-0.0999919548630714,0.0,0.0,0.0,0.0,3.729215621948242,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
645480,293.15118408203125,297.1499938964844,293.1499938964844,0.2127508372068405,-4343.46044921875,304.1482238769531,0.491061806678772,0.1448878198862075,0.1438555866479873,293.6220703125,297.1499938964844,293.1499938964844,0.013464736752212,-1148.5545654296875,294.5831604003906,0.3032321631908417,0.050000000745058,0.0618169382214546,293.0637512207031,297.1499938964844,293.1499938964844,1.0,-15871.8369140625,297.8340148925781,0.937431573867798,1.0,0.7034785151481628,292.62158203125,297.1499938964844,293.1499938964844,1.0,-21489.18359375,297.8340148925781,0.937431573867798,1.0,0.9524529576301576,293.18231201171875,297.1499938964844,293.1499938964844,0.0818591117858886,-10497.716796875,304.1557922363281,0.3372962474822998,0.0619075298309326,0.3475792109966278,279.166015625,291.1499938964844,260.5653076171875,259.0014038085937,279.165283203125,293.32342529296875,279.1659851074219,1.0,0.6732133030891418,0.6591367721557617,0.6591367721557617,1.0,1.0,-2.652223825454712,1.1465548276901243,1.505669116973877,0.5464869737625122,0.0,0.0,1.0,410.8097229003906,410.0,-1.1125332117080688,-0.0,2917.391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029208451509475,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999996736645698,-0.0999919548630714,0.0,0.0,0.0,0.0,3.729215621948242,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
645540,293.1496887207031,297.1499938964844,293.1499938964844,0.2132335901260376,-4350.978515625,304.14801025390625,0.4913307130336761,0.1451638340950012,0.1441013664007187,293.6278686523437,297.1499938964844,293.1499938964844,0.0128570860251784,-1122.8133544921875,294.23712158203125,0.3032137155532837,0.050000000745058,0.0618218183517456,293.069091796875,297.1499938964844,293.1499938964844,1.0,-15872.19921875,297.83355712890625,0.9373732209205629,1.0,0.7034829258918762,292.6266174316406,297.1499938964844,293.1499938964844,1.0,-21489.671875,297.83355712890625,0.9373732209205629,1.0,0.9524589776992798,293.1821594238281,297.1499938964844,293.1499938964844,0.0807046070694923,-10392.55078125,304.1557922363281,0.3351846635341644,0.0611246787011623,0.3440867066383362,279.1652526855469,291.1499938964844,260.5802917480469,259.01416015625,279.1645202636719,293.3261413574219,279.1651916503906,1.0,0.672822892665863,0.660548746585846,0.660548746585846,1.0,1.0,-2.648341178894043,1.1455843448638916,1.5027567148208618,0.5464698076248169,0.0,0.0,1.0,410.8007507324219,410.0,-1.0800870656967163,-0.0,2909.960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.48126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029209047555923,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999996960163116,-0.0999919772148132,0.0,0.0,0.0,0.0,3.72921633720398,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
645600,293.1496887207031,297.1499938964844,293.1499938964844,0.2132335901260376,-4350.978515625,304.14801025390625,0.4913307130336761,0.1451638340950012,0.1441013664007187,293.6278686523437,297.1499938964844,293.1499938964844,0.0128570860251784,-1122.8133544921875,294.23712158203125,0.3032137155532837,0.050000000745058,0.0618218183517456,293.069091796875,297.1499938964844,293.1499938964844,1.0,-15872.19921875,297.83355712890625,0.9373732209205629,1.0,0.7034829258918762,292.6266174316406,297.1499938964844,293.1499938964844,1.0,-21489.671875,297.83355712890625,0.9373732209205629,1.0,0.9524589776992798,293.1821594238281,297.1499938964844,293.1499938964844,0.0807046070694923,-10392.55078125,304.1557922363281,0.3351846635341644,0.0611246787011623,0.3440867066383362,279.1652526855469,291.1499938964844,260.5802917480469,259.01416015625,279.1645202636719,293.3261413574219,279.1651916503906,1.0,0.672822892665863,0.660548746585846,0.660548746585846,1.0,1.0,-2.648341178894043,1.1455843448638916,1.5027567148208618,0.5464698076248169,0.0,0.0,1.0,410.8007507324219,410.0,-1.0800870656967163,-0.0,2909.960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.48126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029209047555923,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999996960163116,-0.0999919772148132,0.0,0.0,0.0,0.0,3.72921633720398,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
645660,293.14825439453125,297.1499938964844,293.1499938964844,0.2137630879878997,-4359.21435546875,304.1477966308594,0.4916290640830993,0.1454665958881378,0.1443715393543243,293.6336669921875,297.1499938964844,293.1499938964844,0.0122796548530459,-1096.7655029296875,293.8872375488281,0.3031955361366272,0.050000000745058,0.0618266277015209,293.074462890625,297.1499938964844,293.1499938964844,1.0,-15872.517578125,297.8331604003906,0.9373157620429992,1.0,0.7034873366355896,292.6316833496094,297.1499938964844,293.1499938964844,1.0,-21490.103515625,297.8331604003906,0.9373157620429992,1.0,0.9524649381637572,293.1819763183594,297.1499938964844,293.1499938964844,0.0795482099056243,-10287.6328125,304.1557922363281,0.3330729603767395,0.060344211757183,0.3406039178371429,279.16455078125,291.1499938964844,260.5942687988281,259.026123046875,279.1639099121094,293.32891845703125,279.1645202636719,1.0,0.6724367737770081,0.6619073748588562,0.6619073748588562,1.0,1.0,-2.6444990634918213,1.1445879936218262,1.4999109506607056,0.5464227199554443,0.0,0.0,1.0,410.7917785644531,410.0,-0.9729400873184204,-0.0,2902.6201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4820251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029209643602371,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997183680534,-0.099991999566555,0.0,0.0,0.0,0.0,3.729217290878296,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
645720,293.14825439453125,297.1499938964844,293.1499938964844,0.2137630879878997,-4359.21435546875,304.1477966308594,0.4916290640830993,0.1454665958881378,0.1443715393543243,293.6336669921875,297.1499938964844,293.1499938964844,0.0122796548530459,-1096.7655029296875,293.8872375488281,0.3031955361366272,0.050000000745058,0.0618266277015209,293.074462890625,297.1499938964844,293.1499938964844,1.0,-15872.517578125,297.8331604003906,0.9373157620429992,1.0,0.7034873366355896,292.6316833496094,297.1499938964844,293.1499938964844,1.0,-21490.103515625,297.8331604003906,0.9373157620429992,1.0,0.9524649381637572,293.1819763183594,297.1499938964844,293.1499938964844,0.0795482099056243,-10287.6328125,304.1557922363281,0.3330729603767395,0.060344211757183,0.3406039178371429,279.16455078125,291.1499938964844,260.5942687988281,259.026123046875,279.1639099121094,293.32891845703125,279.1645202636719,1.0,0.6724367737770081,0.6619073748588562,0.6619073748588562,1.0,1.0,-2.6444990634918213,1.1445879936218262,1.4999109506607056,0.5464227199554443,0.0,0.0,1.0,410.7917785644531,410.0,-0.9729400873184204,-0.0,2902.6201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4820251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029209643602371,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997183680534,-0.099991999566555,0.0,0.0,0.0,0.0,3.729217290878296,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
645780,293.1468505859375,297.1499938964844,293.1499938964844,0.2143386602401733,-4368.1552734375,304.1475830078125,0.4919563233852386,0.1457958966493606,0.1446656882762909,293.63946533203125,297.1499938964844,293.1499938964844,0.0117303291335701,-1070.4171142578125,293.5334167480469,0.3031776845455169,0.050000000745058,0.0618313550949096,293.079833984375,297.1499938964844,293.1499938964844,1.0,-15872.791015625,297.8327941894531,0.9372593760490416,1.0,0.7034916281700134,292.6367492675781,297.1499938964844,293.1499938964844,1.0,-21490.474609375,297.8327941894531,0.9372593760490416,1.0,0.9524707794189452,293.18182373046875,297.1499938964844,293.1499938964844,0.0783907994627952,-10183.0693359375,304.1557922363281,0.3309632539749145,0.0595670379698276,0.3371345102787018,279.1640014648437,291.1499938964844,260.6074523925781,259.03741455078125,279.1634216308594,293.331787109375,279.1639404296875,1.0,0.6720552444458008,0.6632227301597595,0.6632227301597595,1.0,1.0,-2.640701532363892,1.1435750722885132,1.4971264600753784,0.5463525056838989,0.0,0.0,1.0,410.7825622558594,410.0,-0.8350632786750793,-0.0,2895.376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4827880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029210165143013,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997332692146,-0.0999920144677162,0.0,0.0,0.0,0.0,3.729218006134033,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
645840,293.1468505859375,297.1499938964844,293.1499938964844,0.2143386602401733,-4368.1552734375,304.1475830078125,0.4919563233852386,0.1457958966493606,0.1446656882762909,293.63946533203125,297.1499938964844,293.1499938964844,0.0117303291335701,-1070.4171142578125,293.5334167480469,0.3031776845455169,0.050000000745058,0.0618313550949096,293.079833984375,297.1499938964844,293.1499938964844,1.0,-15872.791015625,297.8327941894531,0.9372593760490416,1.0,0.7034916281700134,292.6367492675781,297.1499938964844,293.1499938964844,1.0,-21490.474609375,297.8327941894531,0.9372593760490416,1.0,0.9524707794189452,293.18182373046875,297.1499938964844,293.1499938964844,0.0783907994627952,-10183.0693359375,304.1557922363281,0.3309632539749145,0.0595670379698276,0.3371345102787018,279.1640014648437,291.1499938964844,260.6074523925781,259.03741455078125,279.1634216308594,293.331787109375,279.1639404296875,1.0,0.6720552444458008,0.6632227301597595,0.6632227301597595,1.0,1.0,-2.640701532363892,1.1435750722885132,1.4971264600753784,0.5463525056838989,0.0,0.0,1.0,410.7825622558594,410.0,-0.8350632786750793,-0.0,2895.376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4827880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029210165143013,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997332692146,-0.0999920144677162,0.0,0.0,0.0,0.0,3.729218006134033,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
645900,293.14617919921875,297.1499938964844,293.1499938964844,0.2146432995796203,-4372.88232421875,304.1474609375,0.4921304583549499,0.1459702104330063,0.1448215097188949,293.64239501953125,297.1499938964844,293.1499938964844,0.0114655587822198,-1057.1312255859375,293.3550109863281,0.3031688928604126,0.050000000745058,0.0618336834013462,293.08251953125,297.1499938964844,293.1499938964844,1.0,-15872.9111328125,297.8326416015625,0.9372315406799316,1.0,0.7034937739372253,292.6393127441406,297.1499938964844,293.1499938964844,1.0,-21490.63671875,297.8326416015625,0.9372315406799316,1.0,0.9524736404418944,293.1817321777344,297.1499938964844,293.1499938964844,0.0778120160102844,-10130.9560546875,304.1557922363281,0.3299097716808319,0.0591799467802047,0.3354060351848602,279.16375732421875,291.1499938964844,260.6138000488281,259.0428771972656,279.1632385253906,293.3332214355469,279.1636962890625,1.0,0.6718662977218628,0.6638675332069397,0.6638675332069397,1.0,1.0,-2.63882064819336,1.143065333366394,1.495755314826965,0.5463109016418457,0.0,0.0,1.0,410.7778015136719,410.0,-0.7621424198150635,-0.0,2891.79345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921038866043,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997481703758,-0.0999920293688774,0.0,0.0,0.0,0.0,3.729218482971192,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
645960,293.1455078125,297.1499938964844,293.1499938964844,0.2149583399295807,-4377.76708984375,304.1473693847656,0.4923110008239746,0.1461503058671951,0.14498271048069,293.6452941894531,297.1499938964844,293.1499938964844,0.011206972412765,-1043.767333984375,293.1756896972656,0.3031601905822754,0.050000000745058,0.0618359893560409,293.085205078125,297.1499938964844,293.1499938964844,1.0,-15873.01953125,297.8324890136719,0.9372040629386902,1.0,0.7034959197044373,292.641845703125,297.1499938964844,293.1499938964844,1.0,-21490.783203125,297.8324890136719,0.9372040629386902,1.0,0.9524765014648438,293.1816711425781,297.1499938964844,293.1499938964844,0.0772332921624183,-10078.96875,304.1557922363281,0.3288573324680328,0.0587939284741878,0.3336820900440216,279.1635437011719,291.1499938964844,260.6200561523437,259.0482788085937,279.1630554199219,293.3346862792969,279.1634826660156,1.0,0.6716785430908203,0.6645057797431946,0.6645057797431946,1.0,1.0,-2.636951446533203,1.142554759979248,1.4943968057632446,0.5462661385536194,0.0,0.0,1.0,410.7729797363281,410.0,-0.6883174777030945,-0.0,2888.2353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4835510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029210612177848,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997556209564,-0.099992036819458,0.0,0.0,0.0,0.0,3.7292187213897705,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
646020,293.14422607421875,297.1499938964844,293.1499938964844,0.2156155705451965,-4387.94677734375,304.14715576171875,0.4926887452602386,0.1465257555246353,0.1453190594911575,293.65106201171875,297.1499938964844,293.1499938964844,0.010707720182836,-1016.82275390625,292.8143920898437,0.3031429946422577,0.050000000745058,0.0618405416607856,293.090576171875,297.1499938964844,293.1499938964844,1.0,-15873.205078125,297.8322448730469,0.937149703502655,1.0,0.7035000324249268,292.6469116210937,297.1499938964844,293.1499938964844,1.0,-21491.03515625,297.8322448730469,0.937149703502655,1.0,0.9524821043014526,293.1814880371094,297.1499938964844,293.1499938964844,0.0760760009288787,-9975.376953125,304.1557922363281,0.3267552852630615,0.0580251142382621,0.3302479386329651,279.1631774902344,291.1499938964844,260.6322631835937,259.0588073730469,279.16278076171875,293.3376770019531,279.16314697265625,1.0,0.6713063716888428,0.6657690405845642,0.6657690405845642,1.0,1.0,-2.633246421813965,1.1415339708328247,1.49171245098114,0.5461697578430176,0.0,0.0,1.0,410.76312255859375,410.0,-0.5389650464057922,-0.0,2881.190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4843139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921113371849,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997705221176,-0.0999920517206192,0.0,0.0,0.0,0.0,3.729219436645508,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
646080,293.14422607421875,297.1499938964844,293.1499938964844,0.2156155705451965,-4387.94677734375,304.14715576171875,0.4926887452602386,0.1465257555246353,0.1453190594911575,293.65106201171875,297.1499938964844,293.1499938964844,0.010707720182836,-1016.82275390625,292.8143920898437,0.3031429946422577,0.050000000745058,0.0618405416607856,293.090576171875,297.1499938964844,293.1499938964844,1.0,-15873.205078125,297.8322448730469,0.937149703502655,1.0,0.7035000324249268,292.6469116210937,297.1499938964844,293.1499938964844,1.0,-21491.03515625,297.8322448730469,0.937149703502655,1.0,0.9524821043014526,293.1814880371094,297.1499938964844,293.1499938964844,0.0760760009288787,-9975.376953125,304.1557922363281,0.3267552852630615,0.0580251142382621,0.3302479386329651,279.1631774902344,291.1499938964844,260.6322631835937,259.0588073730469,279.16278076171875,293.3376770019531,279.16314697265625,1.0,0.6713063716888428,0.6657690405845642,0.6657690405845642,1.0,1.0,-2.633246421813965,1.1415339708328247,1.49171245098114,0.5461697578430176,0.0,0.0,1.0,410.76312255859375,410.0,-0.5389650464057922,-0.0,2881.190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4843139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921113371849,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997705221176,-0.0999920517206192,0.0,0.0,0.0,0.0,3.729219436645508,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
646140,293.1430053710937,297.1499938964844,293.1499938964844,0.2163092643022537,-4398.67431640625,304.1469421386719,0.4930886328220367,0.1469212174415588,0.1456741392612457,293.6568603515625,297.1499938964844,293.1499938964844,0.010230777785182,-989.5870361328124,292.4491577148437,0.3031261265277862,0.050000000745058,0.0618450231850147,293.095947265625,297.1499938964844,293.1499938964844,1.0,-15873.3427734375,297.8320617675781,0.9370962381362916,1.0,0.7035041451454163,292.6519470214844,297.1499938964844,293.1499938964844,1.0,-21491.220703125,297.8320617675781,0.9370962381362916,1.0,0.9524877071380616,293.18133544921875,297.1499938964844,293.1499938964844,0.074920006096363,-9872.4150390625,304.1557922363281,0.3246586620807647,0.057261511683464,0.3268363177776336,279.1629333496094,291.1499938964844,260.6443176269531,259.0692749023437,279.1626281738281,293.3407287597656,279.16290283203125,1.0,0.6709393262863159,0.6670218706130981,0.6670218706130981,1.0,1.0,-2.6295907497406006,1.1405210494995115,1.4890697002410889,0.5460691452026367,0.0,0.0,1.0,410.7532348632813,410.0,-0.3870411813259125,-0.0,2874.25048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4850769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921150624752,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997928738594,-0.0999920740723609,0.0,0.0,0.0,0.0,3.729220151901245,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
646200,293.1430053710937,297.1499938964844,293.1499938964844,0.2163092643022537,-4398.67431640625,304.1469421386719,0.4930886328220367,0.1469212174415588,0.1456741392612457,293.6568603515625,297.1499938964844,293.1499938964844,0.010230777785182,-989.5870361328124,292.4491577148437,0.3031261265277862,0.050000000745058,0.0618450231850147,293.095947265625,297.1499938964844,293.1499938964844,1.0,-15873.3427734375,297.8320617675781,0.9370962381362916,1.0,0.7035041451454163,292.6519470214844,297.1499938964844,293.1499938964844,1.0,-21491.220703125,297.8320617675781,0.9370962381362916,1.0,0.9524877071380616,293.18133544921875,297.1499938964844,293.1499938964844,0.074920006096363,-9872.4150390625,304.1557922363281,0.3246586620807647,0.057261511683464,0.3268363177776336,279.1629333496094,291.1499938964844,260.6443176269531,259.0692749023437,279.1626281738281,293.3407287597656,279.16290283203125,1.0,0.6709393262863159,0.6670218706130981,0.6670218706130981,1.0,1.0,-2.6295907497406006,1.1405210494995115,1.4890697002410889,0.5460691452026367,0.0,0.0,1.0,410.7532348632813,410.0,-0.3870411813259125,-0.0,2874.25048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4850769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921150624752,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997928738594,-0.0999920740723609,0.0,0.0,0.0,0.0,3.729220151901245,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
646260,293.1423034667969,297.1499938964844,293.1499938964844,0.2167394012212753,-4405.31689453125,304.1468200683594,0.4933368861675262,0.1471660435199737,0.1458942890167236,293.6603088378906,297.1499938964844,293.1499938964844,0.0099544897675514,-973.099853515625,292.2282409667969,0.3031160831451416,0.050000000745058,0.0618476830422878,293.0991516113281,297.1499938964844,293.1499938964844,1.0,-15873.4033203125,297.8320007324219,0.937064528465271,1.0,0.703506588935852,292.65496826171875,297.1499938964844,293.1499938964844,1.0,-21491.302734375,297.8320007324219,0.937064528465271,1.0,0.9524909853935242,293.18121337890625,297.1499938964844,293.1499938964844,0.0742270573973655,-9810.9482421875,304.1557922363281,0.3234028220176697,0.0568058639764785,0.3248003125190735,279.162841796875,291.1499938964844,260.65155029296875,259.0755310058594,279.16259765625,293.34259033203125,279.1628112792969,1.0,0.6707213521003723,0.667773962020874,0.667773962020874,1.0,1.0,-2.6274189949035645,1.139919400215149,1.4874995946884155,0.5460089445114136,0.0,0.0,1.0,410.7473754882813,410.0,-0.2946755588054657,-0.0,2870.133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.48553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029211729764938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.09999980032444,-0.0999920815229415,0.0,0.0,0.0,0.0,3.729220390319824,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
646320,293.1418762207031,297.1499938964844,293.1499938964844,0.2170305699110031,-4409.810546875,304.1467590332031,0.4935049712657928,0.1473315209150314,0.1460433155298233,293.6626281738281,297.1499938964844,293.1499938964844,0.0097743049263954,-962.054443359375,292.080322265625,0.3031094372272491,0.050000000745058,0.061849445104599,293.101318359375,297.1499938964844,293.1499938964844,1.0,-15873.4345703125,297.8319702148437,0.9370434880256652,1.0,0.703508198261261,292.656982421875,297.1499938964844,293.1499938964844,1.0,-21491.345703125,297.8319702148437,0.9370434880256652,1.0,0.952493131160736,293.18115234375,297.1499938964844,293.1499938964844,0.0737652108073234,-9770.0869140625,304.1557922363281,0.3225660026073456,0.0565030537545681,0.3234471380710602,279.16278076171875,291.1499938964844,260.65643310546875,259.07977294921875,279.16259765625,293.3438415527344,279.16278076171875,1.0,0.6705768704414368,0.6682679057121277,0.6682679057121277,1.0,1.0,-2.625978708267212,1.1395199298858645,1.4864588975906372,0.5459681749343872,0.0,0.0,1.0,410.7434997558594,410.0,-0.2270167768001556,-0.0,2867.406005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.48583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921187877655,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998077750206,-0.0999920889735221,0.0,0.0,0.0,0.0,3.7292206287384033,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
646380,293.14080810546875,297.1499938964844,293.1499938964844,0.2176451981067657,-4419.1064453125,304.1468200683594,0.4939329922199249,0.1477517336606979,0.1464227586984634,293.6683959960937,297.1499938964844,293.1499938964844,0.0093380799517035,-934.0209350585938,291.7138061523437,0.303092896938324,0.050000000745058,0.0618538372218608,293.1070861816406,297.1499938964844,293.1499938964844,1.0,-15868.47265625,297.8382263183594,0.9369910955429076,1.0,0.7035121917724609,292.6623229980469,297.1499938964844,293.1499938964844,1.0,-21484.626953125,297.8382263183594,0.9369910955429076,1.0,0.9524986147880554,293.1809997558594,297.1499938964844,293.1499938964844,0.0725671276450157,-9663.578125,304.1558532714844,0.3204736113548279,0.0557478070259094,0.3200774192810058,279.1747131347656,291.1499938964844,260.6687927246094,259.0904846191406,279.185302734375,293.3469543457031,279.1755065917969,1.0,0.6702190041542053,0.6661514639854431,0.6661514639854431,1.0,1.0,-2.6224024295806885,1.136678695678711,1.485723614692688,0.5440185070037842,0.0,0.0,1.0,410.7338562011719,410.0,14.52978515625,-0.0,2860.648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921225130558,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998226761818,-0.0999920964241027,0.0,0.0,0.0,0.0,3.7292211055755615,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
646440,293.14080810546875,297.1499938964844,293.1499938964844,0.2176451981067657,-4419.1064453125,304.1468200683594,0.4939329922199249,0.1477517336606979,0.1464227586984634,293.6683959960937,297.1499938964844,293.1499938964844,0.0093380799517035,-934.0209350585938,291.7138061523437,0.303092896938324,0.050000000745058,0.0618538372218608,293.1070861816406,297.1499938964844,293.1499938964844,1.0,-15868.47265625,297.8382263183594,0.9369910955429076,1.0,0.7035121917724609,292.6623229980469,297.1499938964844,293.1499938964844,1.0,-21484.626953125,297.8382263183594,0.9369910955429076,1.0,0.9524986147880554,293.1809997558594,297.1499938964844,293.1499938964844,0.0725671276450157,-9663.578125,304.1558532714844,0.3204736113548279,0.0557478070259094,0.3200774192810058,279.1747131347656,291.1499938964844,260.6687927246094,259.0904846191406,279.185302734375,293.3469543457031,279.1755065917969,1.0,0.6702190041542053,0.6661514639854431,0.6661514639854431,1.0,1.0,-2.6224024295806885,1.136678695678711,1.485723614692688,0.5440185070037842,0.0,0.0,1.0,410.7338562011719,410.0,14.52978515625,-0.0,2860.648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921225130558,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998226761818,-0.0999920964241027,0.0,0.0,0.0,0.0,3.7292211055755615,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
646500,293.14031982421875,297.1499938964844,293.1499938964844,0.2179210186004638,-4423.2265625,304.1469116210937,0.4941485822200775,0.1479634344577789,0.1466145813465118,293.6712951660156,297.1499938964844,293.1499938964844,0.0091215362772345,-919.4884643554688,291.5308837890625,0.3030842244625091,0.050000000745058,0.0618561394512653,293.1104431152344,297.1499938964844,293.1499938964844,1.0,-15864.6279296875,297.8431396484375,0.936963677406311,1.0,0.7035142779350281,292.6654052734375,297.1499938964844,293.1499938964844,1.0,-21479.421875,297.8431396484375,0.936963677406311,1.0,0.95250141620636,293.1809387207031,297.1499938964844,293.1499938964844,0.0719521641731262,-9608.904296875,304.1559143066406,0.3194180428981781,0.0553672276437282,0.3183867931365967,279.18414306640625,291.1499938964844,260.6751403808594,259.09600830078125,279.1974182128906,293.3485412597656,279.18505859375,1.0,0.6700409054756165,0.6650932431221008,0.6650932431221008,1.0,1.0,-2.620609998703003,1.1352207660675049,1.4853893518447876,0.5430058836936951,0.0,0.0,1.0,410.7315368652344,410.0,20.15584182739257,-0.0,2857.27734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4869689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029212474822998,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998226761818,-0.0999921038746833,0.0,0.0,0.0,0.0,3.7292213439941406,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
646560,293.1398620605469,297.1499938964844,293.1499938964844,0.2181883454322815,-4427.20654296875,304.14697265625,0.4943640232086181,0.1481753140687942,0.1468070149421692,293.6742248535156,297.1499938964844,293.1499938964844,0.0089118853211402,-905.042236328125,291.3475646972656,0.3030751049518585,0.050000000745058,0.061858557164669,293.1140441894531,297.1499938964844,293.1499938964844,1.0,-15860.431640625,297.8485107421875,0.9369348287582396,1.0,0.7035164833068848,292.66864013671875,297.1499938964844,293.1499938964844,1.0,-21473.740234375,297.8485107421875,0.9369348287582396,1.0,0.952504336833954,293.1808776855469,297.1499938964844,293.1499938964844,0.0713280737400055,-9553.525390625,304.1559753417969,0.3183493018150329,0.0549831204116344,0.3166825175285339,279.1944580078125,291.1499938964844,260.681640625,259.1016540527344,279.2095947265625,293.35015869140625,279.1954650878906,1.0,0.6698625087738037,0.6640539169311523,0.6640539169311523,1.0,1.0,-2.618802547454834,1.1337614059448242,1.485041260719299,0.541994035243988,0.0,0.0,1.0,410.7316589355469,410.0,24.21381950378418,-0.0,2853.8916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.48736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921262383461,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998301267623,-0.0999921113252639,0.0,0.0,0.0,0.0,3.72922158241272,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
