time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646620,293.1390686035156,297.1499938964844,293.1499938964844,0.2187027782201767,-4434.8388671875,304.1471252441406,0.4947918355464935,0.1485972106456756,0.1471912711858749,293.6800537109375,297.1499938964844,293.1499938964844,0.008504195138812,-875.885498046875,290.9793395996094,0.3030557632446289,0.050000000745058,0.0618636794388294,293.12176513671875,297.1499938964844,293.1499938964844,1.0,-15851.3671875,297.8600769042969,0.9368736147880554,1.0,0.7035210728645325,292.675537109375,297.1499938964844,293.1499938964844,1.0,-21461.46875,297.8600769042969,0.9368736147880554,1.0,0.9525105357170104,293.1808776855469,297.1499938964844,293.1499938964844,0.0700543373823165,-9440.9150390625,304.1560974121094,0.3161680400371551,0.0542048625648021,0.3132289052009582,279.216796875,291.1499938964844,260.6951599121094,259.1133728027344,279.2344055175781,293.353515625,279.2178649902344,1.0,0.6695030927658081,0.6619752645492554,0.6619752645492554,1.0,1.0,-2.615133762359619,1.130805492401123,1.484328269958496,0.5399410128593445,0.0,0.0,1.0,410.73724365234375,410.0,29.433189392089844,-0.0,2847.05224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4881286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029212921857833,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998450279235,-0.0999921262264251,0.0,0.0,0.0,0.0,3.729222059249878,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
646680,293.1390686035156,297.1499938964844,293.1499938964844,0.2187027782201767,-4434.8388671875,304.1471252441406,0.4947918355464935,0.1485972106456756,0.1471912711858749,293.6800537109375,297.1499938964844,293.1499938964844,0.008504195138812,-875.885498046875,290.9793395996094,0.3030557632446289,0.050000000745058,0.0618636794388294,293.12176513671875,297.1499938964844,293.1499938964844,1.0,-15851.3671875,297.8600769042969,0.9368736147880554,1.0,0.7035210728645325,292.675537109375,297.1499938964844,293.1499938964844,1.0,-21461.46875,297.8600769042969,0.9368736147880554,1.0,0.9525105357170104,293.1808776855469,297.1499938964844,293.1499938964844,0.0700543373823165,-9440.9150390625,304.1560974121094,0.3161680400371551,0.0542048625648021,0.3132289052009582,279.216796875,291.1499938964844,260.6951599121094,259.1133728027344,279.2344055175781,293.353515625,279.2178649902344,1.0,0.6695030927658081,0.6619752645492554,0.6619752645492554,1.0,1.0,-2.615133762359619,1.130805492401123,1.484328269958496,0.5399410128593445,0.0,0.0,1.0,410.73724365234375,410.0,29.433189392089844,-0.0,2847.05224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4881286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029212921857833,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998450279235,-0.0999921262264251,0.0,0.0,0.0,0.0,3.729222059249878,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
646740,293.13836669921875,297.1499938964844,293.1499938964844,0.2191888689994812,-4442.0166015625,304.14727783203125,0.4952124059200287,0.1490127742290496,0.1475711017847061,293.6858825683594,297.1499938964844,293.1499938964844,0.0081115905195474,-846.4408569335938,290.60888671875,0.3030356168746948,0.050000000745058,0.0618690215051174,293.12994384765625,297.1499938964844,293.1499938964844,1.0,-15841.62109375,297.87255859375,0.9368098378181458,1.0,0.7035257816314697,292.68280029296875,297.1499938964844,293.1499938964844,1.0,-21448.2734375,297.87255859375,0.9368098378181458,1.0,0.9525169730186462,293.180908203125,297.1499938964844,293.1499938964844,0.068751759827137,-9326.3896484375,304.15625,0.3139301538467407,0.0534166432917118,0.3097264170646667,279.2408142089844,291.1499938964844,260.7095947265625,259.1258544921875,279.260009765625,293.3570251464844,279.2419738769531,1.0,0.6691392064094543,0.6598966121673584,0.6598966121673584,1.0,1.0,-2.611401557922364,1.1278022527694702,1.4835994243621826,0.537848174571991,0.0,0.0,1.0,410.7460021972656,410.0,32.554378509521484,-0.0,2840.120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213219881057,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998524785041,-0.0999921336770057,0.0,0.0,0.0,0.0,3.729222536087036,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
646800,293.13836669921875,297.1499938964844,293.1499938964844,0.2191888689994812,-4442.0166015625,304.14727783203125,0.4952124059200287,0.1490127742290496,0.1475711017847061,293.6858825683594,297.1499938964844,293.1499938964844,0.0081115905195474,-846.4408569335938,290.60888671875,0.3030356168746948,0.050000000745058,0.0618690215051174,293.12994384765625,297.1499938964844,293.1499938964844,1.0,-15841.62109375,297.87255859375,0.9368098378181458,1.0,0.7035257816314697,292.68280029296875,297.1499938964844,293.1499938964844,1.0,-21448.2734375,297.87255859375,0.9368098378181458,1.0,0.9525169730186462,293.180908203125,297.1499938964844,293.1499938964844,0.068751759827137,-9326.3896484375,304.15625,0.3139301538467407,0.0534166432917118,0.3097264170646667,279.2408142089844,291.1499938964844,260.7095947265625,259.1258544921875,279.260009765625,293.3570251464844,279.2419738769531,1.0,0.6691392064094543,0.6598966121673584,0.6598966121673584,1.0,1.0,-2.611401557922364,1.1278022527694702,1.4835994243621826,0.537848174571991,0.0,0.0,1.0,410.7460021972656,410.0,32.554378509521484,-0.0,2840.120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213219881057,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998524785041,-0.0999921336770057,0.0,0.0,0.0,0.0,3.729222536087036,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
646860,293.1378173828125,297.1499938964844,293.1499938964844,0.2196448445320129,-4448.71875,304.1474304199219,0.4956218898296356,0.1494177281856537,0.1479424387216568,293.6916198730469,297.1499938964844,293.1499938964844,0.0077332542277872,-816.76123046875,290.236328125,0.3030152916908264,0.050000000745058,0.0618744194507598,293.13848876953125,297.1499938964844,293.1499938964844,1.0,-15831.4228515625,297.8856201171875,0.9367454051971436,1.0,0.7035306096076965,292.69024658203125,297.1499938964844,293.1499938964844,1.0,-21434.46484375,297.8856201171875,0.9367454051971436,1.0,0.9525235295295716,293.1809387207031,297.1499938964844,293.1499938964844,0.0674288868904113,-9210.791015625,304.1563720703125,0.3116252720355987,0.0526232458651065,0.3061953783035278,279.2659606933594,291.1499938964844,260.7251281738281,259.1392517089844,279.2861328125,293.3607177734375,279.26715087890625,1.0,0.6687710881233215,0.6578606367111206,0.6578606367111206,1.0,1.0,-2.6076252460479736,1.1247856616973877,1.482839584350586,0.5357446670532227,0.0,0.0,1.0,410.7544860839844,410.0,34.48371505737305,-0.0,2833.117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4896545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213443398475,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998673796653,-0.0999921485781669,0.0,0.0,0.0,0.0,3.7292230129241934,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
646920,293.1378173828125,297.1499938964844,293.1499938964844,0.2196448445320129,-4448.71875,304.1474304199219,0.4956218898296356,0.1494177281856537,0.1479424387216568,293.6916198730469,297.1499938964844,293.1499938964844,0.0077332542277872,-816.76123046875,290.236328125,0.3030152916908264,0.050000000745058,0.0618744194507598,293.13848876953125,297.1499938964844,293.1499938964844,1.0,-15831.4228515625,297.8856201171875,0.9367454051971436,1.0,0.7035306096076965,292.69024658203125,297.1499938964844,293.1499938964844,1.0,-21434.46484375,297.8856201171875,0.9367454051971436,1.0,0.9525235295295716,293.1809387207031,297.1499938964844,293.1499938964844,0.0674288868904113,-9210.791015625,304.1563720703125,0.3116252720355987,0.0526232458651065,0.3061953783035278,279.2659606933594,291.1499938964844,260.7251281738281,259.1392517089844,279.2861328125,293.3607177734375,279.26715087890625,1.0,0.6687710881233215,0.6578606367111206,0.6578606367111206,1.0,1.0,-2.6076252460479736,1.1247856616973877,1.482839584350586,0.5357446670532227,0.0,0.0,1.0,410.7544860839844,410.0,34.48371505737305,-0.0,2833.117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4896545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213443398475,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998673796653,-0.0999921485781669,0.0,0.0,0.0,0.0,3.7292230129241934,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
646980,293.1374206542969,297.1499938964844,293.1499938964844,0.2200660556554794,-4454.8720703125,304.1475830078125,0.496013343334198,0.1498086601495742,0.1483024358749389,293.6973876953125,297.1499938964844,293.1499938964844,0.0073673767037689,-786.80712890625,289.8612976074219,0.302992433309555,0.050000000745058,0.0618804767727851,293.1472473144531,297.1499938964844,293.1499938964844,1.0,-15819.7509765625,297.9004211425781,0.9366241097450256,0.9995805621147156,0.7034408450126648,292.6978454589844,297.1499938964844,293.1499938964844,1.0,-21420.091796875,297.8992004394531,0.9366729855537416,1.0,0.9525306820869446,293.1809997558594,297.1499938964844,293.1499938964844,0.0660936161875724,-9094.84765625,304.1564636230469,0.3092567324638366,0.0518290922045707,0.3026586771011352,279.2921142578125,291.1499938964844,260.74200439453125,259.1537780761719,279.3132629394531,293.3646240234375,279.2933654785156,1.0,0.6683951616287231,0.6558246612548828,0.6558246612548828,1.0,1.0,-2.6037168502807617,1.1216899156570437,1.4820269346237185,0.5335900783538818,0.0,0.0,1.0,410.7753601074219,410.0,36.10346603393555,-0.0,2825.936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.49041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213741421699,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998748302459,-0.0999921560287475,0.0,0.0,0.0,0.0,3.729223251342773,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
647040,293.1374206542969,297.1499938964844,293.1499938964844,0.2200660556554794,-4454.8720703125,304.1475830078125,0.496013343334198,0.1498086601495742,0.1483024358749389,293.6973876953125,297.1499938964844,293.1499938964844,0.0073673767037689,-786.80712890625,289.8612976074219,0.302992433309555,0.050000000745058,0.0618804767727851,293.1472473144531,297.1499938964844,293.1499938964844,1.0,-15819.7509765625,297.9004211425781,0.9366241097450256,0.9995805621147156,0.7034408450126648,292.6978454589844,297.1499938964844,293.1499938964844,1.0,-21420.091796875,297.8992004394531,0.9366729855537416,1.0,0.9525306820869446,293.1809997558594,297.1499938964844,293.1499938964844,0.0660936161875724,-9094.84765625,304.1564636230469,0.3092567324638366,0.0518290922045707,0.3026586771011352,279.2921142578125,291.1499938964844,260.74200439453125,259.1537780761719,279.3132629394531,293.3646240234375,279.2933654785156,1.0,0.6683951616287231,0.6558246612548828,0.6558246612548828,1.0,1.0,-2.6037168502807617,1.1216899156570437,1.4820269346237185,0.5335900783538818,0.0,0.0,1.0,410.7753601074219,410.0,36.10346603393555,-0.0,2825.936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.49041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213741421699,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998748302459,-0.0999921560287475,0.0,0.0,0.0,0.0,3.729223251342773,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
647100,293.13726806640625,297.1499938964844,293.1499938964844,0.2202659398317337,-4457.779296875,304.14764404296875,0.4961897134780884,0.1499989181756973,0.1484803706407547,293.7002868652344,297.1499938964844,293.1499938964844,0.0071891178376972,-771.7577514648438,289.6728820800781,0.3029705286026001,0.050000000745058,0.0618862584233284,293.15191650390625,297.1499938964844,293.1499938964844,1.0,-15808.88671875,297.9138488769531,0.936306893825531,0.9987014532089232,0.7029632925987244,292.70166015625,297.1499938964844,293.1499938964844,1.0,-21412.634765625,297.90625,0.9366036057472228,1.0,0.95253723859787,293.1809997558594,297.1499938964844,293.1499938964844,0.0654281005263328,-9037.3212890625,304.156494140625,0.3080447614192962,0.0514340661466121,0.3009092509746551,279.3057556152344,291.1499938964844,260.7510070800781,259.1614990234375,279.3275146484375,293.36676025390625,279.3070373535156,1.0,0.6681830883026123,0.6548066735267639,0.6548066735267639,1.0,1.0,-2.601270198822021,1.1199045181274414,1.48136568069458,0.5323872566223145,0.0,0.0,1.0,410.838623046875,410.0,37.07135391235352,-0.0,2821.670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.49078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213815927505,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998822808265,-0.0999921634793281,0.0,0.0,0.0,0.0,3.729223489761353,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
647160,293.1371459960937,297.1499938964844,293.1499938964844,0.2204537540674209,-4460.4951171875,304.1477355957031,0.4963589906692505,0.1501827090978622,0.1486542969942093,293.70318603515625,297.1499938964844,293.1499938964844,0.0070135570131242,-756.6396484375,289.4839172363281,0.3029472827911377,0.050000000745058,0.0618923977017402,293.15692138671875,297.1499938964844,293.1499938964844,1.0,-15796.078125,297.9296875,0.935901939868927,0.9976943135261536,0.7023245096206665,292.7055358886719,297.1499938964844,293.1499938964844,1.0,-21404.9765625,297.9134826660156,0.9365299344062804,1.0,0.9525441527366638,293.1810302734375,297.1499938964844,293.1499938964844,0.064761571586132,-8979.8818359375,304.1565246582031,0.3068197667598724,0.0510388985276222,0.2991653382778168,279.3197631835937,291.1499938964844,260.7604064941406,259.1695861816406,279.3420715332031,293.3690490722656,279.3210754394531,1.0,0.6679544448852539,0.6538017988204956,0.6538017988204956,1.0,1.0,-2.5986320972442627,1.1180341243743896,1.480597972869873,0.5311341881752014,0.0,0.0,1.0,410.904052734375,410.0,38.04388046264648,-0.0,2817.062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4911804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213964939117,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998822808265,-0.0999921634793281,0.0,0.0,0.0,0.0,3.729223728179932,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
647220,293.1370544433594,297.1499938964844,293.1499938964844,0.2207792103290558,-4465.134765625,304.14794921875,0.4966747760772705,0.1505275815725326,0.1489824801683426,293.70904541015625,297.1499938964844,293.1499938964844,0.0066697569563984,-726.17724609375,289.1041564941406,0.3029013872146606,0.050000000745058,0.0619045458734035,293.1678771972656,297.1499938964844,293.1499938964844,1.0,-15767.08203125,297.9654846191406,0.9349559545516968,0.995302140712738,0.7007824778556824,292.7133178710937,297.1499938964844,293.1499938964844,1.0,-21389.07421875,297.92852783203125,0.9363844394683838,1.0,0.9525579214096068,293.1810607910156,297.1499938964844,293.1499938964844,0.0634305700659751,-8865.158203125,304.15655517578125,0.3043254017829895,0.0502476952970027,0.2956743538379669,279.34881591796875,291.1499938964844,260.7805480957031,259.1867980957031,279.3723449707031,293.3741149902344,279.3501892089844,1.0,0.6674562692642212,0.6517921090126038,0.6517921090126038,1.0,1.0,-2.593010425567627,1.1141210794448853,1.4788894653320312,0.5285260081291199,0.0,0.0,1.0,411.0196228027344,410.0,40.04416275024414,-0.0,2807.15771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214188456535,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998897314071,-0.0999921709299087,0.0,0.0,0.0,0.0,3.729223966598511,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
647280,293.1370544433594,297.1499938964844,293.1499938964844,0.2207792103290558,-4465.134765625,304.14794921875,0.4966747760772705,0.1505275815725326,0.1489824801683426,293.70904541015625,297.1499938964844,293.1499938964844,0.0066697569563984,-726.17724609375,289.1041564941406,0.3029013872146606,0.050000000745058,0.0619045458734035,293.1678771972656,297.1499938964844,293.1499938964844,1.0,-15767.08203125,297.9654846191406,0.9349559545516968,0.995302140712738,0.7007824778556824,292.7133178710937,297.1499938964844,293.1499938964844,1.0,-21389.07421875,297.92852783203125,0.9363844394683838,1.0,0.9525579214096068,293.1810607910156,297.1499938964844,293.1499938964844,0.0634305700659751,-8865.158203125,304.15655517578125,0.3043254017829895,0.0502476952970027,0.2956743538379669,279.34881591796875,291.1499938964844,260.7805480957031,259.1867980957031,279.3723449707031,293.3741149902344,279.3501892089844,1.0,0.6674562692642212,0.6517921090126038,0.6517921090126038,1.0,1.0,-2.593010425567627,1.1141210794448853,1.4788894653320312,0.5285260081291199,0.0,0.0,1.0,411.0196228027344,410.0,40.04416275024414,-0.0,2807.15771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214188456535,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998897314071,-0.0999921709299087,0.0,0.0,0.0,0.0,3.729223966598511,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
647340,293.1371459960937,297.1499938964844,293.1499938964844,0.2210138589143753,-4468.3486328125,304.14825439453125,0.4970041513442993,0.1508354097604751,0.1492704600095749,293.7149963378906,297.1499938964844,293.1499938964844,0.0063336188904941,-695.2960205078125,288.7218017578125,0.3028940260410309,0.050000000745058,0.0619065798819065,293.179931640625,297.1499938964844,293.1499938964844,1.0,-15733.6640625,298.0066223144531,0.9339515566825868,0.9924055933952332,0.6988884210586548,292.7213134765625,297.1499938964844,293.1499938964844,1.0,-21372.400390625,297.9442749023437,0.9363610744476318,1.0,0.9525612592697144,293.1811828613281,297.1499938964844,293.1499938964844,0.0624088682234287,-8786.1025390625,304.1412048339844,0.302882581949234,0.050000000745058,0.2936420440673828,279.37908935546875,291.1499938964844,260.8026428222656,259.2056884765625,279.40350341796875,293.3798522949219,279.3805236816406,1.0,0.6669864058494568,0.6497824192047119,0.6497824192047119,1.0,1.0,-2.588641881942749,1.1107840538024902,1.4778578281402588,0.5261611342430115,0.0,0.0,1.0,410.91998291015625,410.0,41.65859222412109,-0.0,2798.6474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4927062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214337468147,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999046325683,-0.0999921783804893,0.0,0.0,0.0,0.0,3.72922420501709,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
647400,293.1371459960937,297.1499938964844,293.1499938964844,0.2210138589143753,-4468.3486328125,304.14825439453125,0.4970041513442993,0.1508354097604751,0.1492704600095749,293.7149963378906,297.1499938964844,293.1499938964844,0.0063336188904941,-695.2960205078125,288.7218017578125,0.3028940260410309,0.050000000745058,0.0619065798819065,293.179931640625,297.1499938964844,293.1499938964844,1.0,-15733.6640625,298.0066223144531,0.9339515566825868,0.9924055933952332,0.6988884210586548,292.7213134765625,297.1499938964844,293.1499938964844,1.0,-21372.400390625,297.9442749023437,0.9363610744476318,1.0,0.9525612592697144,293.1811828613281,297.1499938964844,293.1499938964844,0.0624088682234287,-8786.1025390625,304.1412048339844,0.302882581949234,0.050000000745058,0.2936420440673828,279.37908935546875,291.1499938964844,260.8026428222656,259.2056884765625,279.40350341796875,293.3798522949219,279.3805236816406,1.0,0.6669864058494568,0.6497824192047119,0.6497824192047119,1.0,1.0,-2.588641881942749,1.1107840538024902,1.4778578281402588,0.5261611342430115,0.0,0.0,1.0,410.91998291015625,410.0,41.65859222412109,-0.0,2798.6474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4927062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214337468147,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999046325683,-0.0999921783804893,0.0,0.0,0.0,0.0,3.72922420501709,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
647460,293.13739013671875,297.1499938964844,293.1499938964844,0.2211652249097824,-4470.2744140625,304.1485900878906,0.4973301589488983,0.1511118710041046,0.1495193690061569,293.7211303710937,297.1499938964844,293.1499938964844,0.0060042547993361,-664.0095825195312,288.3358154296875,0.3029134571552276,0.050000000745058,0.061901532113552,293.1929931640625,297.1499938964844,293.1499938964844,1.0,-15696.0263671875,298.0528869628906,0.93284809589386,0.9890046715736388,0.6966402530670166,292.7294311523437,297.1499938964844,293.1499938964844,1.0,-21355.3203125,297.9604187011719,0.9364227056503296,1.0,0.9525569677352904,293.1821594238281,297.1499938964844,293.1499938964844,0.0620574913918972,-8765.4716796875,304.1141967773437,0.3029138445854187,0.050000000745058,0.2936347723007202,279.4099426269531,291.1499938964844,260.8269348144531,259.226318359375,279.4351806640625,293.38653564453125,279.4114074707031,1.0,0.6666473150253296,0.6478117108345032,0.6478117108345032,1.0,1.0,-2.586220026016236,1.1083557605743408,1.477864384651184,0.5243056416511536,0.0,0.0,1.0,410.70989990234375,410.0,42.84123229980469,-0.0,2793.2548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.49346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214560985565,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999046325683,-0.0999921858310699,0.0,0.0,0.0,0.0,3.729224443435669,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
647520,293.13739013671875,297.1499938964844,293.1499938964844,0.2211652249097824,-4470.2744140625,304.1485900878906,0.4973301589488983,0.1511118710041046,0.1495193690061569,293.7211303710937,297.1499938964844,293.1499938964844,0.0060042547993361,-664.0095825195312,288.3358154296875,0.3029134571552276,0.050000000745058,0.061901532113552,293.1929931640625,297.1499938964844,293.1499938964844,1.0,-15696.0263671875,298.0528869628906,0.93284809589386,0.9890046715736388,0.6966402530670166,292.7294311523437,297.1499938964844,293.1499938964844,1.0,-21355.3203125,297.9604187011719,0.9364227056503296,1.0,0.9525569677352904,293.1821594238281,297.1499938964844,293.1499938964844,0.0620574913918972,-8765.4716796875,304.1141967773437,0.3029138445854187,0.050000000745058,0.2936347723007202,279.4099426269531,291.1499938964844,260.8269348144531,259.226318359375,279.4351806640625,293.38653564453125,279.4114074707031,1.0,0.6666473150253296,0.6478117108345032,0.6478117108345032,1.0,1.0,-2.586220026016236,1.1083557605743408,1.477864384651184,0.5243056416511536,0.0,0.0,1.0,410.70989990234375,410.0,42.84123229980469,-0.0,2793.2548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.49346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214560985565,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999046325683,-0.0999921858310699,0.0,0.0,0.0,0.0,3.729224443435669,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
647580,293.13775634765625,297.1499938964844,293.1499938964844,0.2212582975625991,-4471.2958984375,304.1488952636719,0.4975945353507995,0.1513564437627792,0.1497484445571899,293.7275085449219,297.1499938964844,293.1499938964844,0.0056821024045348,-632.4344482421875,287.94659423828125,0.3029091656208038,0.050000000745058,0.0619027093052864,293.2069396972656,297.1499938964844,293.1499938964844,1.0,-15653.8505859375,298.10467529296875,0.931483805179596,0.9850907325744628,0.6940491795539856,292.7377319335937,297.1499938964844,293.1499938964844,1.0,-21337.421875,297.97735595703125,0.9364091157913208,1.0,0.952558934688568,293.1837463378906,297.1499938964844,293.1499938964844,0.0616688691079616,-8743.203125,304.0838928222656,0.3029091656208038,0.050000000745058,0.2936397790908813,279.4423828125,291.1499938964844,260.85357666015625,259.2489624023437,279.46893310546875,293.39434814453125,279.4439697265625,1.0,0.6663371920585632,0.6458409428596497,0.6458409428596497,1.0,1.0,-2.583392381668091,1.1057209968566897,1.4776713848114014,0.5223256349563599,0.0,0.0,1.0,410.6432800292969,410.0,44.83882522583008,-0.0,2787.753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4942321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214709997177,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999120831489,-0.0999921932816505,0.0,0.0,0.0,0.0,3.729224681854248,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
647640,293.13775634765625,297.1499938964844,293.1499938964844,0.2212582975625991,-4471.2958984375,304.1488952636719,0.4975945353507995,0.1513564437627792,0.1497484445571899,293.7275085449219,297.1499938964844,293.1499938964844,0.0056821024045348,-632.4344482421875,287.94659423828125,0.3029091656208038,0.050000000745058,0.0619027093052864,293.2069396972656,297.1499938964844,293.1499938964844,1.0,-15653.8505859375,298.10467529296875,0.931483805179596,0.9850907325744628,0.6940491795539856,292.7377319335937,297.1499938964844,293.1499938964844,1.0,-21337.421875,297.97735595703125,0.9364091157913208,1.0,0.952558934688568,293.1837463378906,297.1499938964844,293.1499938964844,0.0616688691079616,-8743.203125,304.0838928222656,0.3029091656208038,0.050000000745058,0.2936397790908813,279.4423828125,291.1499938964844,260.85357666015625,259.2489624023437,279.46893310546875,293.39434814453125,279.4439697265625,1.0,0.6663371920585632,0.6458409428596497,0.6458409428596497,1.0,1.0,-2.583392381668091,1.1057209968566897,1.4776713848114014,0.5223256349563599,0.0,0.0,1.0,410.6432800292969,410.0,44.83882522583008,-0.0,2787.753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4942321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214709997177,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999120831489,-0.0999921932816505,0.0,0.0,0.0,0.0,3.729224681854248,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
647700,293.1380310058594,297.1499938964844,293.1499938964844,0.2212738245725631,-4471.32177734375,304.1490783691406,0.4977036118507385,0.151462897658348,0.1498511731624603,293.7308044433594,297.1499938964844,293.1499938964844,0.005523326806724,-616.5262451171875,287.750732421875,0.3029013872146606,0.050000000745058,0.0619047842919826,293.2142639160156,297.1499938964844,293.1499938964844,1.0,-15630.919921875,298.1328125,0.9307098388671876,0.9829291105270386,0.6926171183586121,292.741943359375,297.1499938964844,293.1499938964844,1.0,-21328.099609375,297.98614501953125,0.9363844394683838,1.0,0.9525614976882936,293.1846618652344,297.1499938964844,293.1499938964844,0.0614670626819133,-8731.7216796875,304.0678405761719,0.3029013872146606,0.050000000745058,0.2936496436595917,279.4593200683594,291.1499938964844,260.8678894042969,259.26104736328125,279.48663330078125,293.3986511230469,279.4609375,1.0,0.6661811470985413,0.6448556184768677,0.6448556184768677,1.0,1.0,-2.581812620162964,1.10431969165802,1.4774929285049438,0.521285355091095,0.0,0.0,1.0,410.6417846679688,410.0,46.04190826416016,-0.0,2784.840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4945983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214784502983,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999195337295,-0.0999922007322311,0.0,0.0,0.0,0.0,3.729224920272827,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
647760,293.1383361816406,297.1499938964844,293.1499938964844,0.2212621122598648,-4470.92041015625,304.1492614746094,0.4977952539920807,0.1515537947416305,0.149942934513092,293.7344055175781,297.1499938964844,293.1499938964844,0.0053644529543817,-600.387939453125,287.5528869628906,0.3028908371925354,0.050000000745058,0.061907585710287,293.2218017578125,297.1499938964844,293.1499938964844,1.0,-15606.69140625,298.1625061035156,0.929876148700714,0.9806341528892516,0.6910910606384277,292.7462463378906,297.1499938964844,293.1499938964844,1.0,-21318.484375,297.9952392578125,0.9363510012626648,1.0,0.952564775943756,293.1856384277344,297.1499938964844,293.1499938964844,0.0612596459686756,-8719.9423828125,304.0511779785156,0.3028908371925354,0.050000000745058,0.2936629354953766,279.4767761230469,291.1499938964844,260.8828430175781,259.2737121582031,279.5049743652344,293.4033508300781,279.4784545898437,1.0,0.6660201549530029,0.6438655853271484,0.6438655853271484,1.0,1.0,-2.5801126956939697,1.1028549671173096,1.4772578477859497,0.5202061533927917,0.0,0.0,1.0,410.6544799804688,410.0,47.417259216308594,-0.0,2781.770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214859008789,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999195337295,-0.0999922007322311,0.0,0.0,0.0,0.0,3.729224920272827,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
647820,293.1391296386719,297.1499938964844,293.1499938964844,0.2211344540119171,-4468.48193359375,304.14971923828125,0.497918039560318,0.1516866087913513,0.1500829011201858,293.7428894042969,297.1499938964844,293.1499938964844,0.0050459979102015,-567.400390625,287.1492614746094,0.3028642833232879,0.050000000745058,0.0619146339595317,293.2371826171875,297.1499938964844,293.1499938964844,1.0,-15554.609375,298.2263488769531,0.9280564188957214,0.9756974577903748,0.6877914667129517,292.7550964355469,297.1499938964844,293.1499938964844,1.0,-21298.228515625,298.0143737792969,0.9362667798995972,1.0,0.9525729417800904,293.1878356933594,297.1499938964844,293.1499938964844,0.0608247853815555,-8695.25,304.0160522460937,0.3028642833232879,0.050000000745058,0.2936963737010956,279.5136108398437,291.1499938964844,260.9149169921875,259.30078125,279.5437927246094,293.4141540527344,279.5154113769531,1.0,0.6656772494316101,0.6418854594230652,0.6418854594230652,1.0,1.0,-2.5763752460479736,1.0997546911239624,1.4766204357147217,0.5179440975189209,0.0,0.0,1.0,410.7047424316406,410.0,50.6138801574707,-0.0,2775.1279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215008020401,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999269843101,-0.0999922081828117,0.0,0.0,0.0,0.0,3.7292251586914062,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
647880,293.1391296386719,297.1499938964844,293.1499938964844,0.2211344540119171,-4468.48193359375,304.14971923828125,0.497918039560318,0.1516866087913513,0.1500829011201858,293.7428894042969,297.1499938964844,293.1499938964844,0.0050459979102015,-567.400390625,287.1492614746094,0.3028642833232879,0.050000000745058,0.0619146339595317,293.2371826171875,297.1499938964844,293.1499938964844,1.0,-15554.609375,298.2263488769531,0.9280564188957214,0.9756974577903748,0.6877914667129517,292.7550964355469,297.1499938964844,293.1499938964844,1.0,-21298.228515625,298.0143737792969,0.9362667798995972,1.0,0.9525729417800904,293.1878356933594,297.1499938964844,293.1499938964844,0.0608247853815555,-8695.25,304.0160522460937,0.3028642833232879,0.050000000745058,0.2936963737010956,279.5136108398437,291.1499938964844,260.9149169921875,259.30078125,279.5437927246094,293.4141540527344,279.5154113769531,1.0,0.6656772494316101,0.6418854594230652,0.6418854594230652,1.0,1.0,-2.5763752460479736,1.0997546911239624,1.4766204357147217,0.5179440975189209,0.0,0.0,1.0,410.7047424316406,410.0,50.6138801574707,-0.0,2775.1279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215008020401,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999269843101,-0.0999922081828117,0.0,0.0,0.0,0.0,3.7292251586914062,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
647940,293.1400451660156,297.1499938964844,293.1499938964844,0.2208970189094543,-4464.33349609375,304.15020751953125,0.4979834258556366,0.1517767906188964,0.1501805186271667,293.7520446777344,297.1499938964844,293.1499938964844,0.0047295656986534,-533.829833984375,286.7394104003906,0.3028332889080047,0.050000000745058,0.061922863125801,293.2528381347656,297.1499938964844,293.1499938964844,1.0,-15497.9306640625,298.2958068847656,0.9260537624359132,0.9703145027160645,0.6841827034950256,292.7642822265625,297.1499938964844,293.1499938964844,1.0,-21276.640625,298.0347900390625,0.936168372631073,1.0,0.9525824189186096,293.1902770996094,297.1499938964844,293.1499938964844,0.060363158583641,-8668.9951171875,303.978515625,0.3028332889080047,0.050000000745058,0.2937353849411011,279.5528869628906,291.1499938964844,260.95001220703125,259.330322265625,279.5850524902344,293.4262084960937,279.5547790527344,1.0,0.6653016805648804,0.6399053931236267,0.6399053931236267,1.0,1.0,-2.5722248554229736,1.0964449644088743,1.4757798910140991,0.5155538320541382,0.0,0.0,1.0,410.7704772949219,410.0,53.9325065612793,-0.0,2767.808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4964904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215157032013,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999344348907,-0.0999922156333923,0.0,0.0,0.0,0.0,3.729225397109986,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
648000,293.1400451660156,297.1499938964844,293.1499938964844,0.2208970189094543,-4464.33349609375,304.15020751953125,0.4979834258556366,0.1517767906188964,0.1501805186271667,293.7520446777344,297.1499938964844,293.1499938964844,0.0047295656986534,-533.829833984375,286.7394104003906,0.3028332889080047,0.050000000745058,0.061922863125801,293.2528381347656,297.1499938964844,293.1499938964844,1.0,-15497.9306640625,298.2958068847656,0.9260537624359132,0.9703145027160645,0.6841827034950256,292.7642822265625,297.1499938964844,293.1499938964844,1.0,-21276.640625,298.0347900390625,0.936168372631073,1.0,0.9525824189186096,293.1902770996094,297.1499938964844,293.1499938964844,0.060363158583641,-8668.9951171875,303.978515625,0.3028332889080047,0.050000000745058,0.2937353849411011,279.5528869628906,291.1499938964844,260.95001220703125,259.330322265625,279.5850524902344,293.4262084960937,279.5547790527344,1.0,0.6653016805648804,0.6399053931236267,0.6399053931236267,1.0,1.0,-2.5722248554229736,1.0964449644088743,1.4757798910140991,0.5155538320541382,0.0,0.0,1.0,410.7704772949219,410.0,53.9325065612793,-0.0,2767.808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4964904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215157032013,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999344348907,-0.0999922156333923,0.0,0.0,0.0,0.0,3.729225397109986,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
648060,293.1361999511719,297.1499938964844,293.1499938964844,0.2219055444002151,-4479.9228515625,304.1484375,0.498897522687912,0.1528209745883941,0.1509578973054886,293.75555419921875,297.1499938964844,293.1499938964844,0.0044384207576513,-502.3030090332031,286.3547058105469,0.3028300702571869,0.050000000745058,0.0619237720966339,293.2632751464844,297.1499938964844,293.1499938964844,1.0,-15444.30078125,298.3616943359375,0.924284815788269,0.9656002521514891,0.6808525919914246,292.7685241699219,297.1499938964844,293.1499938964844,1.0,-21254.9765625,298.0552673339844,0.9361582398414612,1.0,0.9525842666625975,293.1869812011719,297.1499938964844,293.1499938964844,0.0601776465773582,-8652.9697265625,303.9692077636719,0.3028300702571869,0.050000000745058,0.2937397062778473,279.5921936035156,291.1499938964844,260.98883056640625,259.36309814453125,279.6244812011719,293.4334411621094,279.5940856933594,1.0,0.6649646759033203,0.637961208820343,0.637961208820343,1.0,1.0,-2.569164991378784,1.0936511754989624,1.4755138158798218,0.5134103894233704,0.0,0.0,1.0,410.6870727539063,410.0,54.56414413452149,-0.0,2761.84716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.49725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215306043624,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999344348907,-0.0999922156333923,0.0,0.0,0.0,0.0,3.729225635528565,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
648120,293.1361999511719,297.1499938964844,293.1499938964844,0.2219055444002151,-4479.9228515625,304.1484375,0.498897522687912,0.1528209745883941,0.1509578973054886,293.75555419921875,297.1499938964844,293.1499938964844,0.0044384207576513,-502.3030090332031,286.3547058105469,0.3028300702571869,0.050000000745058,0.0619237720966339,293.2632751464844,297.1499938964844,293.1499938964844,1.0,-15444.30078125,298.3616943359375,0.924284815788269,0.9656002521514891,0.6808525919914246,292.7685241699219,297.1499938964844,293.1499938964844,1.0,-21254.9765625,298.0552673339844,0.9361582398414612,1.0,0.9525842666625975,293.1869812011719,297.1499938964844,293.1499938964844,0.0601776465773582,-8652.9697265625,303.9692077636719,0.3028300702571869,0.050000000745058,0.2937397062778473,279.5921936035156,291.1499938964844,260.98883056640625,259.36309814453125,279.6244812011719,293.4334411621094,279.5940856933594,1.0,0.6649646759033203,0.637961208820343,0.637961208820343,1.0,1.0,-2.569164991378784,1.0936511754989624,1.4755138158798218,0.5134103894233704,0.0,0.0,1.0,410.6870727539063,410.0,54.56414413452149,-0.0,2761.84716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.49725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215306043624,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999344348907,-0.0999922156333923,0.0,0.0,0.0,0.0,3.729225635528565,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
648180,293.13580322265625,297.1499938964844,293.1499938964844,0.2223938852548599,-4487.03271484375,304.148193359375,0.4994458854198456,0.1532541960477829,0.1514540761709213,293.76104736328125,297.1499938964844,293.1499938964844,0.0041417381726205,-469.6515197753906,285.9600830078125,0.3028066158294678,0.050000000745058,0.0619300119578838,293.27587890625,297.1499938964844,293.1499938964844,1.0,-15386.625,298.432373046875,0.9223045110702516,0.9601836800575256,0.6772517561912537,292.775390625,297.1499938964844,293.1499938964844,1.0,-21232.21484375,298.0767822265625,0.9360837936401368,1.0,0.952591598033905,293.1859130859375,297.1499938964844,293.1499938964844,0.0598752610385417,-8632.28125,303.950927734375,0.3028066158294678,0.050000000745058,0.2937692999839782,279.633544921875,291.1499938964844,261.0317687988281,259.3995361328125,279.66778564453125,293.4432983398437,279.6355895996094,1.0,0.6646183133125305,0.6360169649124146,0.6360169649124146,1.0,1.0,-2.5654873847961426,1.090548753738403,1.4749386310577393,0.5111151933670044,0.0,0.0,1.0,410.71868896484375,410.0,57.26614761352539,-0.0,2755.267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4980163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921538054943,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999418854713,-0.0999922230839729,0.0,0.0,0.0,0.0,3.729225873947144,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
648240,293.13580322265625,297.1499938964844,293.1499938964844,0.2223938852548599,-4487.03271484375,304.148193359375,0.4994458854198456,0.1532541960477829,0.1514540761709213,293.76104736328125,297.1499938964844,293.1499938964844,0.0041417381726205,-469.6515197753906,285.9600830078125,0.3028066158294678,0.050000000745058,0.0619300119578838,293.27587890625,297.1499938964844,293.1499938964844,1.0,-15386.625,298.432373046875,0.9223045110702516,0.9601836800575256,0.6772517561912537,292.775390625,297.1499938964844,293.1499938964844,1.0,-21232.21484375,298.0767822265625,0.9360837936401368,1.0,0.952591598033905,293.1859130859375,297.1499938964844,293.1499938964844,0.0598752610385417,-8632.28125,303.950927734375,0.3028066158294678,0.050000000745058,0.2937692999839782,279.633544921875,291.1499938964844,261.0317687988281,259.3995361328125,279.66778564453125,293.4432983398437,279.6355895996094,1.0,0.6646183133125305,0.6360169649124146,0.6360169649124146,1.0,1.0,-2.5654873847961426,1.090548753738403,1.4749386310577393,0.5111151933670044,0.0,0.0,1.0,410.71868896484375,410.0,57.26614761352539,-0.0,2755.267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4980163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921538054943,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999418854713,-0.0999922230839729,0.0,0.0,0.0,0.0,3.729225873947144,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
648300,293.1360778808594,297.1499938964844,293.1499938964844,0.2224224209785461,-4487.17333984375,304.1484680175781,0.4995810389518738,0.153379201889038,0.1515920758247375,293.76422119140625,297.1499938964844,293.1499938964844,0.0039928732439875,-453.088623046875,285.760498046875,0.3027895092964172,0.050000000745058,0.0619345568120479,293.2826538085937,297.1499938964844,293.1499938964844,1.0,-15355.5283203125,298.4704895019531,0.9212154150009156,0.9572594165802002,0.6752976179122925,292.7793884277344,297.1499938964844,293.1499938964844,1.0,-21220.234375,298.0881042480469,0.9360294342041016,1.0,0.9525967836380004,293.1859436035156,297.1499938964844,293.1499938964844,0.0596996806561946,-8620.8271484375,303.9391174316406,0.3027895092964172,0.050000000745058,0.2937908768653869,279.65533447265625,291.1499938964844,261.0546875,259.41900634765625,279.6907043457031,293.448974609375,279.6574401855469,1.0,0.6644279956817627,0.6350448131561279,0.6350448131561279,1.0,1.0,-2.563343048095703,1.0888493061065674,1.4744938611984253,0.5098835825920105,0.0,0.0,1.0,410.7601013183594,410.0,59.052772521972656,-0.0,2751.5361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4984130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215455055236,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999418854713,-0.0999922230839729,0.0,0.0,0.0,0.0,3.729225873947144,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
648360,293.1365051269531,297.1499938964844,293.1499938964844,0.222377210855484,-4486.158203125,304.1488342285156,0.4996723234653473,0.1534736901521682,0.151695042848587,293.76763916015625,297.1499938964844,293.1499938964844,0.0038437393959611,-436.3920593261719,285.55975341796875,0.3027708530426025,0.050000000745058,0.0619395114481449,293.2896423339844,297.1499938964844,293.1499938964844,1.0,-15323.0439453125,298.5102844238281,0.9200724959373474,0.95420241355896,0.6732499599456787,292.7836608886719,297.1499938964844,293.1499938964844,1.0,-21207.876953125,298.09979248046875,0.9359702467918396,1.0,0.9526023864746094,293.1863098144531,297.1499938964844,293.1499938964844,0.0595099255442619,-8608.6826171875,303.9258728027344,0.3027708530426025,0.050000000745058,0.2938143610954284,279.6778259277344,291.1499938964844,261.0784912109375,259.4393005371094,279.7142944335937,293.4549865722656,279.67999267578125,1.0,0.6642256379127502,0.6340811252593994,0.6340811252593994,1.0,1.0,-2.5610477924346924,1.087080955505371,1.4739668369293213,0.5086151361465454,0.0,0.0,1.0,410.80670166015625,410.0,60.88262939453125,-0.0,2747.55615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215529561042,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999493360519,-0.0999922230839729,0.0,0.0,0.0,0.0,3.729225873947144,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
648420,293.1375427246094,297.1499938964844,293.1499938964844,0.2221459150314331,-4481.9443359375,304.14959716796875,0.4997779130935669,0.1536045968532562,0.1518392711877823,293.7748413085937,297.1499938964844,293.1499938964844,0.0035446938127279,-402.6510009765625,285.155517578125,0.3027311563491821,0.050000000745058,0.0619500651955604,293.3042297363281,297.1499938964844,293.1499938964844,1.0,-15254.1181640625,298.5946960449219,0.9176431894302368,0.9477092027664183,0.6688899993896484,292.7927551269531,297.1499938964844,293.1499938964844,1.0,-21182.103515625,298.1241455078125,0.9358441829681396,1.0,0.952614426612854,293.1876525878906,297.1499938964844,293.1499938964844,0.059093851596117,-8582.5380859375,303.8956604003906,0.3027311563491821,0.050000000745058,0.2938644289970398,279.7247314453125,291.1499938964844,261.128662109375,259.4821472167969,279.7633972167969,293.4678649902344,279.72705078125,1.0,0.6637849807739258,0.6321536898612976,0.6321536898612976,1.0,1.0,-2.55607008934021,1.08335280418396,1.4727174043655396,0.5059683322906494,0.0,0.0,1.0,410.9031066894531,410.0,64.50708770751953,-0.0,2738.919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4995422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215604066848,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999493360519,-0.0999922305345535,0.0,0.0,0.0,0.0,3.729226112365722,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
