time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648480,293.1375427246094,297.1499938964844,293.1499938964844,0.2221459150314331,-4481.9443359375,304.14959716796875,0.4997779130935669,0.1536045968532562,0.1518392711877823,293.7748413085937,297.1499938964844,293.1499938964844,0.0035446938127279,-402.6510009765625,285.155517578125,0.3027311563491821,0.050000000745058,0.0619500651955604,293.3042297363281,297.1499938964844,293.1499938964844,1.0,-15254.1181640625,298.5946960449219,0.9176431894302368,0.9477092027664183,0.6688899993896484,292.7927551269531,297.1499938964844,293.1499938964844,1.0,-21182.103515625,298.1241455078125,0.9358441829681396,1.0,0.952614426612854,293.1876525878906,297.1499938964844,293.1499938964844,0.059093851596117,-8582.5380859375,303.8956604003906,0.3027311563491821,0.050000000745058,0.2938644289970398,279.7247314453125,291.1499938964844,261.128662109375,259.4821472167969,279.7633972167969,293.4678649902344,279.72705078125,1.0,0.6637849807739258,0.6321536898612976,0.6321536898612976,1.0,1.0,-2.55607008934021,1.08335280418396,1.4727174043655396,0.5059683322906494,0.0,0.0,1.0,410.9031066894531,410.0,64.50708770751953,-0.0,2738.919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.4995422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215604066848,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999493360519,-0.0999922305345535,0.0,0.0,0.0,0.0,3.729226112365722,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
648540,293.13873291015625,297.1499938964844,293.1499938964844,0.2217818647623062,-4475.68798828125,304.1503295898437,0.4998171031475067,0.1536812484264373,0.1519300937652588,293.78240966796875,297.1499938964844,293.1499938964844,0.0032444337848573,-368.5097351074219,284.7484741210937,0.3026895225048065,0.050000000745058,0.0619611591100692,293.3194274902344,297.1499938964844,293.1499938964844,1.0,-15180.0810546875,298.6853332519531,0.9150397777557372,0.9407249689102172,0.6641901135444641,292.80242919921875,297.1499938964844,293.1499938964844,1.0,-21155.0,298.1497497558594,0.9357118010520936,1.0,0.952627182006836,293.18963623046875,297.1499938964844,293.1499938964844,0.0586369186639785,-8554.2265625,303.86151123046875,0.3026895225048065,0.050000000745058,0.2939170598983764,279.7740783691406,291.1499938964844,261.18194580078125,259.5277404785156,279.8147888183594,293.4815979003906,279.7764892578125,1.0,0.6632981896400452,0.6302262544631958,0.6302262544631958,1.0,1.0,-2.550624370574951,1.079390287399292,1.4712340831756592,0.5031863451004028,0.0,0.0,1.0,410.9973449707031,410.0,67.92388153076172,-0.0,2729.444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.50030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215678572654,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999567866325,-0.0999922305345535,0.0,0.0,0.0,0.0,3.7292263507843018,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
648600,293.13873291015625,297.1499938964844,293.1499938964844,0.2217818647623062,-4475.68798828125,304.1503295898437,0.4998171031475067,0.1536812484264373,0.1519300937652588,293.78240966796875,297.1499938964844,293.1499938964844,0.0032444337848573,-368.5097351074219,284.7484741210937,0.3026895225048065,0.050000000745058,0.0619611591100692,293.3194274902344,297.1499938964844,293.1499938964844,1.0,-15180.0810546875,298.6853332519531,0.9150397777557372,0.9407249689102172,0.6641901135444641,292.80242919921875,297.1499938964844,293.1499938964844,1.0,-21155.0,298.1497497558594,0.9357118010520936,1.0,0.952627182006836,293.18963623046875,297.1499938964844,293.1499938964844,0.0586369186639785,-8554.2265625,303.86151123046875,0.3026895225048065,0.050000000745058,0.2939170598983764,279.7740783691406,291.1499938964844,261.18194580078125,259.5277404785156,279.8147888183594,293.4815979003906,279.7764892578125,1.0,0.6632981896400452,0.6302262544631958,0.6302262544631958,1.0,1.0,-2.550624370574951,1.079390287399292,1.4712340831756592,0.5031863451004028,0.0,0.0,1.0,410.9973449707031,410.0,67.92388153076172,-0.0,2729.444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.50030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215678572654,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999567866325,-0.0999922305345535,0.0,0.0,0.0,0.0,3.7292263507843018,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
648660,293.13995361328125,297.1499938964844,293.1499938964844,0.2213160097599029,-4467.8740234375,304.1510009765625,0.4998064935207367,0.153715118765831,0.1519810259342193,293.79010009765625,297.1499938964844,293.1499938964844,0.0029428452253341,-334.0553894042969,284.3390808105469,0.3026462495326996,0.050000000745058,0.0619727000594139,293.3350830078125,297.1499938964844,293.1499938964844,1.0,-15101.1474609375,298.78192138671875,0.9122781157493592,0.933259129524231,0.6591582894325256,292.81256103515625,297.1499938964844,293.1499938964844,1.0,-21126.8203125,298.1763610839844,0.935574233531952,1.0,0.952640414237976,293.1920471191406,297.1499938964844,293.1499938964844,0.0581472031772136,-8524.1494140625,303.8240966796875,0.3026462495326996,0.050000000745058,0.2939718067646026,279.8254089355469,291.1499938964844,261.2380065917969,259.5757751464844,279.8677673339844,293.49591064453125,279.8279113769531,1.0,0.6627671718597412,0.6283424496650696,0.6283424496650696,1.0,1.0,-2.544735908508301,1.0752379894256592,1.4694979190826416,0.5003082752227783,0.0,0.0,1.0,411.0882263183594,410.0,70.78604125976562,-0.0,2719.177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5010681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921575307846,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999567866325,-0.0999922379851341,0.0,0.0,0.0,0.0,3.7292263507843018,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
648720,293.13995361328125,297.1499938964844,293.1499938964844,0.2213160097599029,-4467.8740234375,304.1510009765625,0.4998064935207367,0.153715118765831,0.1519810259342193,293.79010009765625,297.1499938964844,293.1499938964844,0.0029428452253341,-334.0553894042969,284.3390808105469,0.3026462495326996,0.050000000745058,0.0619727000594139,293.3350830078125,297.1499938964844,293.1499938964844,1.0,-15101.1474609375,298.78192138671875,0.9122781157493592,0.933259129524231,0.6591582894325256,292.81256103515625,297.1499938964844,293.1499938964844,1.0,-21126.8203125,298.1763610839844,0.935574233531952,1.0,0.952640414237976,293.1920471191406,297.1499938964844,293.1499938964844,0.0581472031772136,-8524.1494140625,303.8240966796875,0.3026462495326996,0.050000000745058,0.2939718067646026,279.8254089355469,291.1499938964844,261.2380065917969,259.5757751464844,279.8677673339844,293.49591064453125,279.8279113769531,1.0,0.6627671718597412,0.6283424496650696,0.6283424496650696,1.0,1.0,-2.544735908508301,1.0752379894256592,1.4694979190826416,0.5003082752227783,0.0,0.0,1.0,411.0882263183594,410.0,70.78604125976562,-0.0,2719.177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5010681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921575307846,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999567866325,-0.0999922379851341,0.0,0.0,0.0,0.0,3.7292263507843018,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
648780,293.1412353515625,297.1499938964844,293.1499938964844,0.2207722961902618,-4458.8828125,304.1515808105469,0.4997519254684448,0.153710201382637,0.1519970148801803,293.7978820800781,297.1499938964844,293.1499938964844,0.0026397570036351,-299.364990234375,283.9268798828125,0.3026013076305389,0.050000000745058,0.0619847029447555,293.35113525390625,297.1499938964844,293.1499938964844,1.0,-15017.7451171875,298.8839111328125,0.9093734622001648,0.9253123998641968,0.653794527053833,292.822998046875,297.1499938964844,293.1499938964844,1.0,-21098.255859375,298.203369140625,0.9354313611984252,1.0,0.9526543021202089,293.1947937011719,297.1499938964844,293.1499938964844,0.0576270297169685,-8492.6630859375,303.7834167480469,0.3026013076305389,0.050000000745058,0.2940287292003631,279.87750244140625,291.1499938964844,261.2965087890625,259.6259765625,279.9200439453125,293.50640869140625,279.8799743652344,1.0,0.6621928811073303,0.6264586448669434,0.6264586448669434,1.0,1.0,-2.538410186767578,1.0708683729171753,1.4675418138504028,0.4973056614398956,0.0,0.0,1.0,411.1762390136719,410.0,71.81948852539062,-0.0,2708.13916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215827584266,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999567866325,-0.0999922379851341,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
648840,293.1412353515625,297.1499938964844,293.1499938964844,0.2207722961902618,-4458.8828125,304.1515808105469,0.4997519254684448,0.153710201382637,0.1519970148801803,293.7978820800781,297.1499938964844,293.1499938964844,0.0026397570036351,-299.364990234375,283.9268798828125,0.3026013076305389,0.050000000745058,0.0619847029447555,293.35113525390625,297.1499938964844,293.1499938964844,1.0,-15017.7451171875,298.8839111328125,0.9093734622001648,0.9253123998641968,0.653794527053833,292.822998046875,297.1499938964844,293.1499938964844,1.0,-21098.255859375,298.203369140625,0.9354313611984252,1.0,0.9526543021202089,293.1947937011719,297.1499938964844,293.1499938964844,0.0576270297169685,-8492.6630859375,303.7834167480469,0.3026013076305389,0.050000000745058,0.2940287292003631,279.87750244140625,291.1499938964844,261.2965087890625,259.6259765625,279.9200439453125,293.50640869140625,279.8799743652344,1.0,0.6621928811073303,0.6264586448669434,0.6264586448669434,1.0,1.0,-2.538410186767578,1.0708683729171753,1.4675418138504028,0.4973056614398956,0.0,0.0,1.0,411.1762390136719,410.0,71.81948852539062,-0.0,2708.13916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215827584266,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999567866325,-0.0999922379851341,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
648900,293.14190673828125,297.1499938964844,293.1499938964844,0.2204758822917938,-4454.0185546875,304.1518249511719,0.4997076988220215,0.1536921858787536,0.151991531252861,293.8017883300781,297.1499938964844,293.1499938964844,0.0024865956511348,-281.8371887207031,283.71929931640625,0.3025782108306885,0.050000000745058,0.0619908794760704,293.3592834472656,297.1499938964844,293.1499938964844,1.0,-14974.5087890625,298.9367370605469,0.9078735709190368,0.921158254146576,0.6509875059127808,292.8282775878906,297.1499938964844,293.1499938964844,1.0,-21084.072265625,298.2167663574219,0.9353578686714172,1.0,0.9526614546775818,293.1963806152344,297.1499938964844,293.1499938964844,0.05735445022583,-8476.4423828125,303.761474609375,0.3025782108306885,0.050000000745058,0.2940580248832702,279.9033508300781,291.1499938964844,261.3265686035156,259.6517639160156,279.9462280273437,293.5108642578125,279.9058532714844,1.0,0.6618894338607788,0.6255167722702026,0.6255167722702026,1.0,1.0,-2.5350823402404785,1.0686012506484983,1.46648108959198,0.4957571029663086,0.0,0.0,1.0,411.21923828125,410.0,72.04232788085938,-0.0,2702.330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5022277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215902090072,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999642372131,-0.0999922454357147,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
648960,293.1425476074219,297.1499938964844,293.1499938964844,0.2201596051454544,-4448.84814453125,304.1520690917969,0.4996523857116699,0.1536642611026764,0.1519772261381149,293.8056945800781,297.1499938964844,293.1499938964844,0.0023333618883043,-264.30780029296875,283.5111694335937,0.3025546669960022,0.050000000745058,0.0619971752166748,293.36749267578125,297.1499938964844,293.1499938964844,1.0,-14930.1455078125,298.99090576171875,0.906348705291748,0.916888415813446,0.6481016874313354,292.8335876464844,297.1499938964844,293.1499938964844,1.0,-21069.751953125,298.23028564453125,0.9352830052375792,1.0,0.9526687860488892,293.1980285644531,297.1499938964844,293.1499938964844,0.0570744313299655,-8459.8525390625,303.7387084960937,0.3025546669960022,0.050000000745058,0.2940879166126251,279.929443359375,291.1499938964844,261.35711669921875,259.6780090332031,279.9726257324219,293.5154724121094,279.9319763183594,1.0,0.661575973033905,0.6245982646942139,0.6245982646942139,1.0,1.0,-2.5316503047943115,1.066299319267273,1.4653509855270386,0.494195818901062,0.0,0.0,1.0,411.2619018554688,410.0,72.42536926269531,-0.0,2696.342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5025939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215902090072,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999642372131,-0.0999922454357147,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
649020,293.1438903808594,297.1499938964844,293.1499938964844,0.2194685637950897,-4437.603515625,304.15252685546875,0.4995085597038269,0.1535791754722595,0.1519224643707275,293.81353759765625,297.1499938964844,293.1499938964844,0.0020246913190931,-229.0406951904297,283.0932312011719,0.3025061786174774,0.050000000745058,0.0620101690292358,293.3841857910156,297.1499938964844,293.1499938964844,1.0,-14837.8955078125,299.1035461425781,0.9032357335090636,0.9079912304878236,0.6420856714248657,292.8443603515625,297.1499938964844,293.1499938964844,1.0,-21040.697265625,298.2577514648437,0.9351286292076112,1.0,0.9526838660240172,293.2015075683594,297.1499938964844,293.1499938964844,0.0564943514764308,-8425.65234375,303.6908569335937,0.3025061786174774,0.050000000745058,0.2941495478153229,279.982421875,291.1499938964844,261.41949462890625,259.7315979003906,280.02655029296875,293.5251159667969,279.9849853515625,1.0,0.6609181761741638,0.6227613091468811,0.6227613091468811,1.0,1.0,-2.5244643688201904,1.0615382194519043,1.4629262685775757,0.4909844398498535,0.0,0.0,1.0,411.3469543457031,410.0,73.61712646484375,-0.0,2683.81787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5033569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215976595878,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999642372131,-0.0999922454357147,0.0,0.0,0.0,0.0,3.72922682762146,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
649080,293.1438903808594,297.1499938964844,293.1499938964844,0.2194685637950897,-4437.603515625,304.15252685546875,0.4995085597038269,0.1535791754722595,0.1519224643707275,293.81353759765625,297.1499938964844,293.1499938964844,0.0020246913190931,-229.0406951904297,283.0932312011719,0.3025061786174774,0.050000000745058,0.0620101690292358,293.3841857910156,297.1499938964844,293.1499938964844,1.0,-14837.8955078125,299.1035461425781,0.9032357335090636,0.9079912304878236,0.6420856714248657,292.8443603515625,297.1499938964844,293.1499938964844,1.0,-21040.697265625,298.2577514648437,0.9351286292076112,1.0,0.9526838660240172,293.2015075683594,297.1499938964844,293.1499938964844,0.0564943514764308,-8425.65234375,303.6908569335937,0.3025061786174774,0.050000000745058,0.2941495478153229,279.982421875,291.1499938964844,261.41949462890625,259.7315979003906,280.02655029296875,293.5251159667969,279.9849853515625,1.0,0.6609181761741638,0.6227613091468811,0.6227613091468811,1.0,1.0,-2.5244643688201904,1.0615382194519043,1.4629262685775757,0.4909844398498535,0.0,0.0,1.0,411.3469543457031,410.0,73.61712646484375,-0.0,2683.81787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5033569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215976595878,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999642372131,-0.0999922454357147,0.0,0.0,0.0,0.0,3.72922682762146,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
649140,293.145263671875,297.1499938964844,293.1499938964844,0.2187008708715438,-4425.16650390625,304.1529541015625,0.4993221461772918,0.1534568667411804,0.1518343240022659,293.82135009765625,297.1499938964844,293.1499938964844,0.0017132619395852,-193.5384979248047,282.6735534667969,0.3024556636810303,0.050000000745058,0.0620237179100513,293.40118408203125,297.1499938964844,293.1499938964844,1.0,-14740.7119140625,299.2221374511719,0.9000127911567688,0.8986077308654785,0.6357364654541016,292.85528564453125,297.1499938964844,293.1499938964844,1.0,-21010.986328125,298.28582763671875,0.9349677562713624,1.0,0.9526996612548828,293.2051086425781,297.1499938964844,293.1499938964844,0.0558899790048599,-8390.1357421875,303.64031982421875,0.3024556636810303,0.050000000745058,0.2942138314247131,280.0365600585937,291.1499938964844,261.4833374023437,259.78643798828125,280.0817565917969,293.53521728515625,280.0392150878906,1.0,0.6602191925048828,0.6209243535995483,0.6209243535995483,1.0,1.0,-2.516842842102051,1.0565613508224487,1.460281491279602,0.4876502454280853,0.0,0.0,1.0,411.4320983886719,410.0,75.14654541015625,-0.0,2670.55810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216051101684,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922454357147,0.0,0.0,0.0,0.0,3.72922682762146,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
649200,293.145263671875,297.1499938964844,293.1499938964844,0.2187008708715438,-4425.16650390625,304.1529541015625,0.4993221461772918,0.1534568667411804,0.1518343240022659,293.82135009765625,297.1499938964844,293.1499938964844,0.0017132619395852,-193.5384979248047,282.6735534667969,0.3024556636810303,0.050000000745058,0.0620237179100513,293.40118408203125,297.1499938964844,293.1499938964844,1.0,-14740.7119140625,299.2221374511719,0.9000127911567688,0.8986077308654785,0.6357364654541016,292.85528564453125,297.1499938964844,293.1499938964844,1.0,-21010.986328125,298.28582763671875,0.9349677562713624,1.0,0.9526996612548828,293.2051086425781,297.1499938964844,293.1499938964844,0.0558899790048599,-8390.1357421875,303.64031982421875,0.3024556636810303,0.050000000745058,0.2942138314247131,280.0365600585937,291.1499938964844,261.4833374023437,259.78643798828125,280.0817565917969,293.53521728515625,280.0392150878906,1.0,0.6602191925048828,0.6209243535995483,0.6209243535995483,1.0,1.0,-2.516842842102051,1.0565613508224487,1.460281491279602,0.4876502454280853,0.0,0.0,1.0,411.4320983886719,410.0,75.14654541015625,-0.0,2670.55810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216051101684,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922454357147,0.0,0.0,0.0,0.0,3.72922682762146,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
649260,293.1466369628906,297.1499938964844,293.1499938964844,0.2178629487752914,-4411.63720703125,304.15338134765625,0.4990950226783752,0.1532989591360092,0.1517143249511718,293.8291015625,297.1499938964844,293.1499938964844,0.0013995094923302,-157.86712646484375,282.2521057128906,0.3024031221866607,0.050000000745058,0.0620378367602825,293.41851806640625,297.1499938964844,293.1499938964844,1.0,-14638.4951171875,299.3468017578125,0.8965983986854553,0.8887277841567993,0.6290456652641296,292.8664245605469,297.1499938964844,293.1499938964844,1.0,-20980.765625,298.3143615722656,0.934800386428833,1.0,0.9527161121368408,293.20880126953125,297.1499938964844,293.1499938964844,0.0552644059062004,-8353.4697265625,303.5872497558594,0.3024031221866607,0.050000000745058,0.2942807972431183,280.0916748046875,291.1499938964844,261.5482788085937,259.8422241210937,280.1377258300781,293.54559326171875,280.0943603515625,1.0,0.6594784259796143,0.6191273927688599,0.6191273927688599,1.0,1.0,-2.508777379989624,1.0513973236083984,1.4573801755905151,0.4842233955860138,0.0,0.0,1.0,411.5174255371094,410.0,76.4542007446289,-0.0,2656.55810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921612560749,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922528862953,0.0,0.0,0.0,0.0,3.72922682762146,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
649320,293.1466369628906,297.1499938964844,293.1499938964844,0.2178629487752914,-4411.63720703125,304.15338134765625,0.4990950226783752,0.1532989591360092,0.1517143249511718,293.8291015625,297.1499938964844,293.1499938964844,0.0013995094923302,-157.86712646484375,282.2521057128906,0.3024031221866607,0.050000000745058,0.0620378367602825,293.41851806640625,297.1499938964844,293.1499938964844,1.0,-14638.4951171875,299.3468017578125,0.8965983986854553,0.8887277841567993,0.6290456652641296,292.8664245605469,297.1499938964844,293.1499938964844,1.0,-20980.765625,298.3143615722656,0.934800386428833,1.0,0.9527161121368408,293.20880126953125,297.1499938964844,293.1499938964844,0.0552644059062004,-8353.4697265625,303.5872497558594,0.3024031221866607,0.050000000745058,0.2942807972431183,280.0916748046875,291.1499938964844,261.5482788085937,259.8422241210937,280.1377258300781,293.54559326171875,280.0943603515625,1.0,0.6594784259796143,0.6191273927688599,0.6191273927688599,1.0,1.0,-2.508777379989624,1.0513973236083984,1.4573801755905151,0.4842233955860138,0.0,0.0,1.0,411.5174255371094,410.0,76.4542007446289,-0.0,2656.55810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921612560749,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922528862953,0.0,0.0,0.0,0.0,3.72922682762146,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
649380,293.14801025390625,297.1499938964844,293.1499938964844,0.2169594913721084,-4397.08251953125,304.1537475585937,0.4988293647766113,0.1531071215867996,0.151564136147499,293.83673095703125,297.1499938964844,293.1499938964844,0.0010827627265825,-121.95784759521484,281.8291931152344,0.3023486733436584,0.050000000745058,0.0620524883270263,293.43609619140625,297.1499938964844,293.1499938964844,1.0,-14531.1875,299.47760009765625,0.8929910659790039,0.8783560395240784,0.6220155954360962,292.877685546875,297.1499938964844,293.1499938964844,1.0,-20950.068359375,298.3433837890625,0.9346267580986024,1.0,0.952733278274536,293.2125549316406,297.1499938964844,293.1499938964844,0.0546194054186344,-8315.724609375,303.5318908691406,0.3023486733436584,0.050000000745058,0.2943502962589264,280.14764404296875,291.1499938964844,261.614013671875,259.898681640625,280.1946105957031,293.5562438964844,280.150390625,1.0,0.6586962342262268,0.6173304915428162,0.6173304915428162,1.0,1.0,-2.500272750854492,1.0460187196731567,1.454253911972046,0.4806757569313049,0.0,0.0,1.0,411.6024475097656,410.0,77.7186508178711,-0.0,2641.831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5056457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216200113296,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922528862953,0.0,0.0,0.0,0.0,3.729227066040039,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
649440,293.14801025390625,297.1499938964844,293.1499938964844,0.2169594913721084,-4397.08251953125,304.1537475585937,0.4988293647766113,0.1531071215867996,0.151564136147499,293.83673095703125,297.1499938964844,293.1499938964844,0.0010827627265825,-121.95784759521484,281.8291931152344,0.3023486733436584,0.050000000745058,0.0620524883270263,293.43609619140625,297.1499938964844,293.1499938964844,1.0,-14531.1875,299.47760009765625,0.8929910659790039,0.8783560395240784,0.6220155954360962,292.877685546875,297.1499938964844,293.1499938964844,1.0,-20950.068359375,298.3433837890625,0.9346267580986024,1.0,0.952733278274536,293.2125549316406,297.1499938964844,293.1499938964844,0.0546194054186344,-8315.724609375,303.5318908691406,0.3023486733436584,0.050000000745058,0.2943502962589264,280.14764404296875,291.1499938964844,261.614013671875,259.898681640625,280.1946105957031,293.5562438964844,280.150390625,1.0,0.6586962342262268,0.6173304915428162,0.6173304915428162,1.0,1.0,-2.500272750854492,1.0460187196731567,1.454253911972046,0.4806757569313049,0.0,0.0,1.0,411.6024475097656,410.0,77.7186508178711,-0.0,2641.831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5056457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216200113296,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922528862953,0.0,0.0,0.0,0.0,3.729227066040039,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
649500,293.148681640625,297.1499938964844,293.1499938964844,0.2164840549230575,-4389.43310546875,304.1539306640625,0.49868243932724,0.1529987305402755,0.1514780074357986,293.84051513671875,297.1499938964844,293.1499938964844,0.0009234329918399,-103.93412017822266,281.6172180175781,0.3023207485675812,0.050000000745058,0.0620600096881389,293.4449768066406,297.1499938964844,293.1499938964844,1.0,-14475.591796875,299.5453491210937,0.8911148309707642,0.8729860186576843,0.618373453617096,292.8833923339844,297.1499938964844,293.1499938964844,1.0,-20934.546875,298.3580322265625,0.9345377683639526,1.0,0.952742040157318,293.21441650390625,297.1499938964844,293.1499938964844,0.0542900376021862,-8296.4609375,303.5033874511719,0.3023207485675812,0.050000000745058,0.2943859696388244,280.17596435546875,291.1499938964844,261.64703369140625,259.92706298828125,280.22332763671875,293.5616149902344,280.1787109375,1.0,0.6582896709442139,0.6164320111274719,0.6164320111274719,1.0,1.0,-2.4958558082580566,1.0432488918304443,1.4526069164276123,0.4788565039634704,0.0,0.0,1.0,411.644775390625,410.0,78.31863403320312,-0.0,2634.199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.50604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216200113296,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922528862953,0.0,0.0,0.0,0.0,3.729227066040039,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
649560,293.1493530273437,297.1499938964844,293.1499938964844,0.2159938514232635,-4381.55224609375,304.15411376953125,0.4985260665416717,0.1528820842504501,0.1513844281435012,293.8442687988281,297.1499938964844,293.1499938964844,0.0007637694943696,-85.89933776855469,281.4048156738281,0.3022923767566681,0.050000000745058,0.062067661434412,293.45391845703125,297.1499938964844,293.1499938964844,1.0,-14418.6962890625,299.6146545410156,0.8891893029212952,0.8674910068511963,0.6146447658538818,292.8891296386719,297.1499938964844,293.1499938964844,1.0,-20918.96484375,298.3727722167969,0.9344472289085388,1.0,0.9527510404586792,293.21630859375,297.1499938964844,293.1499938964844,0.0539564453065395,-8276.970703125,303.47430419921875,0.3022923767566681,0.050000000745058,0.2944222688674927,280.2043762207031,291.1499938964844,261.68017578125,259.9554748535156,280.2519836425781,293.5670166015625,280.2071533203125,1.0,0.6578726172447205,0.6155588626861572,0.6155588626861572,1.0,1.0,-2.4913272857666016,1.0404443740844729,1.4508830308914185,0.4770263135433197,0.0,0.0,1.0,411.6869201660156,410.0,78.73545837402344,-0.0,2626.385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.50640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216200113296,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922528862953,0.0,0.0,0.0,0.0,3.729227066040039,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
649620,293.15069580078125,297.1499938964844,293.1499938964844,0.2149729877710342,-4365.15380859375,304.1544494628906,0.4981866776943207,0.1526249945163726,0.1511762589216232,293.8516845703125,297.1499938964844,293.1499938964844,0.0004813543346244,-46.61090469360352,280.9788513183594,0.3022343814373016,0.050000000745058,0.0620833151042461,293.4718933105469,297.1499938964844,293.1499938964844,1.0,-14301.107421875,299.7578125,0.8851960897445679,0.8561427593231201,0.6069387793540955,292.9006652832031,297.1499938964844,293.1499938964844,1.0,-20887.671875,298.40234375,0.934262216091156,1.0,0.95276939868927,293.2200622558594,297.1499938964844,293.1499938964844,0.0532777234911918,-8237.365234375,303.4145202636719,0.3022343814373016,0.050000000745058,0.2944965064525604,280.2614440917969,291.1499938964844,261.7464294433594,260.0123596191406,280.3096618652344,293.577880859375,280.2642517089844,1.0,0.6570083498954773,0.6138125061988831,0.6138125061988831,1.0,1.0,-2.4819493293762207,1.0346815586090088,1.447267770767212,0.4732810258865356,0.0,0.0,1.0,411.7703247070313,410.0,79.42086791992188,-0.0,2610.241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5071716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216274619102,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227066040039,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
649680,293.15069580078125,297.1499938964844,293.1499938964844,0.2149729877710342,-4365.15380859375,304.1544494628906,0.4981866776943207,0.1526249945163726,0.1511762589216232,293.8516845703125,297.1499938964844,293.1499938964844,0.0004813543346244,-46.61090469360352,280.9788513183594,0.3022343814373016,0.050000000745058,0.0620833151042461,293.4718933105469,297.1499938964844,293.1499938964844,1.0,-14301.107421875,299.7578125,0.8851960897445679,0.8561427593231201,0.6069387793540955,292.9006652832031,297.1499938964844,293.1499938964844,1.0,-20887.671875,298.40234375,0.934262216091156,1.0,0.95276939868927,293.2200622558594,297.1499938964844,293.1499938964844,0.0532777234911918,-8237.365234375,303.4145202636719,0.3022343814373016,0.050000000745058,0.2944965064525604,280.2614440917969,291.1499938964844,261.7464294433594,260.0123596191406,280.3096618652344,293.577880859375,280.2642517089844,1.0,0.6570083498954773,0.6138125061988831,0.6138125061988831,1.0,1.0,-2.4819493293762207,1.0346815586090088,1.447267770767212,0.4732810258865356,0.0,0.0,1.0,411.7703247070313,410.0,79.42086791992188,-0.0,2610.241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5071716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216274619102,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227066040039,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
649740,293.15203857421875,297.1499938964844,293.1499938964844,0.2138975709676742,-4347.890625,304.1547546386719,0.4978119730949402,0.1523364186286926,0.1509400904178619,293.8589782714844,297.1499938964844,293.1499938964844,1.0,-2586.016357421875,280.5513916015625,0.302174836397171,0.050000000745058,0.0620994195342063,293.4899597167969,297.1499938964844,293.1499938964844,1.0,-14178.302734375,299.9072265625,0.8810146450996399,0.8443185091018677,0.5989026427268982,292.9123229980469,297.1499938964844,293.1499938964844,1.0,-20856.130859375,298.4321594238281,0.9340720772743224,1.0,0.9527882933616638,293.2238464355469,297.1499938964844,293.1499938964844,0.0525837838649749,-8196.890625,303.3526611328125,0.302174836397171,0.050000000745058,0.2945729196071625,280.3190002441406,291.1499938964844,261.8125,260.0689697265625,280.36773681640625,293.5887756347656,280.3218078613281,1.0,0.6561040282249451,0.6120662093162537,0.6120662093162537,1.0,1.0,-2.4721450805664062,1.0287116765975952,1.4434332847595217,0.4694197177886963,0.0,0.0,1.0,411.852294921875,410.0,80.04922485351562,-0.0,2593.418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216349124908,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
649800,293.15203857421875,297.1499938964844,293.1499938964844,0.2138975709676742,-4347.890625,304.1547546386719,0.4978119730949402,0.1523364186286926,0.1509400904178619,293.8589782714844,297.1499938964844,293.1499938964844,1.0,-2586.016357421875,280.5513916015625,0.302174836397171,0.050000000745058,0.0620994195342063,293.4899597167969,297.1499938964844,293.1499938964844,1.0,-14178.302734375,299.9072265625,0.8810146450996399,0.8443185091018677,0.5989026427268982,292.9123229980469,297.1499938964844,293.1499938964844,1.0,-20856.130859375,298.4321594238281,0.9340720772743224,1.0,0.9527882933616638,293.2238464355469,297.1499938964844,293.1499938964844,0.0525837838649749,-8196.890625,303.3526611328125,0.302174836397171,0.050000000745058,0.2945729196071625,280.3190002441406,291.1499938964844,261.8125,260.0689697265625,280.36773681640625,293.5887756347656,280.3218078613281,1.0,0.6561040282249451,0.6120662093162537,0.6120662093162537,1.0,1.0,-2.4721450805664062,1.0287116765975952,1.4434332847595217,0.4694197177886963,0.0,0.0,1.0,411.852294921875,410.0,80.04922485351562,-0.0,2593.418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216349124908,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
649860,293.1534118652344,297.1499938964844,293.1499938964844,0.2127129882574081,-4328.83984375,304.1551513671875,0.49739471077919,0.1520041525363922,0.1506704539060592,293.892578125,297.1499938964844,293.1499938964844,0.001857204711996,-207.89979553222656,283.1521301269531,0.3021132051944732,0.050000000745058,0.0621161125600338,293.50830078125,297.1499938964844,293.1499938964844,1.0,-14048.4140625,300.0652770996094,0.8766410946846008,0.8319881558418274,0.5905286073684692,292.9242858886719,297.1499938964844,293.1499938964844,1.0,-20821.947265625,298.46441650390625,0.9338752031326294,1.0,0.9528079628944396,293.2283020019531,297.1499938964844,293.1499938964844,0.0518287122249603,-8152.65869140625,303.2854919433594,0.3021132051944732,0.050000000745058,0.2946520745754242,280.3812255859375,291.1499938964844,261.87799072265625,260.12506103515625,280.43359375,293.6134948730469,280.3843078613281,1.0,0.6551598906517029,0.6103762984275818,0.6103762984275818,1.0,1.0,-2.461899280548096,1.0225754976272583,1.439323902130127,0.4654876291751861,0.0,0.0,1.0,411.9359436035156,410.0,85.17134094238281,-0.0,2575.913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5086975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216349124908,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
649920,293.1534118652344,297.1499938964844,293.1499938964844,0.2127129882574081,-4328.83984375,304.1551513671875,0.49739471077919,0.1520041525363922,0.1506704539060592,293.892578125,297.1499938964844,293.1499938964844,0.001857204711996,-207.89979553222656,283.1521301269531,0.3021132051944732,0.050000000745058,0.0621161125600338,293.50830078125,297.1499938964844,293.1499938964844,1.0,-14048.4140625,300.0652770996094,0.8766410946846008,0.8319881558418274,0.5905286073684692,292.9242858886719,297.1499938964844,293.1499938964844,1.0,-20821.947265625,298.46441650390625,0.9338752031326294,1.0,0.9528079628944396,293.2283020019531,297.1499938964844,293.1499938964844,0.0518287122249603,-8152.65869140625,303.2854919433594,0.3021132051944732,0.050000000745058,0.2946520745754242,280.3812255859375,291.1499938964844,261.87799072265625,260.12506103515625,280.43359375,293.6134948730469,280.3843078613281,1.0,0.6551598906517029,0.6103762984275818,0.6103762984275818,1.0,1.0,-2.461899280548096,1.0225754976272583,1.439323902130127,0.4654876291751861,0.0,0.0,1.0,411.9359436035156,410.0,85.17134094238281,-0.0,2575.913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5086975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216349124908,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
649980,293.1549072265625,297.1499938964844,293.1499938964844,0.2114441394805908,-4308.4580078125,304.1555480957031,0.4969132244586944,0.1516142338514328,0.1503499448299408,293.9122619628906,297.1499938964844,293.1499938964844,0.0018187934765592,-203.2666931152344,283.1514892578125,0.3020488023757934,0.050000000745058,0.0621335841715335,293.5269775390625,297.1499938964844,293.1499938964844,1.0,-13912.826171875,300.2301330566406,0.8720586895942688,0.8191284537315369,0.5817831158638,292.93658447265625,297.1499938964844,293.1499938964844,1.0,-20788.037109375,298.4964904785156,0.9336693286895752,1.0,0.9528284668922424,293.2331237792969,297.1499938964844,293.1499938964844,0.0510491989552974,-8107.32763671875,303.2140808105469,0.3020488023757934,0.050000000745058,0.2947349846363067,280.443115234375,291.1499938964844,261.9425964355469,260.1803283691406,280.4956359863281,293.6315612792969,280.4461669921875,1.0,0.6541722416877747,0.6086863875389099,0.6086863875389099,1.0,1.0,-2.451153039932251,1.0162038803100586,1.4349491596221924,0.4614281058311462,0.0,0.0,1.0,412.0245056152344,410.0,85.80960845947266,-0.0,2557.649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.50946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216423630714,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
650040,293.1549072265625,297.1499938964844,293.1499938964844,0.2114441394805908,-4308.4580078125,304.1555480957031,0.4969132244586944,0.1516142338514328,0.1503499448299408,293.9122619628906,297.1499938964844,293.1499938964844,0.0018187934765592,-203.2666931152344,283.1514892578125,0.3020488023757934,0.050000000745058,0.0621335841715335,293.5269775390625,297.1499938964844,293.1499938964844,1.0,-13912.826171875,300.2301330566406,0.8720586895942688,0.8191284537315369,0.5817831158638,292.93658447265625,297.1499938964844,293.1499938964844,1.0,-20788.037109375,298.4964904785156,0.9336693286895752,1.0,0.9528284668922424,293.2331237792969,297.1499938964844,293.1499938964844,0.0510491989552974,-8107.32763671875,303.2140808105469,0.3020488023757934,0.050000000745058,0.2947349846363067,280.443115234375,291.1499938964844,261.9425964355469,260.1803283691406,280.4956359863281,293.6315612792969,280.4461669921875,1.0,0.6541722416877747,0.6086863875389099,0.6086863875389099,1.0,1.0,-2.451153039932251,1.0162038803100586,1.4349491596221924,0.4614281058311462,0.0,0.0,1.0,412.0245056152344,410.0,85.80960845947266,-0.0,2557.649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.50946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216423630714,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
650100,293.1556701660156,297.1499938964844,293.1499938964844,0.2107848525047302,-4297.875,304.1557312011719,0.4966523945331573,0.1514026522636413,0.1501733511686325,293.9204406738281,297.1499938964844,293.1499938964844,0.0017997935647144,-200.9801025390625,283.1512451171875,0.302016019821167,0.050000000745058,0.0621424876153469,293.53631591796875,297.1499938964844,293.1499938964844,1.0,-13843.033203125,300.31494140625,0.8696971535682678,0.8125192523002625,0.5772824287414551,292.9428100585937,297.1499938964844,293.1499938964844,1.0,-20771.263671875,298.5123291015625,0.93356454372406,1.0,0.9528389573097228,293.2355041503906,297.1499938964844,293.1499938964844,0.0506548136472702,-8084.45751953125,303.1773681640625,0.302016019821167,0.050000000745058,0.2947772145271301,280.4737243652344,291.1499938964844,261.9744873046875,260.20758056640625,280.5261535644531,293.63970947265625,280.47674560546875,1.0,0.6536625027656555,0.607841432094574,0.607841432094574,1.0,1.0,-2.445607900619507,1.0129367113113403,1.4326711893081665,0.4593539535999298,0.0,0.0,1.0,412.0679931640625,410.0,85.57022857666016,-0.0,2548.251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.50982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216423630714,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
650160,293.15643310546875,297.1499938964844,293.1499938964844,0.2101140171289444,-4287.109375,304.1559143066406,0.496381402015686,0.1511826664209365,0.1499884128570556,293.9280700683594,297.1499938964844,293.1499938964844,0.0017809461569413,-198.7153167724609,283.15106201171875,0.3019830584526062,0.050000000745058,0.062151450663805,293.54559326171875,297.1499938964844,293.1499938964844,1.0,-13771.970703125,300.4012451171875,0.8672928810119629,0.8057990670204163,0.5727026462554932,292.94903564453125,297.1499938964844,293.1499938964844,1.0,-20754.630859375,298.528076171875,0.9334591031074524,1.0,0.952849507331848,293.2378845214844,297.1499938964844,293.1499938964844,0.050258319824934,-8061.4931640625,303.14013671875,0.3019830584526062,0.050000000745058,0.294819712638855,280.50408935546875,291.1499938964844,262.0060119628906,260.2344970703125,280.55621337890625,293.64752197265625,280.5071105957031,1.0,0.6531426310539246,0.6070194840431213,0.6070194840431213,1.0,1.0,-2.439958333969116,1.0096391439437866,1.4303191900253296,0.4572716355323791,0.0,0.0,1.0,412.1100463867188,410.0,85.07250213623047,-0.0,2538.694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5102233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216423630714,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
650220,293.15789794921875,297.1499938964844,293.1499938964844,0.208747386932373,-4265.1826171875,304.1562194824219,0.4958156049251556,0.1507220715284347,0.1495987176895141,293.9422912597656,297.1499938964844,293.1499938964844,0.0017436856869608,-194.2482147216797,283.1507568359375,0.3019168376922607,0.050000000745058,0.0621694885194301,293.56402587890625,297.1499938964844,293.1499938964844,1.0,-13626.1201171875,300.57830810546875,0.862366259098053,0.7920446395874023,0.5633201003074646,292.9614562988281,297.1499938964844,293.1499938964844,1.0,-20721.787109375,298.5591125488281,0.933247208595276,1.0,0.9528708457946776,293.2425231933594,297.1499938964844,293.1499938964844,0.0494599342346191,-8015.30810546875,303.064208984375,0.3019168376922607,0.050000000745058,0.29490527510643,280.5640563964844,291.1499938964844,262.0678405761719,260.2872009277344,280.61572265625,293.6624755859375,280.5670166015625,1.0,0.6520745158195496,0.6053756475448608,0.6053756475448608,1.0,1.0,-2.428368330001831,1.0029094219207764,1.425458908081055,0.4530349671840668,0.0,0.0,1.0,412.1888732910156,410.0,83.91661071777344,-0.0,2519.136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921649813652,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
650280,293.15789794921875,297.1499938964844,293.1499938964844,0.208747386932373,-4265.1826171875,304.1562194824219,0.4958156049251556,0.1507220715284347,0.1495987176895141,293.9422912597656,297.1499938964844,293.1499938964844,0.0017436856869608,-194.2482147216797,283.1507568359375,0.3019168376922607,0.050000000745058,0.0621694885194301,293.56402587890625,297.1499938964844,293.1499938964844,1.0,-13626.1201171875,300.57830810546875,0.862366259098053,0.7920446395874023,0.5633201003074646,292.9614562988281,297.1499938964844,293.1499938964844,1.0,-20721.787109375,298.5591125488281,0.933247208595276,1.0,0.9528708457946776,293.2425231933594,297.1499938964844,293.1499938964844,0.0494599342346191,-8015.30810546875,303.064208984375,0.3019168376922607,0.050000000745058,0.29490527510643,280.5640563964844,291.1499938964844,262.0678405761719,260.2872009277344,280.61572265625,293.6624755859375,280.5670166015625,1.0,0.6520745158195496,0.6053756475448608,0.6053756475448608,1.0,1.0,-2.428368330001831,1.0029094219207764,1.425458908081055,0.4530349671840668,0.0,0.0,1.0,412.1888732910156,410.0,83.91661071777344,-0.0,2519.136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921649813652,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
