time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650340,293.1593017578125,297.1499938964844,293.1499938964844,0.2073535025119781,-4242.81298828125,304.1564636230469,0.4952236115932464,0.1502383798360824,0.149187296628952,293.9557800292969,297.1499938964844,293.1499938964844,0.0017068010056391,-189.83973693847656,283.15057373046875,0.3018503487110138,0.050000000745058,0.0621876344084739,293.5820617675781,297.1499938964844,293.1499938964844,1.0,-13475.263671875,300.76129150390625,0.8572945594787598,0.7778947949409485,0.5536578297615051,292.97381591796875,297.1499938964844,293.1499938964844,1.0,-20689.33984375,298.5897827148437,0.9330343008041382,1.0,0.9528923034667968,293.2470092773437,297.1499938964844,293.1499938964844,0.0486542433500289,-7968.69384765625,302.98638916015625,0.3018503487110138,0.050000000745058,0.2949913442134857,280.623291015625,291.1499938964844,262.1277770996094,260.3382263183594,280.674560546875,293.6768493652344,280.6262512207031,1.0,0.6509713530540466,0.6037317514419556,0.6037317514419556,1.0,1.0,-2.416417360305786,0.9960095882415771,1.4204078912734983,0.4487056732177734,0.0,0.0,1.0,412.26080322265625,410.0,82.86480712890625,-0.0,2499.045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5117492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921649813652,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
650400,293.1593017578125,297.1499938964844,293.1499938964844,0.2073535025119781,-4242.81298828125,304.1564636230469,0.4952236115932464,0.1502383798360824,0.149187296628952,293.9557800292969,297.1499938964844,293.1499938964844,0.0017068010056391,-189.83973693847656,283.15057373046875,0.3018503487110138,0.050000000745058,0.0621876344084739,293.5820617675781,297.1499938964844,293.1499938964844,1.0,-13475.263671875,300.76129150390625,0.8572945594787598,0.7778947949409485,0.5536578297615051,292.97381591796875,297.1499938964844,293.1499938964844,1.0,-20689.33984375,298.5897827148437,0.9330343008041382,1.0,0.9528923034667968,293.2470092773437,297.1499938964844,293.1499938964844,0.0486542433500289,-7968.69384765625,302.98638916015625,0.3018503487110138,0.050000000745058,0.2949913442134857,280.623291015625,291.1499938964844,262.1277770996094,260.3382263183594,280.674560546875,293.6768493652344,280.6262512207031,1.0,0.6509713530540466,0.6037317514419556,0.6037317514419556,1.0,1.0,-2.416417360305786,0.9960095882415771,1.4204078912734983,0.4487056732177734,0.0,0.0,1.0,412.26080322265625,410.0,82.86480712890625,-0.0,2499.045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5117492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921649813652,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
650460,293.1606140136719,297.1499938964844,293.1499938964844,0.2059424519538879,-4220.15869140625,304.1566467285156,0.4946092665195465,0.1497348994016647,0.1487575024366378,293.9689025878906,297.1499938964844,293.1499938964844,0.0016704790759831,-185.5118408203125,283.15045166015625,0.3017836511135101,0.050000000745058,0.0622058734297752,293.59967041015625,297.1499938964844,293.1499938964844,1.0,-13319.55859375,300.9500427246094,0.8520904779434204,0.7633764743804932,0.5437337756156921,292.98614501953125,297.1499938964844,293.1499938964844,1.0,-20657.46875,298.6199035644531,0.9328206181526184,1.0,0.9529139995574952,293.2514038085937,297.1499938964844,293.1499938964844,0.0478427298367023,-7921.76220703125,302.9066772460937,0.3017836511135101,0.050000000745058,0.2950778901576996,280.6814880371094,291.1499938964844,262.1854858398437,260.38726806640625,280.7320556640625,293.6907958984375,280.68438720703125,1.0,0.6498361229896545,0.6021445393562317,0.6021445393562317,1.0,1.0,-2.4041309356689453,0.9890008568763732,1.4151300191879272,0.4443398714065552,0.0,0.0,1.0,412.3264465332031,410.0,81.44801330566406,-0.0,2478.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.51251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921649813652,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
650520,293.1606140136719,297.1499938964844,293.1499938964844,0.2059424519538879,-4220.15869140625,304.1566467285156,0.4946092665195465,0.1497348994016647,0.1487575024366378,293.9689025878906,297.1499938964844,293.1499938964844,0.0016704790759831,-185.5118408203125,283.15045166015625,0.3017836511135101,0.050000000745058,0.0622058734297752,293.59967041015625,297.1499938964844,293.1499938964844,1.0,-13319.55859375,300.9500427246094,0.8520904779434204,0.7633764743804932,0.5437337756156921,292.98614501953125,297.1499938964844,293.1499938964844,1.0,-20657.46875,298.6199035644531,0.9328206181526184,1.0,0.9529139995574952,293.2514038085937,297.1499938964844,293.1499938964844,0.0478427298367023,-7921.76220703125,302.9066772460937,0.3017836511135101,0.050000000745058,0.2950778901576996,280.6814880371094,291.1499938964844,262.1854858398437,260.38726806640625,280.7320556640625,293.6907958984375,280.68438720703125,1.0,0.6498361229896545,0.6021445393562317,0.6021445393562317,1.0,1.0,-2.4041309356689453,0.9890008568763732,1.4151300191879272,0.4443398714065552,0.0,0.0,1.0,412.3264465332031,410.0,81.44801330566406,-0.0,2478.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.51251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921649813652,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
650580,293.161865234375,297.1499938964844,293.1499938964844,0.2045193165540695,-4197.2939453125,304.15679931640625,0.4939757883548736,0.1492146253585815,0.1483120620250702,293.9817810058594,297.1499938964844,293.1499938964844,0.0016346883494406,-181.2602081298828,283.1503601074219,0.3017168641090393,0.050000000745058,0.0622241720557212,293.61676025390625,297.1499938964844,293.1499938964844,1.0,-13159.083984375,301.1444091796875,0.8467666506767273,0.748521625995636,0.5335696935653687,292.99835205078125,297.1499938964844,293.1499938964844,1.0,-20626.150390625,298.6495056152344,0.9326065182685852,1.0,0.9529358148574828,293.2556457519531,297.1499938964844,293.1499938964844,0.0470261313021183,-7874.5126953125,302.8251342773437,0.3017168641090393,0.050000000745058,0.2951646745204925,280.7386779785156,291.1499938964844,262.2406616210937,260.4339904785156,280.78863525390625,293.704345703125,280.7415466308594,1.0,0.6486718654632568,0.600557267665863,0.600557267665863,1.0,1.0,-2.39153790473938,0.981850266456604,1.409687638282776,0.4398984014987945,0.0,0.0,1.0,412.3860778808594,398.0,80.08568572998047,-0.0,2457.489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5132751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216572642326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
650640,293.161865234375,297.1499938964844,293.1499938964844,0.2045193165540695,-4197.2939453125,304.15679931640625,0.4939757883548736,0.1492146253585815,0.1483120620250702,293.9817810058594,297.1499938964844,293.1499938964844,0.0016346883494406,-181.2602081298828,283.1503601074219,0.3017168641090393,0.050000000745058,0.0622241720557212,293.61676025390625,297.1499938964844,293.1499938964844,1.0,-13159.083984375,301.1444091796875,0.8467666506767273,0.748521625995636,0.5335696935653687,292.99835205078125,297.1499938964844,293.1499938964844,1.0,-20626.150390625,298.6495056152344,0.9326065182685852,1.0,0.9529358148574828,293.2556457519531,297.1499938964844,293.1499938964844,0.0470261313021183,-7874.5126953125,302.8251342773437,0.3017168641090393,0.050000000745058,0.2951646745204925,280.7386779785156,291.1499938964844,262.2406616210937,260.4339904785156,280.78863525390625,293.704345703125,280.7415466308594,1.0,0.6486718654632568,0.600557267665863,0.600557267665863,1.0,1.0,-2.39153790473938,0.981850266456604,1.409687638282776,0.4398984014987945,0.0,0.0,1.0,412.3860778808594,398.0,80.08568572998047,-0.0,2457.489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5132751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216572642326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
650700,293.1623840332031,297.1499938964844,293.1499938964844,0.2036702632904052,-4183.62451171875,304.1571044921875,0.4940725862979889,0.1489627212285995,0.1480067670345306,293.9881591796875,297.1499938964844,293.1499938964844,0.0016146136913448,-178.8982391357422,283.1503295898437,0.3020035028457641,0.050000000745058,0.0621470436453819,293.62506103515625,297.1499938964844,293.1499938964844,1.0,-13076.1181640625,301.2447814941406,0.844814658164978,0.7409789562225342,0.528340756893158,293.0044250488281,297.1499938964844,293.1499938964844,1.0,-20609.658203125,298.6650390625,0.9335244297981262,1.0,0.9528606534004213,293.2576904296875,297.1499938964844,293.1499938964844,0.0464948676526546,-7840.04296875,302.7841491699219,0.3020035028457641,0.050000000745058,0.2947988212108612,280.76708984375,291.1499938964844,262.2671813964844,260.4563903808594,280.8171081542969,293.71099853515625,280.7699890136719,1.0,0.6466552019119263,0.5997636914253235,0.5997636914253235,1.0,1.0,-2.3842689990997314,0.9778278470039368,1.4064412117004397,0.4374685883522033,0.0,0.0,1.0,410.2018737792969,398.0,79.73345947265625,-0.0,2436.41796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5136413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216572642326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
650760,293.1627502441406,297.1499938964844,293.1499938964844,0.2027773410081863,-4169.25634765625,304.1574401855469,0.4944064617156982,0.1487331986427307,0.1476754993200302,293.9945678710937,297.1499938964844,293.1499938964844,0.0015934756956994,-176.42234802246094,283.1502990722656,0.3024593889713287,0.050000000745058,0.0620254836976528,293.6332092285156,297.1499938964844,293.1499938964844,1.0,-12991.4541015625,301.34722900390625,0.8432153463363647,0.7333617210388184,0.5230265855789185,293.010498046875,297.1499938964844,293.1499938964844,1.0,-20592.7421875,298.6809387207031,0.9349796772003174,1.0,0.952741265296936,293.2596435546875,297.1499938964844,293.1499938964844,0.0459021627902984,-7800.07421875,302.7432556152344,0.3024593889713287,0.050000000745058,0.2942222058773041,280.7954406738281,291.1499938964844,262.2929382324219,260.4781188964844,280.84521484375,293.7175598144531,280.7983093261719,1.0,0.6441495418548584,0.5990062952041626,0.5990062952041626,1.0,1.0,-2.376505374908448,0.9736135005950928,1.4028918743133545,0.4349394142627716,0.0,0.0,1.0,406.87689208984375,386.0,79.31334686279297,-0.0,2410.00439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5140380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216572642326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
650820,293.16314697265625,297.1499938964844,293.1499938964844,0.2009711265563964,-4140.193359375,304.157958984375,0.4955331981182098,0.1483301520347595,0.146995261311531,294.0074157714844,297.1499938964844,293.1499938964844,0.0015499069122597,-171.34165954589844,283.1502685546875,0.3036803603172302,0.050000000745058,0.0617068223655223,293.6489562988281,297.1499938964844,293.1499938964844,1.0,-12817.79296875,301.55718994140625,0.8405801653862,0.7179245948791504,0.5121944546699524,293.0226745605469,297.1499938964844,293.1499938964844,1.0,-20558.515625,298.7131042480469,0.9388443827629088,1.0,0.9524270296096802,293.26318359375,297.1499938964844,293.1499938964844,0.0446210242807865,-7711.2490234375,302.6614990234375,0.3036803603172302,0.050000000745058,0.2927106022834778,280.8514099121094,291.1499938964844,262.3420104980469,260.5193786621094,280.9008178710937,293.7304077148437,280.854248046875,1.0,0.6380698680877686,0.5974915027618408,0.5974915027618408,1.0,1.0,-2.360100030899048,0.9647914171218872,1.3953087329864502,0.4296756982803345,0.0,0.0,1.0,398.2886657714844,374.0,78.2833480834961,-0.0,2348.3603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5148010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216572642326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
650880,293.16314697265625,297.1499938964844,293.1499938964844,0.2009711265563964,-4140.193359375,304.157958984375,0.4955331981182098,0.1483301520347595,0.146995261311531,294.0074157714844,297.1499938964844,293.1499938964844,0.0015499069122597,-171.34165954589844,283.1502685546875,0.3036803603172302,0.050000000745058,0.0617068223655223,293.6489562988281,297.1499938964844,293.1499938964844,1.0,-12817.79296875,301.55718994140625,0.8405801653862,0.7179245948791504,0.5121944546699524,293.0226745605469,297.1499938964844,293.1499938964844,1.0,-20558.515625,298.7131042480469,0.9388443827629088,1.0,0.9524270296096802,293.26318359375,297.1499938964844,293.1499938964844,0.0446210242807865,-7711.2490234375,302.6614990234375,0.3036803603172302,0.050000000745058,0.2927106022834778,280.8514099121094,291.1499938964844,262.3420104980469,260.5193786621094,280.9008178710937,293.7304077148437,280.854248046875,1.0,0.6380698680877686,0.5974915027618408,0.5974915027618408,1.0,1.0,-2.360100030899048,0.9647914171218872,1.3953087329864502,0.4296756982803345,0.0,0.0,1.0,398.2886657714844,374.0,78.2833480834961,-0.0,2348.3603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5148010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216572642326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
650940,293.1632080078125,297.1499938964844,293.1499938964844,0.1991774290800094,-4111.31787109375,304.1582946777344,0.4970788955688476,0.1479839980602264,0.1463143974542617,294.02020263671875,297.1499938964844,293.1499938964844,0.0015056836418807,-166.20693969726562,283.1502685546875,0.3051783740520477,0.050000000745058,0.0613289810717105,293.6639099121094,297.1499938964844,293.1499938964844,1.0,-12638.876953125,301.7733764648437,0.8383593559265137,0.702250063419342,0.50114506483078,293.0348205566406,297.1499938964844,293.1499938964844,1.0,-20524.1328125,298.745361328125,0.9435117840766908,1.0,0.9520538449287416,293.266357421875,297.1499938964844,293.1499938964844,0.0432735234498977,-7615.81298828125,302.5796203613281,0.3051783740520477,0.050000000745058,0.2909182906150818,280.9065246582031,291.1499938964844,262.38751220703125,260.5574645996094,280.9554748535156,293.7427673339844,280.9093017578125,1.0,0.631107747554779,0.595976710319519,0.595976710319519,1.0,1.0,-2.342953681945801,0.9556350708007812,1.387318730354309,0.4242366850376129,0.0,0.0,1.0,388.1825256347656,362.0,77.11241912841797,-0.0,2280.169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5155639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
651000,293.1632080078125,297.1499938964844,293.1499938964844,0.1991774290800094,-4111.31787109375,304.1582946777344,0.4970788955688476,0.1479839980602264,0.1463143974542617,294.02020263671875,297.1499938964844,293.1499938964844,0.0015056836418807,-166.20693969726562,283.1502685546875,0.3051783740520477,0.050000000745058,0.0613289810717105,293.6639099121094,297.1499938964844,293.1499938964844,1.0,-12638.876953125,301.7733764648437,0.8383593559265137,0.702250063419342,0.50114506483078,293.0348205566406,297.1499938964844,293.1499938964844,1.0,-20524.1328125,298.745361328125,0.9435117840766908,1.0,0.9520538449287416,293.266357421875,297.1499938964844,293.1499938964844,0.0432735234498977,-7615.81298828125,302.5796203613281,0.3051783740520477,0.050000000745058,0.2909182906150818,280.9065246582031,291.1499938964844,262.38751220703125,260.5574645996094,280.9554748535156,293.7427673339844,280.9093017578125,1.0,0.631107747554779,0.595976710319519,0.595976710319519,1.0,1.0,-2.342953681945801,0.9556350708007812,1.387318730354309,0.4242366850376129,0.0,0.0,1.0,388.1825256347656,362.0,77.11241912841797,-0.0,2280.169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5155639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
651060,293.1630554199219,297.1499938964844,293.1499938964844,0.1974258720874786,-4083.100830078125,304.158447265625,0.4989144802093506,0.1476801484823227,0.1456449627876281,294.0328674316406,297.1499938964844,293.1499938964844,0.0014620458241552,-161.1580352783203,283.1502380371094,0.3068631291389465,0.050000000745058,0.0609202347695827,293.677978515625,297.1499938964844,293.1499938964844,1.0,-12455.3974609375,301.9949035644531,0.8363302946090698,0.6863747239112854,0.4899244606494903,293.046875,297.1499938964844,293.1499938964844,1.0,-20490.3046875,298.777099609375,0.9486485123634338,1.0,0.951649844646454,293.2692565917969,297.1499938964844,293.1499938964844,0.0419036000967025,-7517.5654296875,302.4973449707031,0.3068631291389465,0.050000000745058,0.2889793813228607,280.9600524902344,291.1499938964844,262.4291076660156,260.59210205078125,281.0078430175781,293.7546081542969,280.9627685546875,1.0,0.6236330270767212,0.594546914100647,0.594546914100647,1.0,1.0,-2.3253655433654785,0.946357011795044,1.379008412361145,0.4187705814838409,0.0,0.0,1.0,377.2845764160156,350.0,75.04212951660156,-0.0,2208.977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
651120,293.1630554199219,297.1499938964844,293.1499938964844,0.1974258720874786,-4083.100830078125,304.158447265625,0.4989144802093506,0.1476801484823227,0.1456449627876281,294.0328674316406,297.1499938964844,293.1499938964844,0.0014620458241552,-161.1580352783203,283.1502380371094,0.3068631291389465,0.050000000745058,0.0609202347695827,293.677978515625,297.1499938964844,293.1499938964844,1.0,-12455.3974609375,301.9949035644531,0.8363302946090698,0.6863747239112854,0.4899244606494903,293.046875,297.1499938964844,293.1499938964844,1.0,-20490.3046875,298.777099609375,0.9486485123634338,1.0,0.951649844646454,293.2692565917969,297.1499938964844,293.1499938964844,0.0419036000967025,-7517.5654296875,302.4973449707031,0.3068631291389465,0.050000000745058,0.2889793813228607,280.9600524902344,291.1499938964844,262.4291076660156,260.59210205078125,281.0078430175781,293.7546081542969,280.9627685546875,1.0,0.6236330270767212,0.594546914100647,0.594546914100647,1.0,1.0,-2.3253655433654785,0.946357011795044,1.379008412361145,0.4187705814838409,0.0,0.0,1.0,377.2845764160156,350.0,75.04212951660156,-0.0,2208.977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
651180,293.1627502441406,297.1499938964844,293.1499938964844,0.195728063583374,-4055.71875,304.158447265625,0.5009806752204895,0.1474109590053558,0.1449925005435943,294.0453796386719,297.1499938964844,293.1499938964844,0.001419443404302,-156.24411010742188,283.1502380371094,0.3086898922920227,0.050000000745058,0.060495026409626,293.6911315917969,297.1499938964844,293.1499938964844,1.0,-12267.6640625,302.2213439941406,0.8343842625617981,0.670330286026001,0.4785658419132232,293.05877685546875,297.1499938964844,293.1499938964844,1.0,-20457.25,298.8080749511719,0.9540688395500184,1.0,0.9512293934822084,293.2719116210937,297.1499938964844,293.1499938964844,0.040533397346735,-7418.3310546875,302.4145202636719,0.3086898922920227,0.050000000745058,0.2869623601436615,281.01190185546875,291.1499938964844,262.46649169921875,260.6229553222656,281.0586242675781,293.765869140625,281.0145568847656,1.0,0.6158347129821777,0.5931171178817749,0.5931171178817749,1.0,1.0,-2.3074984550476074,0.936959147453308,1.370539307594299,0.4132446050643921,0.0,0.0,1.0,365.96588134765625,338.0,72.8422622680664,-0.0,2136.605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.51708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
651240,293.1627502441406,297.1499938964844,293.1499938964844,0.195728063583374,-4055.71875,304.158447265625,0.5009806752204895,0.1474109590053558,0.1449925005435943,294.0453796386719,297.1499938964844,293.1499938964844,0.001419443404302,-156.24411010742188,283.1502380371094,0.3086898922920227,0.050000000745058,0.060495026409626,293.6911315917969,297.1499938964844,293.1499938964844,1.0,-12267.6640625,302.2213439941406,0.8343842625617981,0.670330286026001,0.4785658419132232,293.05877685546875,297.1499938964844,293.1499938964844,1.0,-20457.25,298.8080749511719,0.9540688395500184,1.0,0.9512293934822084,293.2719116210937,297.1499938964844,293.1499938964844,0.040533397346735,-7418.3310546875,302.4145202636719,0.3086898922920227,0.050000000745058,0.2869623601436615,281.01190185546875,291.1499938964844,262.46649169921875,260.6229553222656,281.0586242675781,293.765869140625,281.0145568847656,1.0,0.6158347129821777,0.5931171178817749,0.5931171178817749,1.0,1.0,-2.3074984550476074,0.936959147453308,1.370539307594299,0.4132446050643921,0.0,0.0,1.0,365.96588134765625,338.0,72.8422622680664,-0.0,2136.605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.51708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
651300,293.1625366210937,297.1499938964844,293.1499938964844,0.1949007958173751,-4042.36279296875,304.1584167480469,0.5020920634269714,0.1472880393266677,0.1446736454963684,294.05157470703125,297.1499938964844,293.1499938964844,0.0013985706027597,-153.84165954589844,283.1502380371094,0.3096490502357483,0.050000000745058,0.0602787919342517,293.6973571777344,297.1499938964844,293.1499938964844,1.0,-12172.2392578125,302.3363647460937,0.8334238529205322,0.66225266456604,0.4728424549102783,293.06463623046875,297.1499938964844,293.1499938964844,1.0,-20441.017578125,298.82330322265625,0.9568483233451844,1.0,0.9510155320167542,293.273193359375,297.1499938964844,293.1499938964844,0.0398522168397903,-7368.64599609375,302.3728942871094,0.3096490502357483,0.050000000745058,0.2859366536140442,281.0372009277344,291.1499938964844,262.4835205078125,260.63690185546875,281.0833740234375,293.77130126953125,281.0398254394531,1.0,0.611847460269928,0.5924021601676941,0.5924021601676941,1.0,1.0,-2.2984914779663086,0.9322286248207092,1.366262912750244,0.4104658663272857,0.0,0.0,1.0,360.2142639160156,338.0,71.72711181640625,-0.0,2100.3017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
651360,293.1623229980469,297.1499938964844,293.1499938964844,0.1940901428461074,-4029.266845703125,304.1583557128906,0.503253161907196,0.1471724808216095,0.1443599909543991,294.0577087402344,297.1499938964844,293.1499938964844,0.0013781130546703,-151.49032592773438,283.1502380371094,0.3106359839439392,0.050000000745058,0.0600610934197902,293.7033386230469,297.1499938964844,293.1499938964844,1.0,-12075.8681640625,302.4525146484375,0.8324655890464783,0.654144287109375,0.4670941829681396,293.0704650878906,297.1499938964844,293.1499938964844,1.0,-20425.08984375,298.8382263183594,0.9596585035324096,1.0,0.9508002400398254,293.2744140625,297.1499938964844,293.1499938964844,0.0391757749021053,-7319.08984375,302.33111572265625,0.3106359839439392,0.050000000745058,0.2849039733409881,281.0619812011719,291.1499938964844,262.49932861328125,260.6498107910156,281.107177734375,293.776611328125,281.06451416015625,1.0,0.6078140735626221,0.5917343497276306,0.5917343497276306,1.0,1.0,-2.2894492149353027,0.9275241494178772,1.3619250059127808,0.4077208638191223,0.0,0.0,1.0,354.4257202148437,326.0,70.27986907958984,-0.0,2064.04150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5178527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
651420,293.16180419921875,297.1499938964844,293.1499938964844,0.1925229728221893,-4003.92529296875,304.158203125,0.5057274699211121,0.1469634473323822,0.143749788403511,294.0698547363281,297.1499938964844,293.1499938964844,0.0013385753845795,-146.9553680419922,283.15020751953125,0.3126903474330902,0.050000000745058,0.059622686356306,293.71453857421875,297.1499938964844,293.1499938964844,1.0,-11880.4306640625,302.68780517578125,0.8305495977401733,0.6378517746925354,0.4555357694625854,293.0819396972656,297.1499938964844,293.1499938964844,1.0,-20394.24609375,298.8671264648437,0.9653416872024536,1.0,0.9503665566444396,293.2767333984375,297.1499938964844,293.1499938964844,0.037840474396944,-7220.59375,302.2470397949219,0.3126903474330902,0.050000000745058,0.2828243374824524,281.1095886230469,291.1499938964844,262.5272827148437,260.6723022460937,281.15313720703125,293.7867736816406,281.112060546875,1.0,0.5996274352073669,0.5903986692428589,0.5903986692428589,1.0,1.0,-2.2712864875793457,0.9180898666381836,1.3531967401504517,0.4022224545478821,0.0,0.0,1.0,342.77392578125,314.0,67.19898986816406,-0.0,1991.846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.51861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
651480,293.16180419921875,297.1499938964844,293.1499938964844,0.1925229728221893,-4003.92529296875,304.158203125,0.5057274699211121,0.1469634473323822,0.143749788403511,294.0698547363281,297.1499938964844,293.1499938964844,0.0013385753845795,-146.9553680419922,283.15020751953125,0.3126903474330902,0.050000000745058,0.059622686356306,293.71453857421875,297.1499938964844,293.1499938964844,1.0,-11880.4306640625,302.68780517578125,0.8305495977401733,0.6378517746925354,0.4555357694625854,293.0819396972656,297.1499938964844,293.1499938964844,1.0,-20394.24609375,298.8671264648437,0.9653416872024536,1.0,0.9503665566444396,293.2767333984375,297.1499938964844,293.1499938964844,0.037840474396944,-7220.59375,302.2470397949219,0.3126903474330902,0.050000000745058,0.2828243374824524,281.1095886230469,291.1499938964844,262.5272827148437,260.6723022460937,281.15313720703125,293.7867736816406,281.112060546875,1.0,0.5996274352073669,0.5903986692428589,0.5903986692428589,1.0,1.0,-2.2712864875793457,0.9180898666381836,1.3531967401504517,0.4022224545478821,0.0,0.0,1.0,342.77392578125,314.0,67.19898986816406,-0.0,1991.846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.51861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
651540,293.1612243652344,297.1499938964844,293.1499938964844,0.1910253018140792,-3979.669921875,304.157958984375,0.5084131360054016,0.1467841267585754,0.1431637704372406,294.081787109375,297.1499938964844,293.1499938964844,0.0013006023364141,-142.6109619140625,283.15020751953125,0.3148501515388489,0.050000000745058,0.0591818690299987,293.7247009277344,297.1499938964844,293.1499938964844,1.0,-11681.39453125,302.92724609375,0.8286308646202087,0.6214841604232788,0.4439145922660827,293.0931396484375,297.1499938964844,293.1499938964844,1.0,-20364.5078125,298.8949890136719,0.9710678458213806,1.0,0.9499304890632628,293.2789306640625,297.1499938964844,293.1499938964844,0.0365312956273555,-7122.96533203125,302.16241455078125,0.3148501515388489,0.050000000745058,0.2807333171367645,281.1551818847656,291.1499938964844,262.54998779296875,260.6902160644531,281.1971435546875,293.79638671875,281.15753173828125,1.0,0.5913013219833374,0.5890629291534424,0.5890629291534424,1.0,1.0,-2.253058433532715,0.9086318016052246,1.344426512718201,0.3967146277427673,0.0,0.0,1.0,331.0643920898437,302.0,64.26725006103516,-0.0,1920.3172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5193786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
651600,293.1612243652344,297.1499938964844,293.1499938964844,0.1910253018140792,-3979.669921875,304.157958984375,0.5084131360054016,0.1467841267585754,0.1431637704372406,294.081787109375,297.1499938964844,293.1499938964844,0.0013006023364141,-142.6109619140625,283.15020751953125,0.3148501515388489,0.050000000745058,0.0591818690299987,293.7247009277344,297.1499938964844,293.1499938964844,1.0,-11681.39453125,302.92724609375,0.8286308646202087,0.6214841604232788,0.4439145922660827,293.0931396484375,297.1499938964844,293.1499938964844,1.0,-20364.5078125,298.8949890136719,0.9710678458213806,1.0,0.9499304890632628,293.2789306640625,297.1499938964844,293.1499938964844,0.0365312956273555,-7122.96533203125,302.16241455078125,0.3148501515388489,0.050000000745058,0.2807333171367645,281.1551818847656,291.1499938964844,262.54998779296875,260.6902160644531,281.1971435546875,293.79638671875,281.15753173828125,1.0,0.5913013219833374,0.5890629291534424,0.5890629291534424,1.0,1.0,-2.253058433532715,0.9086318016052246,1.344426512718201,0.3967146277427673,0.0,0.0,1.0,331.0643920898437,302.0,64.26725006103516,-0.0,1920.3172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5193786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
651660,293.1704406738281,297.1499938964844,293.1499938964844,0.1871564090251922,-3916.365234375,304.1618347167969,0.5092465877532959,0.1446146816015243,0.1411576122045517,294.1051330566406,297.1499938964844,293.1499938964844,0.0012616717722266,-138.1621856689453,283.15020751953125,0.3170525431632995,0.050000000745058,0.0587546564638614,293.74444580078125,297.1499938964844,293.1499938964844,1.0,-11458.552734375,303.19464111328125,0.8258557915687561,0.6029083728790283,0.4310958087444305,293.11444091796875,297.1499938964844,293.1499938964844,1.0,-20333.494140625,298.92401123046875,0.9766054749488832,1.0,0.9495086669921876,293.292724609375,297.1499938964844,293.1499938964844,0.0348432213068008,-7005.1943359375,302.0203552246094,0.3170525431632995,0.050000000745058,0.2787067890167236,281.20318603515625,291.1499938964844,262.57000732421875,260.7056884765625,281.2484436035156,293.8173217773437,281.2058410644531,1.0,0.5827111601829529,0.5877811908721924,0.5877811908721924,1.0,1.0,-2.231799364089966,0.8978604674339294,1.3339388370513916,0.3905876874923706,0.0,0.0,1.0,319.6169128417969,290.0,67.0411148071289,-0.0,1846.5361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5201110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
651720,293.1704406738281,297.1499938964844,293.1499938964844,0.1871564090251922,-3916.365234375,304.1618347167969,0.5092465877532959,0.1446146816015243,0.1411576122045517,294.1051330566406,297.1499938964844,293.1499938964844,0.0012616717722266,-138.1621856689453,283.15020751953125,0.3170525431632995,0.050000000745058,0.0587546564638614,293.74444580078125,297.1499938964844,293.1499938964844,1.0,-11458.552734375,303.19464111328125,0.8258557915687561,0.6029083728790283,0.4310958087444305,293.11444091796875,297.1499938964844,293.1499938964844,1.0,-20333.494140625,298.92401123046875,0.9766054749488832,1.0,0.9495086669921876,293.292724609375,297.1499938964844,293.1499938964844,0.0348432213068008,-7005.1943359375,302.0203552246094,0.3170525431632995,0.050000000745058,0.2787067890167236,281.20318603515625,291.1499938964844,262.57000732421875,260.7056884765625,281.2484436035156,293.8173217773437,281.2058410644531,1.0,0.5827111601829529,0.5877811908721924,0.5877811908721924,1.0,1.0,-2.231799364089966,0.8978604674339294,1.3339388370513916,0.3905876874923706,0.0,0.0,1.0,319.6169128417969,290.0,67.0411148071289,-0.0,1846.5361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5201110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
651780,293.1732788085937,297.1499938964844,293.1499938964844,0.1839815229177475,-3864.624267578125,304.1631164550781,0.5108576416969299,0.1435105800628662,0.1395826488733291,294.1240234375,297.1499938964844,293.1499938964844,0.001222527003847,-133.69886779785156,283.15020751953125,0.319439172744751,0.050000000745058,0.0583182349801063,293.7584228515625,297.1499938964844,293.1499938964844,1.0,-11231.7353515625,303.46710205078125,0.8231680393218994,0.5850048065185547,0.4183073043823242,293.13067626953125,297.1499938964844,293.1499938964844,1.0,-20302.0546875,298.9534606933594,0.9822251796722412,1.0,0.9490775465965272,293.3020935058594,297.1499938964844,293.1499938964844,0.0333378538489341,-6894.3671875,301.8919372558594,0.319439172744751,0.050000000745058,0.2766366004943847,281.251953125,291.1499938964844,262.5899963378906,260.7211303710937,281.2973937988281,293.8342590332031,281.25457763671875,1.0,0.573945164680481,0.5864994525909424,0.5864994525909424,1.0,1.0,-2.21101713180542,0.8873234391212463,1.3236937522888184,0.3845383822917938,0.0,0.0,1.0,307.9549255371094,278.0,67.5217056274414,-0.0,1773.77587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5208740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
651840,293.1732788085937,297.1499938964844,293.1499938964844,0.1839815229177475,-3864.624267578125,304.1631164550781,0.5108576416969299,0.1435105800628662,0.1395826488733291,294.1240234375,297.1499938964844,293.1499938964844,0.001222527003847,-133.69886779785156,283.15020751953125,0.319439172744751,0.050000000745058,0.0583182349801063,293.7584228515625,297.1499938964844,293.1499938964844,1.0,-11231.7353515625,303.46710205078125,0.8231680393218994,0.5850048065185547,0.4183073043823242,293.13067626953125,297.1499938964844,293.1499938964844,1.0,-20302.0546875,298.9534606933594,0.9822251796722412,1.0,0.9490775465965272,293.3020935058594,297.1499938964844,293.1499938964844,0.0333378538489341,-6894.3671875,301.8919372558594,0.319439172744751,0.050000000745058,0.2766366004943847,281.251953125,291.1499938964844,262.5899963378906,260.7211303710937,281.2973937988281,293.8342590332031,281.25457763671875,1.0,0.573945164680481,0.5864994525909424,0.5864994525909424,1.0,1.0,-2.21101713180542,0.8873234391212463,1.3236937522888184,0.3845383822917938,0.0,0.0,1.0,307.9549255371094,278.0,67.5217056274414,-0.0,1773.77587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5208740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
651900,293.1737670898437,297.1499938964844,293.1499938964844,0.1827171742916107,-3844.044921875,304.1630249023437,0.5120051503181458,0.1431190222501754,0.1389847695827484,294.1322937011719,297.1499938964844,293.1499938964844,0.0012033749371767,-131.5193328857422,283.15020751953125,0.3207040429115295,0.050000000745058,0.0580975338816642,293.7640380859375,297.1499938964844,293.1499938964844,1.0,-11118.6904296875,303.6028137207031,0.8219088912010193,0.57619309425354,0.4120220243930816,293.1377868652344,297.1499938964844,293.1499938964844,1.0,-20286.615234375,298.9679260253906,0.9850448369979858,1.0,0.9488593935966492,293.3055725097656,297.1499938964844,293.1499938964844,0.0326243564486503,-6840.33203125,301.8314208984375,0.3207040429115295,0.050000000745058,0.2755896747112274,281.2758178710937,291.1499938964844,262.6000061035156,260.7288818359375,281.3209533691406,293.8413391113281,281.27838134765625,1.0,0.5695216655731201,0.5858585834503174,0.5858585834503174,1.0,1.0,-2.20096492767334,0.8822110295295715,1.3187538385391235,0.3815949261188507,0.0,0.0,1.0,302.0732116699219,278.0,66.98320770263672,-0.0,1738.09375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5212707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
651960,293.1739501953125,297.1499938964844,293.1499938964844,0.1815671175718307,-3825.3212890625,304.1627502441406,0.5132784843444824,0.1427857726812362,0.1384509652853012,294.1400451660156,297.1499938964844,293.1499938964844,0.0011846374254673,-129.3895263671875,283.15020751953125,0.322003573179245,0.050000000745058,0.0578780807554721,293.7689514160156,297.1499938964844,293.1499938964844,1.0,-11005.576171875,303.738525390625,0.8206607103347778,0.5674485564231873,0.4057876765727997,293.1445007324219,297.1499938964844,293.1499938964844,1.0,-20268.455078125,298.98468017578125,0.9877485632896424,0.9991875290870668,0.9483583569526672,293.3084716796875,297.1499938964844,293.1499938964844,0.0319362692534923,-6787.37353515625,301.7726745605469,0.322003573179245,0.050000000745058,0.2745486795902252,281.2991638183594,291.1499938964844,262.6099853515625,260.7366027832031,281.3436584472656,293.8477478027344,281.3016967773437,1.0,0.5650615096092224,0.585274875164032,0.585274875164032,1.0,1.0,-2.190720796585083,0.8770630359649658,1.3136578798294067,0.3786730766296386,0.0,0.0,1.0,296.2198791503906,266.0,65.9905776977539,-0.0,1702.540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5216369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
652020,293.17364501953125,297.1499938964844,293.1499938964844,0.1795046478509903,-3791.6865234375,304.16192626953125,0.516108512878418,0.142239436507225,0.1375160068273544,294.1542053222656,297.1499938964844,293.1499938964844,0.0011479412205517,-125.22472381591795,283.15020751953125,0.3246957063674927,0.050000000745058,0.0574458092451095,293.77703857421875,297.1499938964844,293.1499938964844,1.0,-10778.458984375,304.0108337402344,0.8181446194648743,0.5501260161399841,0.3934457004070282,293.1576843261719,297.1499938964844,293.1499938964844,1.0,-20215.365234375,299.03326416015625,0.992579698562622,0.9966559410095216,0.9457390904426576,293.3129577636719,297.1499938964844,293.1499938964844,0.0306268986314535,-6684.2177734375,301.65899658203125,0.3246957063674927,0.050000000745058,0.2724981904029846,281.3452453613281,291.1499938964844,262.6300048828125,260.7520446777344,281.38946533203125,293.859130859375,281.3477478027344,1.0,0.5559663772583008,0.5841075778007507,0.5841075778007507,1.0,1.0,-2.168646335601806,0.8660749793052673,1.302571415901184,0.3724588751792907,0.0,0.0,1.0,284.6402587890625,254.0,64.71226501464844,-0.0,1630.7117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5223999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
652080,293.17364501953125,297.1499938964844,293.1499938964844,0.1795046478509903,-3791.6865234375,304.16192626953125,0.516108512878418,0.142239436507225,0.1375160068273544,294.1542053222656,297.1499938964844,293.1499938964844,0.0011479412205517,-125.22472381591795,283.15020751953125,0.3246957063674927,0.050000000745058,0.0574458092451095,293.77703857421875,297.1499938964844,293.1499938964844,1.0,-10778.458984375,304.0108337402344,0.8181446194648743,0.5501260161399841,0.3934457004070282,293.1576843261719,297.1499938964844,293.1499938964844,1.0,-20215.365234375,299.03326416015625,0.992579698562622,0.9966559410095216,0.9457390904426576,293.3129577636719,297.1499938964844,293.1499938964844,0.0306268986314535,-6684.2177734375,301.65899658203125,0.3246957063674927,0.050000000745058,0.2724981904029846,281.3452453613281,291.1499938964844,262.6300048828125,260.7520446777344,281.38946533203125,293.859130859375,281.3477478027344,1.0,0.5559663772583008,0.5841075778007507,0.5841075778007507,1.0,1.0,-2.168646335601806,0.8660749793052673,1.302571415901184,0.3724588751792907,0.0,0.0,1.0,284.6402587890625,254.0,64.71226501464844,-0.0,1630.7117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5223999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
652140,293.1727294921875,297.1499938964844,293.1499938964844,0.1776598989963531,-3761.509521484375,304.1610412597656,0.519386887550354,0.1418258249759674,0.1366971433162689,294.1671447753906,297.1499938964844,293.1499938964844,0.0011121348943561,-121.17032623291016,283.1501770019531,0.3276109993457794,0.050000000745058,0.0570093095302581,293.7783508300781,297.1499938964844,293.1499938964844,0.9766544103622437,-10490.9619140625,304.14080810546875,0.8159778714179993,0.5339452624320984,0.3815735876560211,293.1708679199219,297.1499938964844,293.1499938964844,1.0,-20158.6171875,299.0851135253906,0.9973233938217164,0.9937859773635864,0.9427223801612854,293.31622314453125,297.1499938964844,293.1499938964844,0.0293813068419694,-6582.77197265625,301.5487670898437,0.3276109993457794,0.050000000745058,0.2704276144504547,281.39031982421875,291.1499938964844,262.6499938964844,260.7674865722656,281.43341064453125,293.8670349121094,281.3927307128906,1.0,0.5467061996459961,0.5829402804374695,0.5829402804374695,1.0,1.0,-2.146768093109131,0.8551917672157288,1.291576266288757,0.3662823140621185,0.0,0.0,1.0,272.9656677246094,242.0,62.994171142578125,-0.0,1560.0179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5231628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
