time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652200,293.1727294921875,297.1499938964844,293.1499938964844,0.1776598989963531,-3761.509521484375,304.1610412597656,0.519386887550354,0.1418258249759674,0.1366971433162689,294.1671447753906,297.1499938964844,293.1499938964844,0.0011121348943561,-121.17032623291016,283.1501770019531,0.3276109993457794,0.050000000745058,0.0570093095302581,293.7783508300781,297.1499938964844,293.1499938964844,0.9766544103622437,-10490.9619140625,304.14080810546875,0.8159778714179993,0.5339452624320984,0.3815735876560211,293.1708679199219,297.1499938964844,293.1499938964844,1.0,-20158.6171875,299.0851135253906,0.9973233938217164,0.9937859773635864,0.9427223801612854,293.31622314453125,297.1499938964844,293.1499938964844,0.0293813068419694,-6582.77197265625,301.5487670898437,0.3276109993457794,0.050000000745058,0.2704276144504547,281.39031982421875,291.1499938964844,262.6499938964844,260.7674865722656,281.43341064453125,293.8670349121094,281.3927307128906,1.0,0.5467061996459961,0.5829402804374695,0.5829402804374695,1.0,1.0,-2.146768093109131,0.8551917672157288,1.291576266288757,0.3662823140621185,0.0,0.0,1.0,272.9656677246094,242.0,62.994171142578125,-0.0,1560.0179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5231628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
652260,293.1708984375,297.1499938964844,293.1499938964844,0.176161840558052,-3736.966064453125,304.15985107421875,0.5229015946388245,0.1416201293468475,0.1360767930746078,294.1790771484375,297.1499938964844,293.1499938964844,0.0010777768911793,-117.28589630126952,283.1501770019531,0.3305264413356781,0.050000000745058,0.0566028356552124,293.7693176269531,297.1499938964844,293.1499938964844,0.9462686777114868,-10210.580078125,304.19390869140625,0.8144691586494446,0.519844651222229,0.3712364733219147,293.1848449707031,297.1499938964844,293.1499938964844,1.0,-20030.001953125,299.1995849609375,0.9990000128746032,0.9904278516769408,0.9329327344894408,293.3182983398437,297.1499938964844,293.1499938964844,0.0282419305294752,-6487.24951171875,301.44268798828125,0.3305264413356781,0.050000000745058,0.268499493598938,281.4343566894531,291.1499938964844,262.6700134277344,260.7829284667969,281.4792175292969,293.87176513671875,281.4369506835937,1.0,0.5370667576789856,0.581843912601471,0.581843912601471,1.0,1.0,-2.119072198867798,0.8417646288871765,1.2773075103759766,0.3589792847633362,0.0,0.0,1.0,261.9043884277344,230.0,62.78817367553711,-0.0,1485.679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.52392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
652320,293.1708984375,297.1499938964844,293.1499938964844,0.176161840558052,-3736.966064453125,304.15985107421875,0.5229015946388245,0.1416201293468475,0.1360767930746078,294.1790771484375,297.1499938964844,293.1499938964844,0.0010777768911793,-117.28589630126952,283.1501770019531,0.3305264413356781,0.050000000745058,0.0566028356552124,293.7693176269531,297.1499938964844,293.1499938964844,0.9462686777114868,-10210.580078125,304.19390869140625,0.8144691586494446,0.519844651222229,0.3712364733219147,293.1848449707031,297.1499938964844,293.1499938964844,1.0,-20030.001953125,299.1995849609375,0.9990000128746032,0.9904278516769408,0.9329327344894408,293.3182983398437,297.1499938964844,293.1499938964844,0.0282419305294752,-6487.24951171875,301.44268798828125,0.3305264413356781,0.050000000745058,0.268499493598938,281.4343566894531,291.1499938964844,262.6700134277344,260.7829284667969,281.4792175292969,293.87176513671875,281.4369506835937,1.0,0.5370667576789856,0.581843912601471,0.581843912601471,1.0,1.0,-2.119072198867798,0.8417646288871765,1.2773075103759766,0.3589792847633362,0.0,0.0,1.0,261.9043884277344,230.0,62.78817367553711,-0.0,1485.679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.52392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
652380,293.168701171875,297.1499938964844,293.1499938964844,0.1749109476804733,-3716.321533203125,304.1586608886719,0.5265846848487854,0.1415362358093261,0.1356274485588073,294.1901550292969,297.1499938964844,293.1499938964844,0.0010412046685814,-113.15373229980467,283.1501770019531,0.3334139287471771,0.050000000745058,0.0562272816896438,293.7572631835937,297.1499938964844,293.1499938964844,0.9156448841094972,-9941.4189453125,304.22998046875,0.8131036162376404,0.5065988898277283,0.3616668581962585,293.2035827636719,297.1499938964844,293.1499938964844,1.0,-19795.072265625,299.4100341796875,0.9990000128746032,0.9857587814331056,0.9137046337127686,293.3196716308594,297.1499938964844,293.1499938964844,0.0271807145327329,-6395.1123046875,301.3397827148437,0.3334139287471771,0.050000000745058,0.2667180001735687,281.48358154296875,291.1499938964844,262.69000244140625,260.7983703613281,281.53240966796875,293.8756408691406,281.4864196777344,1.0,0.5266279578208923,0.5807475447654724,0.5807475447654724,1.0,1.0,-2.08134126663208,0.8239064812660217,1.2574348449707031,0.3493117988109588,0.0,0.0,1.0,251.3614959716797,218.0,67.56970977783203,-0.0,1403.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5246887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
652440,293.168701171875,297.1499938964844,293.1499938964844,0.1749109476804733,-3716.321533203125,304.1586608886719,0.5265846848487854,0.1415362358093261,0.1356274485588073,294.1901550292969,297.1499938964844,293.1499938964844,0.0010412046685814,-113.15373229980467,283.1501770019531,0.3334139287471771,0.050000000745058,0.0562272816896438,293.7572631835937,297.1499938964844,293.1499938964844,0.9156448841094972,-9941.4189453125,304.22998046875,0.8131036162376404,0.5065988898277283,0.3616668581962585,293.2035827636719,297.1499938964844,293.1499938964844,1.0,-19795.072265625,299.4100341796875,0.9990000128746032,0.9857587814331056,0.9137046337127686,293.3196716308594,297.1499938964844,293.1499938964844,0.0271807145327329,-6395.1123046875,301.3397827148437,0.3334139287471771,0.050000000745058,0.2667180001735687,281.48358154296875,291.1499938964844,262.69000244140625,260.7983703613281,281.53240966796875,293.8756408691406,281.4864196777344,1.0,0.5266279578208923,0.5807475447654724,0.5807475447654724,1.0,1.0,-2.08134126663208,0.8239064812660217,1.2574348449707031,0.3493117988109588,0.0,0.0,1.0,251.3614959716797,218.0,67.56970977783203,-0.0,1403.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5246887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
652500,293.1675720214844,297.1499938964844,293.1499938964844,0.1743143498897552,-3706.42138671875,304.1581726074219,0.5286310911178589,0.1415202468633651,0.1354209780693054,294.195556640625,297.1499938964844,293.1499938964844,0.0010225076694041,-111.0449447631836,283.1501770019531,0.3349862098693847,0.050000000745058,0.0560331121087074,293.7507629394531,297.1499938964844,293.1499938964844,0.9002010822296143,-9808.9052734375,304.2434387207031,0.812648355960846,0.5001843571662903,0.3570351898670196,293.21435546875,297.1499938964844,293.1499938964844,1.0,-19670.041015625,299.52197265625,0.9990000128746032,0.9829619526863098,0.9035686254501344,293.3203430175781,297.1499938964844,293.1499938964844,0.0266576092690229,-6348.37060546875,301.2885131835937,0.3349862098693847,0.050000000745058,0.265796959400177,281.5089111328125,291.1499938964844,262.70001220703125,260.8060607910156,281.5591735839844,293.876708984375,281.5118103027344,1.0,0.5212087631225586,0.5801994204521179,0.5801994204521179,1.0,1.0,-2.062018394470215,0.8147903680801392,1.2472280263900757,0.3443813920021057,0.0,0.0,1.0,245.9239501953125,218.0,69.17488861083984,-0.0,1361.5357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.52508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
652560,293.1664123535156,297.1499938964844,293.1499938964844,0.1737422794103622,-3696.903076171875,304.15771484375,0.5308099389076233,0.1415216624736786,0.1352274417877197,294.20086669921875,297.1499938964844,293.1499938964844,0.0010038733016699,-108.94591522216795,283.1501770019531,0.336641788482666,0.050000000745058,0.0558359958231449,293.7440490722656,297.1499938964844,293.1499938964844,0.8847547173500061,-9677.8095703125,304.2544860839844,0.8123232126235962,0.4938893020153045,0.3524868190288543,293.22564697265625,297.1499938964844,293.1499938964844,1.0,-19540.91796875,299.6375427246094,0.9990000128746032,0.9799294471740724,0.8931612968444824,293.32098388671875,297.1499938964844,293.1499938964844,0.0261413939297199,-6301.4365234375,301.23712158203125,0.336641788482666,0.050000000745058,0.264861911535263,281.53424072265625,291.1499938964844,262.7099914550781,260.81378173828125,281.5846862792969,293.8773498535156,281.537109375,1.0,0.515681266784668,0.5797633528709412,0.5797633528709412,1.0,1.0,-2.042465209960937,0.8056806921958923,1.2367844581604004,0.3395040035247803,0.0,0.0,1.0,240.4115447998047,206.0,69.71916961669922,-0.0,1320.1104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.52545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
652620,293.16412353515625,297.1499938964844,293.1499938964844,0.1726735532283783,-3679.056884765625,304.15692138671875,0.5355603694915771,0.1415701806545257,0.1348778456449508,294.2113647460937,297.1499938964844,293.1499938964844,0.0009671710431575,-104.8197021484375,283.1501770019531,0.3402057290077209,0.050000000745058,0.0554353557527065,293.73028564453125,297.1499938964844,293.1499938964844,0.8540677428245544,-9420.2978515625,304.2705993652344,0.8120439648628235,0.4816353321075439,0.3436232805252075,293.2489929199219,297.1499938964844,293.1499938964844,1.0,-19271.2734375,299.87872314453125,0.9990000128746032,0.9732787013053894,0.8716253638267517,293.3223571777344,297.1499938964844,293.1499938964844,0.0251339841634035,-6207.45361328125,301.1339111328125,0.3402057290077209,0.050000000745058,0.2629614472389221,281.5841369628906,291.1499938964844,262.7300109863281,260.8291931152344,281.63580322265625,293.8775939941406,281.5870666503906,1.0,0.5043419003486633,0.5788912773132324,0.5788912773132324,1.0,1.0,-2.0027740001678467,0.7872501611709595,1.2155237197875977,0.3296565115451813,0.0,0.0,1.0,229.22726440429688,194.0,69.87699127197266,-0.0,1237.99169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5262145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
652680,293.16412353515625,297.1499938964844,293.1499938964844,0.1726735532283783,-3679.056884765625,304.15692138671875,0.5355603694915771,0.1415701806545257,0.1348778456449508,294.2113647460937,297.1499938964844,293.1499938964844,0.0009671710431575,-104.8197021484375,283.1501770019531,0.3402057290077209,0.050000000745058,0.0554353557527065,293.73028564453125,297.1499938964844,293.1499938964844,0.8540677428245544,-9420.2978515625,304.2705993652344,0.8120439648628235,0.4816353321075439,0.3436232805252075,293.2489929199219,297.1499938964844,293.1499938964844,1.0,-19271.2734375,299.87872314453125,0.9990000128746032,0.9732787013053894,0.8716253638267517,293.3223571777344,297.1499938964844,293.1499938964844,0.0251339841634035,-6207.45361328125,301.1339111328125,0.3402057290077209,0.050000000745058,0.2629614472389221,281.5841369628906,291.1499938964844,262.7300109863281,260.8291931152344,281.63580322265625,293.8775939941406,281.5870666503906,1.0,0.5043419003486633,0.5788912773132324,0.5788912773132324,1.0,1.0,-2.0027740001678467,0.7872501611709595,1.2155237197875977,0.3296565115451813,0.0,0.0,1.0,229.22726440429688,194.0,69.87699127197266,-0.0,1237.99169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5262145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
652740,293.1618957519531,297.1499938964844,293.1499938964844,0.171677216887474,-3662.325927734375,304.1562805175781,0.5408225655555725,0.1416670531034469,0.1345698535442352,294.22174072265625,297.1499938964844,293.1499938964844,0.0009304235572926,-100.69805145263672,283.1501770019531,0.3441172242164612,0.050000000745058,0.0550292953848838,293.7161865234375,297.1499938964844,293.1499938964844,0.8238379955291748,-9168.68359375,304.2806396484375,0.8122379779815674,0.4697911441326141,0.3350452184677124,293.2726135253906,297.1499938964844,293.1499938964844,1.0,-18986.201171875,300.133544921875,0.9990000128746032,0.965978741645813,0.8492410778999329,293.32373046875,297.1499938964844,293.1499938964844,0.0241615362465381,-6113.294921875,301.0302734375,0.3441172242164612,0.050000000745058,0.261035293340683,281.634521484375,291.1499938964844,262.75,260.8446044921875,281.6878356933594,293.8769226074219,281.6375427246094,1.0,0.4926715195178985,0.5780191421508789,0.5780191421508789,1.0,1.0,-1.9624205827713013,0.7685762643814087,1.193844437599182,0.3197011053562164,0.0,0.0,1.0,217.913803100586,182.0,70.47492218017578,-0.0,1157.3560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
652800,293.1618957519531,297.1499938964844,293.1499938964844,0.171677216887474,-3662.325927734375,304.1562805175781,0.5408225655555725,0.1416670531034469,0.1345698535442352,294.22174072265625,297.1499938964844,293.1499938964844,0.0009304235572926,-100.69805145263672,283.1501770019531,0.3441172242164612,0.050000000745058,0.0550292953848838,293.7161865234375,297.1499938964844,293.1499938964844,0.8238379955291748,-9168.68359375,304.2806396484375,0.8122379779815674,0.4697911441326141,0.3350452184677124,293.2726135253906,297.1499938964844,293.1499938964844,1.0,-18986.201171875,300.133544921875,0.9990000128746032,0.965978741645813,0.8492410778999329,293.32373046875,297.1499938964844,293.1499938964844,0.0241615362465381,-6113.294921875,301.0302734375,0.3441172242164612,0.050000000745058,0.261035293340683,281.634521484375,291.1499938964844,262.75,260.8446044921875,281.6878356933594,293.8769226074219,281.6375427246094,1.0,0.4926715195178985,0.5780191421508789,0.5780191421508789,1.0,1.0,-1.9624205827713013,0.7685762643814087,1.193844437599182,0.3197011053562164,0.0,0.0,1.0,217.913803100586,182.0,70.47492218017578,-0.0,1157.3560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
652860,293.1597595214844,297.1499938964844,293.1499938964844,0.1707427948713302,-3646.562255859375,304.15576171875,0.5465908050537109,0.1417983621358871,0.1342930644750595,294.23199462890625,297.1499938964844,293.1499938964844,0.0008942151907831,-96.6466827392578,283.1501770019531,0.3483988344669342,0.050000000745058,0.0546202957630157,293.7020263671875,297.1499938964844,293.1499938964844,0.794302761554718,-8923.4091796875,304.2862243652344,0.8128975033760071,0.4583201110363006,0.326726883649826,293.29595947265625,297.1499938964844,293.1499938964844,1.0,-18686.13671875,300.4015808105469,0.9990000128746032,0.9581373333930968,0.8260818719863892,293.3251342773437,297.1499938964844,293.1499938964844,0.023228732869029,-6019.55810546875,300.9263000488281,0.3483988344669342,0.050000000745058,0.259095162153244,281.6845397949219,291.1499938964844,262.7699890136719,260.8599853515625,281.7383117675781,293.8759460449219,281.68756103515625,1.0,0.4807002246379852,0.577347457408905,0.577347457408905,1.0,1.0,-1.9214670658111568,0.7498665452003479,1.171600580215454,0.3098359704017639,0.0,0.0,1.0,206.53692626953125,170.0,69.96534729003906,-0.0,1078.57568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5277404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
652920,293.1597595214844,297.1499938964844,293.1499938964844,0.1707427948713302,-3646.562255859375,304.15576171875,0.5465908050537109,0.1417983621358871,0.1342930644750595,294.23199462890625,297.1499938964844,293.1499938964844,0.0008942151907831,-96.6466827392578,283.1501770019531,0.3483988344669342,0.050000000745058,0.0546202957630157,293.7020263671875,297.1499938964844,293.1499938964844,0.794302761554718,-8923.4091796875,304.2862243652344,0.8128975033760071,0.4583201110363006,0.326726883649826,293.29595947265625,297.1499938964844,293.1499938964844,1.0,-18686.13671875,300.4015808105469,0.9990000128746032,0.9581373333930968,0.8260818719863892,293.3251342773437,297.1499938964844,293.1499938964844,0.023228732869029,-6019.55810546875,300.9263000488281,0.3483988344669342,0.050000000745058,0.259095162153244,281.6845397949219,291.1499938964844,262.7699890136719,260.8599853515625,281.7383117675781,293.8759460449219,281.68756103515625,1.0,0.4807002246379852,0.577347457408905,0.577347457408905,1.0,1.0,-1.9214670658111568,0.7498665452003479,1.171600580215454,0.3098359704017639,0.0,0.0,1.0,206.53692626953125,170.0,69.96534729003906,-0.0,1078.57568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5277404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
652980,293.15777587890625,297.1499938964844,293.1499938964844,0.1698493510484695,-3631.419677734375,304.15533447265625,0.5528678894042969,0.1419525295495987,0.1340380012989044,294.2420959472656,297.1499938964844,293.1499938964844,0.0008582728332839,-92.63446044921876,283.1501770019531,0.3530827462673187,0.050000000745058,0.054209865629673,293.6878967285156,297.1499938964844,293.1499938964844,0.7655878067016602,-8684.4765625,304.2886047363281,0.8140388131141663,0.4472035765647888,0.3186548948287964,293.3186340332031,297.1499938964844,293.1499938964844,1.0,-18370.1328125,300.68365478515625,0.9990000128746032,0.949843406677246,0.8021693825721741,293.326416015625,297.1499938964844,293.1499938964844,0.022049818187952,-5930.01513671875,300.8228759765625,0.3530827462673187,0.050000000745058,0.257148265838623,281.734619140625,291.1499938964844,262.7900085449219,260.8753967285156,281.7901916503906,293.8752136230469,281.73779296875,1.0,0.4684369266033172,0.5766757726669312,0.5766757726669312,1.0,1.0,-1.879922151565552,0.7309573292732239,1.1489648818969729,0.2999011278152466,0.0,0.0,1.0,195.1361541748047,173.0,70.31507110595703,-0.0,1001.8588256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.52850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
653040,293.15777587890625,297.1499938964844,293.1499938964844,0.1698493510484695,-3631.419677734375,304.15533447265625,0.5528678894042969,0.1419525295495987,0.1340380012989044,294.2420959472656,297.1499938964844,293.1499938964844,0.0008582728332839,-92.63446044921876,283.1501770019531,0.3530827462673187,0.050000000745058,0.054209865629673,293.6878967285156,297.1499938964844,293.1499938964844,0.7655878067016602,-8684.4765625,304.2886047363281,0.8140388131141663,0.4472035765647888,0.3186548948287964,293.3186340332031,297.1499938964844,293.1499938964844,1.0,-18370.1328125,300.68365478515625,0.9990000128746032,0.949843406677246,0.8021693825721741,293.326416015625,297.1499938964844,293.1499938964844,0.022049818187952,-5930.01513671875,300.8228759765625,0.3530827462673187,0.050000000745058,0.257148265838623,281.734619140625,291.1499938964844,262.7900085449219,260.8753967285156,281.7901916503906,293.8752136230469,281.73779296875,1.0,0.4684369266033172,0.5766757726669312,0.5766757726669312,1.0,1.0,-1.879922151565552,0.7309573292732239,1.1489648818969729,0.2999011278152466,0.0,0.0,1.0,195.1361541748047,173.0,70.31507110595703,-0.0,1001.8588256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.52850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
653100,293.156982421875,297.1499938964844,293.1499938964844,0.1695048362016677,-3625.564453125,304.1549987792969,0.5551570057868958,0.1420128494501114,0.1339694857597351,294.2471618652344,297.1499938964844,293.1499938964844,0.0008419082150794,-90.80762481689452,283.1501770019531,0.3547825217247009,0.050000000745058,0.0540695041418075,293.68096923828125,297.1499938964844,293.1499938964844,0.7517064213752747,-8568.7470703125,304.28863525390625,0.813547670841217,0.4417501091957092,0.3147481679916382,293.3294677734375,297.1499938964844,293.1499938964844,1.0,-18254.728515625,300.7879943847656,0.9990000128746032,0.9455766677856444,0.7938241362571716,293.3271484375,297.1499938964844,293.1499938964844,0.0217960514128208,-5887.14794921875,300.77001953125,0.3547825217247009,0.050000000745058,0.2564824521541595,281.759033203125,291.1499938964844,262.79998779296875,260.8830871582031,281.8120422363281,293.8744812011719,281.761962890625,1.0,0.4643300473690033,0.5763399600982666,0.5763399600982666,1.0,1.0,-1.8641502857208248,0.723740816116333,1.1404094696044922,0.2959814369678497,0.0,0.0,1.0,191.20252990722656,173.0,68.51301574707031,-0.0,974.7069702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.52886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
653160,293.15631103515625,297.1499938964844,293.1499938964844,0.1692162603139877,-3620.658203125,304.15460205078125,0.556821882724762,0.142056405544281,0.1339209973812103,294.25213623046875,297.1499938964844,293.1499938964844,0.0008276690496131,-89.21835327148438,283.1501770019531,0.356024295091629,0.050000000745058,0.0539696291089057,293.67413330078125,297.1499938964844,293.1499938964844,0.7381995320320129,-8455.9013671875,304.2879638671875,0.8123190402984619,0.4363624155521393,0.3109135925769806,293.3395080566406,297.1499938964844,293.1499938964844,1.0,-18169.150390625,300.86505126953125,0.9990000128746032,0.9413342475891112,0.7878319025039673,293.3278503417969,297.1499938964844,293.1499938964844,0.0216064602136611,-5852.96044921875,300.71661376953125,0.356024295091629,0.050000000745058,0.2560086846351623,281.78094482421875,291.1499938964844,262.8099975585937,260.8907775878906,281.8304443359375,293.87371826171875,281.7835998535156,1.0,0.4611224830150604,0.5760627388954163,0.5760627388954163,1.0,1.0,-1.8515998125076287,0.7179848551750183,1.1336148977279663,0.2928980588912964,0.0,0.0,1.0,188.37615966796875,176.0,64.41590118408203,-0.0,954.3211669921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5292663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
653220,293.1552429199219,297.1499938964844,293.1499938964844,0.1687588691711425,-3612.872314453125,304.1538391113281,0.5588648915290833,0.1421103775501251,0.133865550160408,294.26177978515625,297.1499938964844,293.1499938964844,0.0008036897634156,-86.5428695678711,283.150146484375,0.3575515747070312,0.050000000745058,0.0538497753441333,293.6607666015625,297.1499938964844,293.1499938964844,0.7122142910957336,-8237.7890625,304.2852478027344,0.8083081841468811,0.4257948994636535,0.303444504737854,293.3569641113281,297.1499938964844,293.1499938964844,1.0,-18059.166015625,300.96453857421875,0.9990000128746032,0.9329867362976074,0.7805781364440918,293.3292236328125,297.1499938964844,293.1499938964844,0.0210597831755876,-5794.97265625,300.6095275878906,0.3575515747070312,0.050000000745058,0.2554401457309723,281.8191833496094,291.1499938964844,262.8299865722656,260.9061584472656,281.8620300292969,293.87274169921875,281.82147216796875,1.0,0.4568739235401153,0.5755082368850708,0.5755082368850708,1.0,1.0,-1.8330225944519043,0.7093526124954224,1.123669981956482,0.2882317900657654,0.0,0.0,1.0,184.9059600830078,179.0,55.316402435302734,-0.0,926.77783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
653280,293.1552429199219,297.1499938964844,293.1499938964844,0.1687588691711425,-3612.872314453125,304.1538391113281,0.5588648915290833,0.1421103775501251,0.133865550160408,294.26177978515625,297.1499938964844,293.1499938964844,0.0008036897634156,-86.5428695678711,283.150146484375,0.3575515747070312,0.050000000745058,0.0538497753441333,293.6607666015625,297.1499938964844,293.1499938964844,0.7122142910957336,-8237.7890625,304.2852478027344,0.8083081841468811,0.4257948994636535,0.303444504737854,293.3569641113281,297.1499938964844,293.1499938964844,1.0,-18059.166015625,300.96453857421875,0.9990000128746032,0.9329867362976074,0.7805781364440918,293.3292236328125,297.1499938964844,293.1499938964844,0.0210597831755876,-5794.97265625,300.6095275878906,0.3575515747070312,0.050000000745058,0.2554401457309723,281.8191833496094,291.1499938964844,262.8299865722656,260.9061584472656,281.8620300292969,293.87274169921875,281.82147216796875,1.0,0.4568739235401153,0.5755082368850708,0.5755082368850708,1.0,1.0,-1.8330225944519043,0.7093526124954224,1.123669981956482,0.2882317900657654,0.0,0.0,1.0,184.9059600830078,179.0,55.316402435302734,-0.0,926.77783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
653340,293.15447998046875,297.1499938964844,293.1499938964844,0.1684242784976959,-3607.153076171875,304.1531066894531,0.5596330165863037,0.1421355605125427,0.1338523030281067,294.2709655761719,297.1499938964844,293.1499938964844,0.0007841465412639,-84.36305236816406,283.150146484375,0.3581189811229706,0.050000000745058,0.0538061149418354,293.647705078125,297.1499938964844,293.1499938964844,0.6874983310699463,-8028.68408203125,304.2813415527344,0.8026487231254578,0.4155030250549316,0.2962214648723602,293.37127685546875,297.1499938964844,293.1499938964844,1.0,-18009.486328125,301.0101013183594,0.9990000128746032,0.9248329997062684,0.7779157161712646,293.3304138183594,297.1499938964844,293.1499938964844,0.0205814931541681,-5747.2138671875,300.5019836425781,0.3581189811229706,0.050000000745058,0.2552330493927002,281.85174560546875,291.1499938964844,262.8500061035156,260.9215087890625,281.8887023925781,293.8725280761719,281.8537292480469,1.0,0.4547359347343445,0.5749537944793701,0.5749537944793701,1.0,1.0,-1.820832371711731,0.7035257816314697,1.1173065900802612,0.2850235998630523,0.0,0.0,1.0,183.5182647705078,182.0,47.2251205444336,-0.0,911.69873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5307922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
653400,293.15447998046875,297.1499938964844,293.1499938964844,0.1684242784976959,-3607.153076171875,304.1531066894531,0.5596330165863037,0.1421355605125427,0.1338523030281067,294.2709655761719,297.1499938964844,293.1499938964844,0.0007841465412639,-84.36305236816406,283.150146484375,0.3581189811229706,0.050000000745058,0.0538061149418354,293.647705078125,297.1499938964844,293.1499938964844,0.6874983310699463,-8028.68408203125,304.2813415527344,0.8026487231254578,0.4155030250549316,0.2962214648723602,293.37127685546875,297.1499938964844,293.1499938964844,1.0,-18009.486328125,301.0101013183594,0.9990000128746032,0.9248329997062684,0.7779157161712646,293.3304138183594,297.1499938964844,293.1499938964844,0.0205814931541681,-5747.2138671875,300.5019836425781,0.3581189811229706,0.050000000745058,0.2552330493927002,281.85174560546875,291.1499938964844,262.8500061035156,260.9215087890625,281.8887023925781,293.8725280761719,281.8537292480469,1.0,0.4547359347343445,0.5749537944793701,0.5749537944793701,1.0,1.0,-1.820832371711731,0.7035257816314697,1.1173065900802612,0.2850235998630523,0.0,0.0,1.0,183.5182647705078,182.0,47.2251205444336,-0.0,911.69873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5307922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
653460,293.15386962890625,297.1499938964844,293.1499938964844,0.1681777536869049,-3602.896728515625,304.1524963378906,0.5595363974571228,0.1421472877264022,0.1338722258806228,294.2797546386719,297.1499938964844,293.1499938964844,0.0007673102081753,-82.48567962646484,283.1501159667969,0.3580252528190613,0.050000000745058,0.0538134239614009,293.6349792480469,297.1499938964844,293.1499938964844,0.6639140844345093,-7827.2607421875,304.27685546875,0.7959392070770264,0.4054787755012512,0.2892217934131622,293.3829345703125,297.1499938964844,293.1499938964844,1.0,-18000.6328125,301.0191650390625,0.9990000128746032,0.9168611764907836,0.7783560752868652,293.3314819335937,297.1499938964844,293.1499938964844,0.0201608221977949,-5705.7802734375,300.3941650390625,0.3580252528190613,0.050000000745058,0.2552677094936371,281.8808288574219,291.1499938964844,262.8699951171875,260.9368591308594,281.91455078125,293.87286376953125,281.8827209472656,1.0,0.4540340006351471,0.5742169618606567,0.5742169618606567,1.0,1.0,-1.813028335571289,0.6994643807411194,1.1135640144348145,0.2826586663722992,0.0,0.0,1.0,183.5244598388672,185.0,42.02622985839844,-0.0,904.88623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.53155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
653520,293.15386962890625,297.1499938964844,293.1499938964844,0.1681777536869049,-3602.896728515625,304.1524963378906,0.5595363974571228,0.1421472877264022,0.1338722258806228,294.2797546386719,297.1499938964844,293.1499938964844,0.0007673102081753,-82.48567962646484,283.1501159667969,0.3580252528190613,0.050000000745058,0.0538134239614009,293.6349792480469,297.1499938964844,293.1499938964844,0.6639140844345093,-7827.2607421875,304.27685546875,0.7959392070770264,0.4054787755012512,0.2892217934131622,293.3829345703125,297.1499938964844,293.1499938964844,1.0,-18000.6328125,301.0191650390625,0.9990000128746032,0.9168611764907836,0.7783560752868652,293.3314819335937,297.1499938964844,293.1499938964844,0.0201608221977949,-5705.7802734375,300.3941650390625,0.3580252528190613,0.050000000745058,0.2552677094936371,281.8808288574219,291.1499938964844,262.8699951171875,260.9368591308594,281.91455078125,293.87286376953125,281.8827209472656,1.0,0.4540340006351471,0.5742169618606567,0.5742169618606567,1.0,1.0,-1.813028335571289,0.6994643807411194,1.1135640144348145,0.2826586663722992,0.0,0.0,1.0,183.5244598388672,185.0,42.02622985839844,-0.0,904.88623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.53155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
653580,293.1533508300781,297.1499938964844,293.1499938964844,0.1679991334676742,-3599.763427734375,304.1519470214844,0.5588620901107788,0.1421539932489395,0.1339188665151596,294.2881774902344,297.1499938964844,293.1499938964844,0.0007523280801251,-80.81571197509766,283.1501159667969,0.3574845492839813,0.050000000745058,0.0538552962243557,293.62255859375,297.1499938964844,293.1499938964844,0.6413638591766357,-7632.6884765625,304.27215576171875,0.7885887026786804,0.3957127332687378,0.2824269831180572,293.3926696777344,297.1499938964844,293.1499938964844,1.0,-18019.388671875,301.0035400390625,0.9990000128746032,0.9089857935905457,0.7808983325958252,293.3323974609375,297.1499938964844,293.1499938964844,0.0197820272296667,-5668.736328125,300.286376953125,0.3574845492839813,0.050000000745058,0.2554663419723511,281.90753173828125,291.1499938964844,262.8900146484375,260.95220947265625,281.938232421875,293.8735656738281,281.9092712402344,1.0,0.4543148279190063,0.5734801292419434,0.5734801292419434,1.0,1.0,-1.8082655668258667,0.6967258453369141,1.1115397214889526,0.280979573726654,0.0,0.0,1.0,184.4767608642578,173.0,38.01225662231445,-0.0,903.667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5323181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
653640,293.1533508300781,297.1499938964844,293.1499938964844,0.1679991334676742,-3599.763427734375,304.1519470214844,0.5588620901107788,0.1421539932489395,0.1339188665151596,294.2881774902344,297.1499938964844,293.1499938964844,0.0007523280801251,-80.81571197509766,283.1501159667969,0.3574845492839813,0.050000000745058,0.0538552962243557,293.62255859375,297.1499938964844,293.1499938964844,0.6413638591766357,-7632.6884765625,304.27215576171875,0.7885887026786804,0.3957127332687378,0.2824269831180572,293.3926696777344,297.1499938964844,293.1499938964844,1.0,-18019.388671875,301.0035400390625,0.9990000128746032,0.9089857935905457,0.7808983325958252,293.3323974609375,297.1499938964844,293.1499938964844,0.0197820272296667,-5668.736328125,300.286376953125,0.3574845492839813,0.050000000745058,0.2554663419723511,281.90753173828125,291.1499938964844,262.8900146484375,260.95220947265625,281.938232421875,293.8735656738281,281.9092712402344,1.0,0.4543148279190063,0.5734801292419434,0.5734801292419434,1.0,1.0,-1.8082655668258667,0.6967258453369141,1.1115397214889526,0.280979573726654,0.0,0.0,1.0,184.4767608642578,173.0,38.01225662231445,-0.0,903.667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5323181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
653700,293.1529846191406,297.1499938964844,293.1499938964844,0.1678392738103866,-3596.978271484375,304.1518859863281,0.5594373345375061,0.1421791017055511,0.1338975131511688,294.2922058105469,297.1499938964844,293.1499938964844,0.0007438780739903,-79.87793731689453,283.15008544921875,0.3579232096672058,0.050000000745058,0.0538214035332202,293.6163330078125,297.1499938964844,293.1499938964844,0.6303126215934753,-7536.4013671875,304.2700500488281,0.7860664129257202,0.3909440636634826,0.279060423374176,293.3970642089844,297.1499938964844,293.1499938964844,1.0,-17986.693359375,301.0318298339844,0.9990000128746032,0.9050473570823668,0.7788364887237549,293.33270263671875,297.1499938964844,293.1499938964844,0.0195583589375019,-5644.64501953125,300.233154296875,0.3579232096672058,0.050000000745058,0.2553055882453918,281.9210510253906,291.1499938964844,262.8999938964844,260.9598999023437,281.9543762207031,293.8746643066406,281.9230041503906,1.0,0.4525830745697021,0.5731117725372314,0.5731117725372314,1.0,1.0,-1.8014966249465945,0.6934201121330261,1.108076572418213,0.279274970293045,0.0,0.0,1.0,183.46905517578125,173.0,38.70259094238281,-0.0,894.6854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
653760,293.1525573730469,297.1499938964844,293.1499938964844,0.1676374226808548,-3593.456787109375,304.15191650390625,0.5606638193130493,0.1422250419855117,0.1338630467653274,294.29620361328125,297.1499938964844,293.1499938964844,0.0007335096015594,-78.7296371459961,283.1501159667969,0.3588473200798034,0.050000000745058,0.053750816732645,293.6101379394531,297.1499938964844,293.1499938964844,0.6193563342094421,-7440.31640625,304.2681579589844,0.7843259572982788,0.3862541019916534,0.2757242918014526,293.40167236328125,297.1499938964844,293.1499938964844,1.0,-17924.341796875,301.08721923828125,0.9990000128746032,0.901014506816864,0.7745248079299927,293.3329467773437,297.1499938964844,293.1499938964844,0.0193097312003374,-5616.20361328125,300.1807556152344,0.3588473200798034,0.050000000745058,0.2549707293510437,281.9369812011719,291.1499938964844,262.9100036621094,260.9675598144531,281.9740600585937,293.8761291503906,281.9392395019531,1.0,0.4500159025192261,0.5727044939994812,0.5727044939994812,1.0,1.0,-1.7917884588241575,0.688811182975769,1.1029773950576782,0.2768498659133911,0.0,0.0,1.0,181.4646453857422,161.0,42.11220169067383,-0.0,880.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
653820,293.151611328125,297.1499938964844,293.1499938964844,0.1671438068151474,-3584.83154296875,304.152099609375,0.5644738674163818,0.142356589436531,0.1337679773569107,294.3041687011719,297.1499938964844,293.1499938964844,0.0007086049299687,-75.97731018066406,283.1501159667969,0.3617247939109802,0.050000000745058,0.0535378642380237,293.5978698730469,297.1499938964844,293.1499938964844,0.5978018641471863,-7249.552734375,304.26470947265625,0.782451868057251,0.3770880103111267,0.2691515982151031,293.41180419921875,297.1499938964844,293.1499938964844,1.0,-17738.232421875,301.2528686523437,0.9990000128746032,0.8925870060920715,0.7613710165023804,293.33331298828125,297.1499938964844,293.1499938964844,0.0187707487493753,-5550.7685546875,300.0776062011719,0.3617247939109802,0.050000000745058,0.2539605796337127,281.9744873046875,291.1499938964844,262.92999267578125,260.98291015625,282.0196838378906,293.8798828125,281.9772033691406,1.0,0.4428508877754211,0.5718899965286255,0.5718899965286255,1.0,1.0,-1.7665246725082395,0.6770545244216919,1.089470148086548,0.2707473933696747,0.0,0.0,1.0,175.5132598876953,164.0,50.87157440185547,-0.0,840.8440551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5338439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
653880,293.151611328125,297.1499938964844,293.1499938964844,0.1671438068151474,-3584.83154296875,304.152099609375,0.5644738674163818,0.142356589436531,0.1337679773569107,294.3041687011719,297.1499938964844,293.1499938964844,0.0007086049299687,-75.97731018066406,283.1501159667969,0.3617247939109802,0.050000000745058,0.0535378642380237,293.5978698730469,297.1499938964844,293.1499938964844,0.5978018641471863,-7249.552734375,304.26470947265625,0.782451868057251,0.3770880103111267,0.2691515982151031,293.41180419921875,297.1499938964844,293.1499938964844,1.0,-17738.232421875,301.2528686523437,0.9990000128746032,0.8925870060920715,0.7613710165023804,293.33331298828125,297.1499938964844,293.1499938964844,0.0187707487493753,-5550.7685546875,300.0776062011719,0.3617247939109802,0.050000000745058,0.2539605796337127,281.9744873046875,291.1499938964844,262.92999267578125,260.98291015625,282.0196838378906,293.8798828125,281.9772033691406,1.0,0.4428508877754211,0.5718899965286255,0.5718899965286255,1.0,1.0,-1.7665246725082395,0.6770545244216919,1.089470148086548,0.2707473933696747,0.0,0.0,1.0,175.5132598876953,164.0,50.87157440185547,-0.0,840.8440551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5338439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
653940,293.1509094238281,297.1499938964844,293.1499938964844,0.1667795926332473,-3578.393798828125,304.1520080566406,0.5666815042495728,0.1424576491117477,0.133763387799263,294.3122253417969,297.1499938964844,293.1499938964844,0.0006843711598776,-73.29995727539062,283.1501159667969,0.3633434772491455,0.050000000745058,0.05342248827219,293.5860900878906,297.1499938964844,293.1499938964844,0.5771686434745789,-7065.19091796875,304.2608337402344,0.7786454558372498,0.3681301176548004,0.2628117203712463,293.4225158691406,297.1499938964844,293.1499938964844,1.0,-17626.140625,301.3548583984375,0.9990000128746032,0.8837852478027344,0.7541449666023254,293.3338928222656,297.1499938964844,293.1499938964844,0.018312593922019,-5494.939453125,299.97369384765625,0.3633434772491455,0.050000000745058,0.2534132897853851,282.0135192871094,291.1499938964844,262.95001220703125,260.99822998046875,282.0580444335937,293.8829650878906,282.0160522460937,1.0,0.4389670491218567,0.5710754990577698,0.5710754990577698,1.0,1.0,-1.7494245767593384,0.6688974499702454,1.0805271863937378,0.2663376629352569,0.0,0.0,1.0,172.2158660888672,152.0,52.55337142944336,-0.0,816.9049682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5346069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
