time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654000,293.1509094238281,297.1499938964844,293.1499938964844,0.1667795926332473,-3578.393798828125,304.1520080566406,0.5666815042495728,0.1424576491117477,0.133763387799263,294.3122253417969,297.1499938964844,293.1499938964844,0.0006843711598776,-73.29995727539062,283.1501159667969,0.3633434772491455,0.050000000745058,0.05342248827219,293.5860900878906,297.1499938964844,293.1499938964844,0.5771686434745789,-7065.19091796875,304.2608337402344,0.7786454558372498,0.3681301176548004,0.2628117203712463,293.4225158691406,297.1499938964844,293.1499938964844,1.0,-17626.140625,301.3548583984375,0.9990000128746032,0.8837852478027344,0.7541449666023254,293.3338928222656,297.1499938964844,293.1499938964844,0.018312593922019,-5494.939453125,299.97369384765625,0.3633434772491455,0.050000000745058,0.2534132897853851,282.0135192871094,291.1499938964844,262.95001220703125,260.99822998046875,282.0580444335937,293.8829650878906,282.0160522460937,1.0,0.4389670491218567,0.5710754990577698,0.5710754990577698,1.0,1.0,-1.7494245767593384,0.6688974499702454,1.0805271863937378,0.2663376629352569,0.0,0.0,1.0,172.2158660888672,152.0,52.55337142944336,-0.0,816.9049682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5346069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
654060,293.1501770019531,297.1499938964844,293.1499938964844,0.166276067495346,-3569.575439453125,304.1521911621094,0.5705448985099792,0.1425827294588089,0.1336690932512283,294.3200378417969,297.1499938964844,293.1499938964844,0.0006589631084352,-70.50214385986328,283.1501159667969,0.3663132190704345,0.050000000745058,0.0532182715833187,293.57452392578125,297.1499938964844,293.1499938964844,0.5571319460868835,-6884.00244140625,304.2572937011719,0.7768659591674805,0.3594251275062561,0.2565643489360809,293.4326171875,297.1499938964844,293.1499938964844,1.0,-17438.458984375,301.5211181640625,0.9990000128746032,0.8748311996459961,0.7411893010139465,293.3344421386719,297.1499938964844,293.1499938964844,0.0178142245858907,-5430.474609375,299.87017822265625,0.3663132190704345,0.050000000745058,0.2524445652961731,282.052490234375,291.1499938964844,262.9700012207031,261.0135498046875,282.1014709472656,293.8875427246094,282.0553894042969,1.0,0.4317638874053955,0.5704655051231384,0.5704655051231384,1.0,1.0,-1.7248560190200806,0.657645583152771,1.0672104358673096,0.2607289850711822,0.0,0.0,1.0,166.52102661132812,155.0,55.18848037719727,-0.0,780.3297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.53533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
654120,293.1501770019531,297.1499938964844,293.1499938964844,0.166276067495346,-3569.575439453125,304.1521911621094,0.5705448985099792,0.1425827294588089,0.1336690932512283,294.3200378417969,297.1499938964844,293.1499938964844,0.0006589631084352,-70.50214385986328,283.1501159667969,0.3663132190704345,0.050000000745058,0.0532182715833187,293.57452392578125,297.1499938964844,293.1499938964844,0.5571319460868835,-6884.00244140625,304.2572937011719,0.7768659591674805,0.3594251275062561,0.2565643489360809,293.4326171875,297.1499938964844,293.1499938964844,1.0,-17438.458984375,301.5211181640625,0.9990000128746032,0.8748311996459961,0.7411893010139465,293.3344421386719,297.1499938964844,293.1499938964844,0.0178142245858907,-5430.474609375,299.87017822265625,0.3663132190704345,0.050000000745058,0.2524445652961731,282.052490234375,291.1499938964844,262.9700012207031,261.0135498046875,282.1014709472656,293.8875427246094,282.0553894042969,1.0,0.4317638874053955,0.5704655051231384,0.5704655051231384,1.0,1.0,-1.7248560190200806,0.657645583152771,1.0672104358673096,0.2607289850711822,0.0,0.0,1.0,166.52102661132812,155.0,55.18848037719727,-0.0,780.3297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.53533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
654180,293.149658203125,297.1499938964844,293.1499938964844,0.1659072935581207,-3563.052490234375,304.1520690917969,0.5728607177734375,0.1426827162504196,0.1336632519960403,294.32794189453125,297.1499938964844,293.1499938964844,0.0006346712470985,-67.82926940917969,283.1501159667969,0.3680453300476074,0.050000000745058,0.0531035102903842,293.5634460449219,297.1499938964844,293.1499938964844,0.5379871129989624,-6709.1982421875,304.25341796875,0.7732527256011963,0.3509151041507721,0.2505364716053009,293.44256591796875,297.1499938964844,293.1499938964844,1.0,-17322.314453125,301.6267395019531,0.9990000128746032,0.8656525611877441,0.7338044047355652,293.33514404296875,297.1499938964844,293.1499938964844,0.0173870623111724,-5374.9345703125,299.7658386230469,0.3680453300476074,0.050000000745058,0.2519001960754394,282.0919494628906,291.1499938964844,262.989990234375,261.0288391113281,282.1380920410156,293.89190673828125,282.0945129394531,1.0,0.4278576076030731,0.5698555707931519,0.5698555707931519,1.0,1.0,-1.7079436779022217,0.6497716307640076,1.0581721067428589,0.2566493153572082,0.0,0.0,1.0,163.25633239746094,158.0,53.89614486694336,-0.0,757.5501098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5361022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
654240,293.149658203125,297.1499938964844,293.1499938964844,0.1659072935581207,-3563.052490234375,304.1520690917969,0.5728607177734375,0.1426827162504196,0.1336632519960403,294.32794189453125,297.1499938964844,293.1499938964844,0.0006346712470985,-67.82926940917969,283.1501159667969,0.3680453300476074,0.050000000745058,0.0531035102903842,293.5634460449219,297.1499938964844,293.1499938964844,0.5379871129989624,-6709.1982421875,304.25341796875,0.7732527256011963,0.3509151041507721,0.2505364716053009,293.44256591796875,297.1499938964844,293.1499938964844,1.0,-17322.314453125,301.6267395019531,0.9990000128746032,0.8656525611877441,0.7338044047355652,293.33514404296875,297.1499938964844,293.1499938964844,0.0173870623111724,-5374.9345703125,299.7658386230469,0.3680453300476074,0.050000000745058,0.2519001960754394,282.0919494628906,291.1499938964844,262.989990234375,261.0288391113281,282.1380920410156,293.89190673828125,282.0945129394531,1.0,0.4278576076030731,0.5698555707931519,0.5698555707931519,1.0,1.0,-1.7079436779022217,0.6497716307640076,1.0581721067428589,0.2566493153572082,0.0,0.0,1.0,163.25633239746094,158.0,53.89614486694336,-0.0,757.5501098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5361022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
654300,293.1495056152344,297.1499938964844,293.1499938964844,0.16575887799263,-3560.4140625,304.1519470214844,0.5734330415725708,0.1427170038223266,0.1336723864078521,294.3318176269531,297.1499938964844,293.1499938964844,0.0006239998037926,-66.65595245361328,283.1501159667969,0.3684616684913635,0.050000000745058,0.0530763939023017,293.55810546875,297.1499938964844,293.1499938964844,0.5287663340568542,-6624.37841796875,304.2514038085937,0.7707968950271606,0.3467277884483337,0.2475900650024414,293.4472045898437,297.1499938964844,293.1499938964844,1.0,-17290.556640625,301.6557312011719,0.9990000128746032,0.8610390424728394,0.7320477366447449,293.3355712890625,297.1499938964844,293.1499938964844,0.0171987768262624,-5350.68310546875,299.7130126953125,0.3684616684913635,0.050000000745058,0.2517715692520141,282.1097412109375,291.1499938964844,263.0,261.0364990234375,282.15386962890625,293.8939819335937,282.1122131347656,1.0,0.4266980290412903,0.5695505738258362,0.5695505738258362,1.0,1.0,-1.7021193504333496,0.6469712853431702,1.055148005485535,0.2552129626274109,0.0,0.0,1.0,162.44879150390625,158.0,51.61906814575195,-0.0,750.70458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5364990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
654360,293.1494140625,297.1499938964844,293.1499938964844,0.1656298488378524,-3558.111083984375,304.1518249511719,0.5737273693084717,0.1427443176507949,0.1336877942085266,294.33563232421875,297.1499938964844,293.1499938964844,0.0006141106714494,-65.5692138671875,283.1501159667969,0.3686621487140655,0.050000000745058,0.0530634149909019,293.5528869628906,297.1499938964844,293.1499938964844,0.5197616815567017,-6541.1240234375,304.24932861328125,0.768046498298645,0.3425861895084381,0.244685411453247,293.4515686035156,297.1499938964844,293.1499938964844,1.0,-17271.38671875,301.6734619140625,0.9990000128746032,0.8564155697822571,0.7312043309211731,293.33599853515625,297.1499938964844,293.1499938964844,0.0170227643102407,-5328.111328125,299.6598815917969,0.3686621487140655,0.050000000745058,0.2517099976539612,282.1264953613281,291.1499938964844,263.010009765625,261.0441589355469,282.168212890625,293.89605712890625,282.1288146972656,1.0,0.4259566068649292,0.5692678689956665,0.5692678689956665,1.0,1.0,-1.6975469589233398,0.6447308659553528,1.0528160333633425,0.2540703117847442,0.0,0.0,1.0,162.02627563476562,146.0,48.939231872558594,-0.0,745.966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
654420,293.1489562988281,297.1499938964844,293.1499938964844,0.1651994585990905,-3550.541015625,304.1519470214844,0.5768328905105591,0.1428481489419937,0.1336181163787841,294.3430480957031,297.1499938964844,293.1499938964844,0.000591623422224,-63.10589599609375,283.1501159667969,0.3710919618606567,0.050000000745058,0.0529087446630001,293.5424499511719,297.1499938964844,293.1499938964844,0.5019980669021606,-6375.25390625,304.245849609375,0.7654838562011719,0.3344965875148773,0.2389018237590789,293.45977783203125,297.1499938964844,293.1499938964844,1.0,-17119.83203125,301.8072814941406,0.9990000128746032,0.8471118211746216,0.7211011648178101,293.33660888671875,297.1499938964844,293.1499938964844,0.0166039895266294,-5270.10888671875,299.5550231933594,0.3710919618606567,0.050000000745058,0.2509762942790985,282.16180419921875,291.1499938964844,263.0299987792969,261.0594482421875,282.2086181640625,293.9019775390625,282.1645812988281,1.0,0.4201110005378723,0.5687025189399719,0.5687025189399719,1.0,1.0,-1.677332878112793,0.635442316532135,1.0418906211853027,0.2496183216571808,0.0,0.0,1.0,157.69903564453125,149.0,50.89284896850586,-0.0,718.2152709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5376281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
654480,293.1489562988281,297.1499938964844,293.1499938964844,0.1651994585990905,-3550.541015625,304.1519470214844,0.5768328905105591,0.1428481489419937,0.1336181163787841,294.3430480957031,297.1499938964844,293.1499938964844,0.000591623422224,-63.10589599609375,283.1501159667969,0.3710919618606567,0.050000000745058,0.0529087446630001,293.5424499511719,297.1499938964844,293.1499938964844,0.5019980669021606,-6375.25390625,304.245849609375,0.7654838562011719,0.3344965875148773,0.2389018237590789,293.45977783203125,297.1499938964844,293.1499938964844,1.0,-17119.83203125,301.8072814941406,0.9990000128746032,0.8471118211746216,0.7211011648178101,293.33660888671875,297.1499938964844,293.1499938964844,0.0166039895266294,-5270.10888671875,299.5550231933594,0.3710919618606567,0.050000000745058,0.2509762942790985,282.16180419921875,291.1499938964844,263.0299987792969,261.0594482421875,282.2086181640625,293.9019775390625,282.1645812988281,1.0,0.4201110005378723,0.5687025189399719,0.5687025189399719,1.0,1.0,-1.677332878112793,0.635442316532135,1.0418906211853027,0.2496183216571808,0.0,0.0,1.0,157.69903564453125,149.0,50.89284896850586,-0.0,718.2152709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5376281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
654540,293.1486511230469,297.1499938964844,293.1499938964844,0.1648842394351959,-3544.920654296875,304.1518249511719,0.5786213874816895,0.1429390609264373,0.133632019162178,294.3504638671875,297.1499938964844,293.1499938964844,0.0005691560800187,-60.64703750610352,283.1501159667969,0.3724314272403717,0.050000000745058,0.0528258755803108,293.53240966796875,297.1499938964844,293.1499938964844,0.4849765300750732,-6214.7177734375,304.24224853515625,0.7614219188690186,0.3265867829322815,0.2333143651485443,293.4679260253906,297.1499938964844,293.1499938964844,1.0,-17028.728515625,301.8905639648437,0.9990000128746032,0.8376135230064392,0.7156257033348083,293.3373413085937,297.1499938964844,293.1499938964844,0.0162373408675193,-5218.8125,299.4501037597656,0.3724314272403717,0.050000000745058,0.2505832016468048,282.19891357421875,291.1499938964844,263.04998779296875,261.0747375488281,282.2434387207031,293.90777587890625,282.2014465332031,1.0,0.4171345829963684,0.5681371688842773,0.5681371688842773,1.0,1.0,-1.6634869575500488,0.6289480924606323,1.034538745880127,0.2463846057653427,0.0,0.0,1.0,155.3203887939453,137.0,50.39032745361328,-0.0,701.1782836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.53839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
654600,293.1486511230469,297.1499938964844,293.1499938964844,0.1648842394351959,-3544.920654296875,304.1518249511719,0.5786213874816895,0.1429390609264373,0.133632019162178,294.3504638671875,297.1499938964844,293.1499938964844,0.0005691560800187,-60.64703750610352,283.1501159667969,0.3724314272403717,0.050000000745058,0.0528258755803108,293.53240966796875,297.1499938964844,293.1499938964844,0.4849765300750732,-6214.7177734375,304.24224853515625,0.7614219188690186,0.3265867829322815,0.2333143651485443,293.4679260253906,297.1499938964844,293.1499938964844,1.0,-17028.728515625,301.8905639648437,0.9990000128746032,0.8376135230064392,0.7156257033348083,293.3373413085937,297.1499938964844,293.1499938964844,0.0162373408675193,-5218.8125,299.4501037597656,0.3724314272403717,0.050000000745058,0.2505832016468048,282.19891357421875,291.1499938964844,263.04998779296875,261.0747375488281,282.2434387207031,293.90777587890625,282.2014465332031,1.0,0.4171345829963684,0.5681371688842773,0.5681371688842773,1.0,1.0,-1.6634869575500488,0.6289480924606323,1.034538745880127,0.2463846057653427,0.0,0.0,1.0,155.3203887939453,137.0,50.39032745361328,-0.0,701.1782836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.53839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
654660,293.1482238769531,297.1499938964844,293.1499938964844,0.1644257158041,-3536.834228515625,304.1519775390625,0.5823822617530823,0.1430610865354538,0.1335574835538864,294.3576354980469,297.1499938964844,293.1499938964844,0.0005460982210934,-58.02477264404297,283.1501159667969,0.3754110336303711,0.050000000745058,0.0526469908654689,293.5225524902344,297.1499938964844,293.1499938964844,0.468380331993103,-6056.29296875,304.2391967773437,0.7596414089202881,0.3188954889774322,0.227791428565979,293.4755249023437,297.1499938964844,293.1499938964844,1.0,-16848.6171875,302.0496826171875,0.9990000128746032,0.8280178904533386,0.703669548034668,293.337890625,297.1499938964844,293.1499938964844,0.0158309880644083,-5158.36083984375,299.3460998535156,0.3754110336303711,0.050000000745058,0.2497346699237823,282.2366943359375,291.1499938964844,263.07000732421875,261.09002685546875,282.28765869140625,293.9150695800781,282.23974609375,1.0,0.4104955494403839,0.5675755739212036,0.5675755739212036,1.0,1.0,-1.641188144683838,0.6187822818756104,1.0224058628082275,0.2416420727968216,0.0,0.0,1.0,150.35098266601562,140.0,53.94648361206055,-0.0,671.0139770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5391540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
654720,293.1482238769531,297.1499938964844,293.1499938964844,0.1644257158041,-3536.834228515625,304.1519775390625,0.5823822617530823,0.1430610865354538,0.1335574835538864,294.3576354980469,297.1499938964844,293.1499938964844,0.0005460982210934,-58.02477264404297,283.1501159667969,0.3754110336303711,0.050000000745058,0.0526469908654689,293.5225524902344,297.1499938964844,293.1499938964844,0.468380331993103,-6056.29296875,304.2391967773437,0.7596414089202881,0.3188954889774322,0.227791428565979,293.4755249023437,297.1499938964844,293.1499938964844,1.0,-16848.6171875,302.0496826171875,0.9990000128746032,0.8280178904533386,0.703669548034668,293.337890625,297.1499938964844,293.1499938964844,0.0158309880644083,-5158.36083984375,299.3460998535156,0.3754110336303711,0.050000000745058,0.2497346699237823,282.2366943359375,291.1499938964844,263.07000732421875,261.09002685546875,282.28765869140625,293.9150695800781,282.23974609375,1.0,0.4104955494403839,0.5675755739212036,0.5675755739212036,1.0,1.0,-1.641188144683838,0.6187822818756104,1.0224058628082275,0.2416420727968216,0.0,0.0,1.0,150.35098266601562,140.0,53.94648361206055,-0.0,671.0139770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5391540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
654780,293.1479187011719,297.1499938964844,293.1499938964844,0.1640819460153579,-3530.6923828125,304.1518859863281,0.5846467614173889,0.1431668847799301,0.1335682868957519,294.3648681640625,297.1499938964844,293.1499938964844,0.0005288300453685,-55.38776016235352,283.1501159667969,0.37714883685112,0.050000000745058,0.0525461137294769,293.5131530761719,297.1499938964844,293.1499938964844,0.4524712264537811,-5902.9296875,304.2359619140625,0.7561861276626587,0.3113674521446228,0.2224572896957397,293.4830017089844,297.1499938964844,293.1499938964844,1.0,-16736.322265625,302.15191650390625,0.9990000128746032,0.818253219127655,0.6968330144882202,293.33856201171875,297.1499938964844,293.1499938964844,0.0154772186651825,-5105.08203125,299.2420349121094,0.37714883685112,0.050000000745058,0.2492561340332031,282.2765808105469,291.1499938964844,263.0899963378906,261.10528564453125,282.3255310058594,293.92218017578125,282.27935791015625,1.0,0.4069477319717407,0.5670139789581299,0.5670139789581299,1.0,1.0,-1.6258845329284668,0.6116731762886047,1.0142114162445068,0.2382421046495437,0.0,0.0,1.0,147.49757385253906,143.0,54.03798675537109,-0.0,652.2407836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
654840,293.1479187011719,297.1499938964844,293.1499938964844,0.1640819460153579,-3530.6923828125,304.1518859863281,0.5846467614173889,0.1431668847799301,0.1335682868957519,294.3648681640625,297.1499938964844,293.1499938964844,0.0005288300453685,-55.38776016235352,283.1501159667969,0.37714883685112,0.050000000745058,0.0525461137294769,293.5131530761719,297.1499938964844,293.1499938964844,0.4524712264537811,-5902.9296875,304.2359619140625,0.7561861276626587,0.3113674521446228,0.2224572896957397,293.4830017089844,297.1499938964844,293.1499938964844,1.0,-16736.322265625,302.15191650390625,0.9990000128746032,0.818253219127655,0.6968330144882202,293.33856201171875,297.1499938964844,293.1499938964844,0.0154772186651825,-5105.08203125,299.2420349121094,0.37714883685112,0.050000000745058,0.2492561340332031,282.2765808105469,291.1499938964844,263.0899963378906,261.10528564453125,282.3255310058594,293.92218017578125,282.27935791015625,1.0,0.4069477319717407,0.5670139789581299,0.5670139789581299,1.0,1.0,-1.6258845329284668,0.6116731762886047,1.0142114162445068,0.2382421046495437,0.0,0.0,1.0,147.49757385253906,143.0,54.03798675537109,-0.0,652.2407836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
654900,293.1478576660156,297.1499938964844,293.1499938964844,0.1639424115419387,-3528.184326171875,304.1517944335937,0.5851926803588867,0.1432046890258789,0.1335844546556472,294.368408203125,297.1499938964844,293.1499938964844,0.0005226837238296,-54.21162414550781,283.15008544921875,0.3775516450405121,0.050000000745058,0.0525230877101421,293.50860595703125,297.1499938964844,293.1499938964844,0.4447976052761078,-5828.41552734375,304.2342834472656,0.7538455724716187,0.307658314704895,0.219847097992897,293.48663330078125,297.1499938964844,293.1499938964844,1.0,-16706.255859375,302.1794128417969,0.9990000128746032,0.8133211135864258,0.6952622532844543,293.33892822265625,297.1499938964844,293.1499938964844,0.0153200728818774,-5081.5419921875,299.189453125,0.3775516450405121,0.050000000745058,0.2491469085216522,282.29473876953125,291.1499938964844,263.1000061035156,261.1129150390625,282.34185791015625,293.925537109375,282.2973937988281,1.0,0.4059236943721771,0.566733181476593,0.566733181476593,1.0,1.0,-1.620724081993103,0.6091863512992859,1.011537790298462,0.2370911985635757,0.0,0.0,1.0,146.81666564941406,143.0,52.15958404541016,-0.0,646.7487182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5403137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
654960,293.1478271484375,297.1499938964844,293.1499938964844,0.1638198345899582,-3525.97265625,304.1517028808594,0.5854559540748596,0.1432348787784576,0.133605495095253,294.37188720703125,297.1499938964844,293.1499938964844,0.0005174727994017,-53.11825942993164,283.15008544921875,0.3777284920215606,0.050000000745058,0.0525130331516265,293.5041809082031,297.1499938964844,293.1499938964844,0.4372984766960144,-5755.23486328125,304.23260498046875,0.7512261271476746,0.3039865791797638,0.2172721773386001,293.4902038574219,297.1499938964844,293.1499938964844,1.0,-16688.833984375,302.19561767578125,0.9990000128746032,0.8083581328392029,0.6945743560791016,293.3392944335937,297.1499938964844,293.1499938964844,0.0151725243777036,-5059.4970703125,299.1365966796875,0.3777284920215606,0.050000000745058,0.2490992248058319,282.3118896484375,291.1499938964844,263.1099853515625,261.1205444335937,282.3564147949219,293.9288024902344,282.3143920898437,1.0,0.4053021073341369,0.566490888595581,0.566490888595581,1.0,1.0,-1.6167616844177246,0.6072447299957275,1.0095168352127075,0.2362226992845535,0.0,0.0,1.0,146.4884033203125,131.0,49.65362548828125,-0.0,643.0853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5406799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
655020,293.1475830078125,297.1499938964844,293.1499938964844,0.1634043455123901,-3518.61328125,304.1518249511719,0.5886866450309753,0.1433414071798324,0.133547157049179,294.3786315917969,297.1499938964844,293.1499938964844,0.0005069404724054,-50.67741394042969,283.15008544921875,0.3803359568119049,0.050000000745058,0.0523671358823776,293.4953308105469,297.1499938964844,293.1499938964844,0.4224613606929779,-5609.068359375,304.2298278808594,0.7489693760871887,0.2968088984489441,0.2121313661336898,293.4967956542969,297.1499938964844,293.1499938964844,1.0,-16532.91796875,302.3329772949219,0.9990000128746032,0.7983990907669067,0.6845387816429138,293.33984375,297.1499938964844,293.1499938964844,0.0148217221722006,-5003.3642578125,299.03228759765625,0.3803359568119049,0.050000000745058,0.2484071403741836,282.3478698730469,291.1499938964844,263.1300048828125,261.13580322265625,282.3983459472656,293.93719482421875,282.35089111328125,1.0,0.3995878100395202,0.5660062432289124,0.5660062432289124,1.0,1.0,-1.5974754095077517,0.5984570384025574,0.999018371105194,0.2323893755674362,0.0,0.0,1.0,142.4324951171875,119.0,51.987979888916016,-0.0,618.7503051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5414428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
655080,293.1475830078125,297.1499938964844,293.1499938964844,0.1634043455123901,-3518.61328125,304.1518249511719,0.5886866450309753,0.1433414071798324,0.133547157049179,294.3786315917969,297.1499938964844,293.1499938964844,0.0005069404724054,-50.67741394042969,283.15008544921875,0.3803359568119049,0.050000000745058,0.0523671358823776,293.4953308105469,297.1499938964844,293.1499938964844,0.4224613606929779,-5609.068359375,304.2298278808594,0.7489693760871887,0.2968088984489441,0.2121313661336898,293.4967956542969,297.1499938964844,293.1499938964844,1.0,-16532.91796875,302.3329772949219,0.9990000128746032,0.7983990907669067,0.6845387816429138,293.33984375,297.1499938964844,293.1499938964844,0.0148217221722006,-5003.3642578125,299.03228759765625,0.3803359568119049,0.050000000745058,0.2484071403741836,282.3478698730469,291.1499938964844,263.1300048828125,261.13580322265625,282.3983459472656,293.93719482421875,282.35089111328125,1.0,0.3995878100395202,0.5660062432289124,0.5660062432289124,1.0,1.0,-1.5974754095077517,0.5984570384025574,0.999018371105194,0.2323893755674362,0.0,0.0,1.0,142.4324951171875,119.0,51.987979888916016,-0.0,618.7503051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5414428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
655140,293.1470947265625,297.1499938964844,293.1499938964844,0.162878468632698,-3509.3017578125,304.152099609375,0.5940381288528442,0.1435039043426513,0.1334600895643234,294.3853454589844,297.1499938964844,293.1499938964844,0.0004952552262693,-47.692813873291016,283.15008544921875,0.3847048878669739,0.050000000745058,0.0521335825324058,293.486572265625,297.1499938964844,293.1499938964844,0.407881885766983,-5463.74169921875,304.2275085449219,0.748987078666687,0.2898336052894592,0.2070712149143219,293.5027770996094,297.1499938964844,293.1499938964844,1.0,-16282.2841796875,302.55535888671875,0.9990000128746032,0.7884039282798767,0.6681603789329529,293.3402404785156,297.1499938964844,293.1499938964844,0.0144363539293408,-4937.65283203125,298.9305419921875,0.3847048878669739,0.050000000745058,0.2472992688417434,282.3913879394531,291.1499938964844,263.1499938964844,261.15106201171875,282.4511108398437,293.9475402832031,282.3949584960937,1.0,0.3912210464477539,0.5655215978622437,0.5655215978622437,1.0,1.0,-1.5700262784957886,0.586181640625,0.9838445782661438,0.2270326316356659,0.0,0.0,1.0,136.00880432128906,122.0,60.02545166015625,-0.0,583.1888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5422058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
655200,293.1470947265625,297.1499938964844,293.1499938964844,0.162878468632698,-3509.3017578125,304.152099609375,0.5940381288528442,0.1435039043426513,0.1334600895643234,294.3853454589844,297.1499938964844,293.1499938964844,0.0004952552262693,-47.692813873291016,283.15008544921875,0.3847048878669739,0.050000000745058,0.0521335825324058,293.486572265625,297.1499938964844,293.1499938964844,0.407881885766983,-5463.74169921875,304.2275085449219,0.748987078666687,0.2898336052894592,0.2070712149143219,293.5027770996094,297.1499938964844,293.1499938964844,1.0,-16282.2841796875,302.55535888671875,0.9990000128746032,0.7884039282798767,0.6681603789329529,293.3402404785156,297.1499938964844,293.1499938964844,0.0144363539293408,-4937.65283203125,298.9305419921875,0.3847048878669739,0.050000000745058,0.2472992688417434,282.3913879394531,291.1499938964844,263.1499938964844,261.15106201171875,282.4511108398437,293.9475402832031,282.3949584960937,1.0,0.3912210464477539,0.5655215978622437,0.5655215978622437,1.0,1.0,-1.5700262784957886,0.586181640625,0.9838445782661438,0.2270326316356659,0.0,0.0,1.0,136.00880432128906,122.0,60.02545166015625,-0.0,583.1888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5422058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
655260,293.1467590332031,297.1499938964844,293.1499938964844,0.1624861806631088,-3502.267333984375,304.15203857421875,0.5974077582359314,0.1436458826065063,0.1334681808948516,294.3921203613281,297.1499938964844,293.1499938964844,0.0004843554052058,-44.74600601196289,283.1500549316406,0.387410968542099,0.050000000745058,0.0519953221082687,293.478271484375,297.1499938964844,293.1499938964844,0.3939231038093567,-5323.2919921875,304.2249450683594,0.7468549609184265,0.2829904556274414,0.2021877616643905,293.5083923339844,297.1499938964844,293.1499938964844,1.0,-16120.56640625,302.7016906738281,0.9990000128746032,0.7783264517784119,0.6582695245742798,293.3407592773437,297.1499938964844,293.1499938964844,0.0141071313992142,-4880.74755859375,298.8287048339844,0.387410968542099,0.050000000745058,0.2466434240341186,282.4364013671875,291.1499938964844,263.1700134277344,261.1663513183594,282.494140625,293.9573669433594,282.439697265625,1.0,0.3863816559314728,0.5651171207427979,0.5651171207427979,1.0,1.0,-1.551335692405701,0.5777546763420105,0.9735810160636902,0.2234719395637512,0.0,0.0,1.0,132.1696014404297,125.0,60.75539779663086,-0.0,560.9667358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.54296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
655320,293.1467590332031,297.1499938964844,293.1499938964844,0.1624861806631088,-3502.267333984375,304.15203857421875,0.5974077582359314,0.1436458826065063,0.1334681808948516,294.3921203613281,297.1499938964844,293.1499938964844,0.0004843554052058,-44.74600601196289,283.1500549316406,0.387410968542099,0.050000000745058,0.0519953221082687,293.478271484375,297.1499938964844,293.1499938964844,0.3939231038093567,-5323.2919921875,304.2249450683594,0.7468549609184265,0.2829904556274414,0.2021877616643905,293.5083923339844,297.1499938964844,293.1499938964844,1.0,-16120.56640625,302.7016906738281,0.9990000128746032,0.7783264517784119,0.6582695245742798,293.3407592773437,297.1499938964844,293.1499938964844,0.0141071313992142,-4880.74755859375,298.8287048339844,0.387410968542099,0.050000000745058,0.2466434240341186,282.4364013671875,291.1499938964844,263.1700134277344,261.1663513183594,282.494140625,293.9573669433594,282.439697265625,1.0,0.3863816559314728,0.5651171207427979,0.5651171207427979,1.0,1.0,-1.551335692405701,0.5777546763420105,0.9735810160636902,0.2234719395637512,0.0,0.0,1.0,132.1696014404297,125.0,60.75539779663086,-0.0,560.9667358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.54296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
655380,293.14666748046875,297.1499938964844,293.1499938964844,0.1621865630149841,-3496.85400390625,304.15185546875,0.5990042686462402,0.1437442600727081,0.1335068643093109,294.3987121582031,297.1499938964844,293.1499938964844,0.0004751546948682,-42.2005615234375,283.1500549316406,0.3886566162109375,0.050000000745058,0.0519332364201545,293.4704284667969,297.1499938964844,293.1499938964844,0.3806199729442596,-5188.1806640625,304.2221374511719,0.7428770661354065,0.276267409324646,0.1974408328533172,293.5141296386719,297.1499938964844,293.1499938964844,1.0,-16037.978515625,302.7767028808594,0.9990000128746032,0.7680881023406982,0.6537778973579407,293.34136962890625,297.1499938964844,293.1499938964844,0.0138257732614874,-4832.25830078125,298.7253112792969,0.3886566162109375,0.050000000745058,0.2463489025831222,282.47625732421875,291.1499938964844,263.19000244140625,261.1817321777344,282.5294189453125,293.96636962890625,282.479248046875,1.0,0.3838079571723938,0.5647127032279968,0.5647127032279968,1.0,1.0,-1.5398601293563845,0.5723825097084045,0.9674776196479796,0.2215322107076645,0.0,0.0,1.0,130.40283203125,128.0,56.15862655639648,-0.0,549.082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5437316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
655440,293.14666748046875,297.1499938964844,293.1499938964844,0.1621865630149841,-3496.85400390625,304.15185546875,0.5990042686462402,0.1437442600727081,0.1335068643093109,294.3987121582031,297.1499938964844,293.1499938964844,0.0004751546948682,-42.2005615234375,283.1500549316406,0.3886566162109375,0.050000000745058,0.0519332364201545,293.4704284667969,297.1499938964844,293.1499938964844,0.3806199729442596,-5188.1806640625,304.2221374511719,0.7428770661354065,0.276267409324646,0.1974408328533172,293.5141296386719,297.1499938964844,293.1499938964844,1.0,-16037.978515625,302.7767028808594,0.9990000128746032,0.7680881023406982,0.6537778973579407,293.34136962890625,297.1499938964844,293.1499938964844,0.0138257732614874,-4832.25830078125,298.7253112792969,0.3886566162109375,0.050000000745058,0.2463489025831222,282.47625732421875,291.1499938964844,263.19000244140625,261.1817321777344,282.5294189453125,293.96636962890625,282.479248046875,1.0,0.3838079571723938,0.5647127032279968,0.5647127032279968,1.0,1.0,-1.5398601293563845,0.5723825097084045,0.9674776196479796,0.2215322107076645,0.0,0.0,1.0,130.40283203125,128.0,56.15862655639648,-0.0,549.082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5437316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
655500,293.1466979980469,297.1499938964844,293.1499938964844,0.162060335278511,-3494.560791015625,304.1517639160156,0.5993232131004333,0.1437795907258987,0.1335321962833404,294.40191650390625,297.1499938964844,293.1499938964844,0.0004710033826995,-41.04659271240234,283.1500549316406,0.3888823390007019,0.050000000745058,0.0519220978021621,293.4666442871094,297.1499938964844,293.1499938964844,0.3741903603076935,-5122.40380859375,304.220703125,0.740411102771759,0.2729519009590149,0.1951138228178024,293.5170593261719,297.1499938964844,293.1499938964844,1.0,-16018.087890625,302.795166015625,0.9990000128746032,0.7628988027572632,0.6529680490493774,293.3416748046875,297.1499938964844,293.1499938964844,0.013697943650186,-4810.255859375,298.6731872558594,0.3888823390007019,0.050000000745058,0.24629607796669,282.4945678710937,291.1499938964844,263.20001220703125,261.1894836425781,282.54510498046875,293.970703125,282.4974060058594,1.0,0.3831730186939239,0.5645104646682739,0.5645104646682739,1.0,1.0,-1.536046862602234,0.5705077052116394,0.9655391573905944,0.2209938913583755,0.0,0.0,1.0,130.0612030029297,128.0,53.37672424316406,-0.0,545.8055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5440979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
655560,293.14678955078125,297.1499938964844,293.1499938964844,0.1619464755058288,-3492.485107421875,304.1516418457031,0.5993863940238953,0.1438064724206924,0.1335595399141311,294.4050598144531,297.1499938964844,293.1499938964844,0.0004671119677368,-39.96566390991211,283.1500549316406,0.3888967335224151,0.050000000745058,0.0519214086234569,293.46295166015625,297.1499938964844,293.1499938964844,0.3678995370864868,-5057.73291015625,304.21929931640625,0.7377026081085205,0.2696669995784759,0.1928155571222305,293.5200500488281,297.1499938964844,293.1499938964844,1.0,-16009.619140625,302.8034362792969,0.9990000128746032,0.7576596140861511,0.6529167294502258,293.34197998046875,297.1499938964844,293.1499938964844,0.0135769555345177,-4789.45166015625,298.62078857421875,0.3888967335224151,0.050000000745058,0.2462928146123886,282.5118713378906,291.1499938964844,263.2099914550781,261.1972351074219,282.55975341796875,293.97491455078125,282.5145568847656,1.0,0.3828827738761902,0.5643054246902466,0.5643054246902466,1.0,1.0,-1.5332534313201904,0.569061279296875,0.9641921520233154,0.2206744253635406,0.0,0.0,1.0,130.00375366210938,116.0,50.54511260986328,-0.0,543.9161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.54449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
655620,293.146728515625,297.1499938964844,293.1499938964844,0.1615330427885055,-3485.11328125,304.1517944335937,0.6024844646453857,0.1439011693000793,0.1335098147392273,294.4111633300781,297.1499938964844,293.1499938964844,0.0004581733373925,-37.49897766113281,283.1500549316406,0.3914293348789215,0.050000000745058,0.0517945252358913,293.4555358886719,297.1499938964844,293.1499938964844,0.3553858399391174,-4927.88134765625,304.2170715332031,0.7354553937911987,0.2632384300231933,0.1882121264934539,293.52545166015625,297.1499938964844,293.1499938964844,1.0,-15857.916015625,302.9366149902344,0.9990000128746032,0.7471891641616821,0.6436342597007751,293.3424377441406,297.1499938964844,293.1499938964844,0.0132860848680138,-4736.04736328125,298.5176696777344,0.3914293348789215,0.050000000745058,0.2456909418106079,282.5493469238281,291.1499938964844,263.2300109863281,261.2128295898437,282.6061706542969,293.9855651855469,282.55279541015625,1.0,0.377614825963974,0.5638952851295471,0.5638952851295471,1.0,1.0,-1.5156590938568115,0.5608968138694763,0.9547622799873352,0.2184587866067886,0.0,0.0,1.0,126.513916015625,104.0,54.53451156616211,-0.0,524.0463256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5452575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
655680,293.146728515625,297.1499938964844,293.1499938964844,0.1615330427885055,-3485.11328125,304.1517944335937,0.6024844646453857,0.1439011693000793,0.1335098147392273,294.4111633300781,297.1499938964844,293.1499938964844,0.0004581733373925,-37.49897766113281,283.1500549316406,0.3914293348789215,0.050000000745058,0.0517945252358913,293.4555358886719,297.1499938964844,293.1499938964844,0.3553858399391174,-4927.88134765625,304.2170715332031,0.7354553937911987,0.2632384300231933,0.1882121264934539,293.52545166015625,297.1499938964844,293.1499938964844,1.0,-15857.916015625,302.9366149902344,0.9990000128746032,0.7471891641616821,0.6436342597007751,293.3424377441406,297.1499938964844,293.1499938964844,0.0132860848680138,-4736.04736328125,298.5176696777344,0.3914293348789215,0.050000000745058,0.2456909418106079,282.5493469238281,291.1499938964844,263.2300109863281,261.2128295898437,282.6061706542969,293.9855651855469,282.55279541015625,1.0,0.377614825963974,0.5638952851295471,0.5638952851295471,1.0,1.0,-1.5156590938568115,0.5608968138694763,0.9547622799873352,0.2184587866067886,0.0,0.0,1.0,126.513916015625,104.0,54.53451156616211,-0.0,524.0463256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5452575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
655740,293.1463623046875,297.1499938964844,293.1499938964844,0.1609757244586944,-3475.17236328125,304.1521301269531,0.6079615950584412,0.1440558433532714,0.1334291100502014,294.417236328125,297.1499938964844,293.1499938964844,0.0004463368677534,-34.29087829589844,283.1500549316406,0.3956530392169952,0.050000000745058,0.0515768192708492,293.4482116699219,297.1499938964844,293.1499938964844,0.342983067035675,-4797.6328125,304.21539306640625,0.7357097268104553,0.2569834887981415,0.1836663633584976,293.5294189453125,297.1499938964844,293.1499938964844,1.0,-15596.78125,303.1679992675781,0.9990000128746032,0.7368682622909546,0.6273874640464783,293.3427734375,297.1499938964844,293.1499938964844,0.0129615142941474,-4672.42041015625,298.4181823730469,0.3956530392169952,0.050000000745058,0.2446582168340683,282.5978698730469,291.1499938964844,263.25,261.2285461425781,282.66973876953125,293.99871826171875,282.60223388671875,1.0,0.3694454729557037,0.5634851455688477,0.5634851455688477,1.0,1.0,-1.4891045093536377,0.5487262010574341,0.9403783082962036,0.2155338823795318,0.0,0.0,1.0,120.59494018554688,107.0,66.97602081298828,-0.0,493.1080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
