time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655800,293.1463623046875,297.1499938964844,293.1499938964844,0.1609757244586944,-3475.17236328125,304.1521301269531,0.6079615950584412,0.1440558433532714,0.1334291100502014,294.417236328125,297.1499938964844,293.1499938964844,0.0004463368677534,-34.29087829589844,283.1500549316406,0.3956530392169952,0.050000000745058,0.0515768192708492,293.4482116699219,297.1499938964844,293.1499938964844,0.342983067035675,-4797.6328125,304.21539306640625,0.7357097268104553,0.2569834887981415,0.1836663633584976,293.5294189453125,297.1499938964844,293.1499938964844,1.0,-15596.78125,303.1679992675781,0.9990000128746032,0.7368682622909546,0.6273874640464783,293.3427734375,297.1499938964844,293.1499938964844,0.0129615142941474,-4672.42041015625,298.4181823730469,0.3956530392169952,0.050000000745058,0.2446582168340683,282.5978698730469,291.1499938964844,263.25,261.2285461425781,282.66973876953125,293.99871826171875,282.60223388671875,1.0,0.3694454729557037,0.5634851455688477,0.5634851455688477,1.0,1.0,-1.4891045093536377,0.5487262010574341,0.9403783082962036,0.2155338823795318,0.0,0.0,1.0,120.59494018554688,107.0,66.97602081298828,-0.0,493.1080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
655860,293.1460876464844,297.1499938964844,293.1499938964844,0.160523772239685,-3466.9990234375,304.15216064453125,0.6114715933799744,0.1442024558782577,0.1334449350833892,294.42340087890625,297.1499938964844,293.1499938964844,0.0004333942197263,-30.890146255493164,283.1500549316406,0.3981781899929046,0.050000000745058,0.0514452643692493,293.4412536621094,297.1499938964844,293.1499938964844,0.3310365974903106,-4670.95703125,304.2135009765625,0.7338720560073853,0.2508392333984375,0.1792744398117065,293.5328063964844,297.1499938964844,293.1499938964844,1.0,-15423.4052734375,303.3249206542969,0.9990000128746032,0.726569414138794,0.6173607707023621,293.3432312011719,297.1499938964844,293.1499938964844,0.0126789519563317,-4615.72802734375,298.31982421875,0.3981781899929046,0.050000000745058,0.2440341711044311,282.6512756347656,291.1499938964844,263.2699890136719,261.244384765625,282.7236328125,294.01129150390625,282.6554260253906,1.0,0.3646773099899292,0.5631622672080994,0.5631622672080994,1.0,1.0,-1.470898985862732,0.5402114987373352,0.9306875467300416,0.2141941636800766,0.0,0.0,1.0,117.00806427001952,110.0,71.27220916748047,-0.0,473.5971374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5467834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
655920,293.1460876464844,297.1499938964844,293.1499938964844,0.160523772239685,-3466.9990234375,304.15216064453125,0.6114715933799744,0.1442024558782577,0.1334449350833892,294.42340087890625,297.1499938964844,293.1499938964844,0.0004333942197263,-30.890146255493164,283.1500549316406,0.3981781899929046,0.050000000745058,0.0514452643692493,293.4412536621094,297.1499938964844,293.1499938964844,0.3310365974903106,-4670.95703125,304.2135009765625,0.7338720560073853,0.2508392333984375,0.1792744398117065,293.5328063964844,297.1499938964844,293.1499938964844,1.0,-15423.4052734375,303.3249206542969,0.9990000128746032,0.726569414138794,0.6173607707023621,293.3432312011719,297.1499938964844,293.1499938964844,0.0126789519563317,-4615.72802734375,298.31982421875,0.3981781899929046,0.050000000745058,0.2440341711044311,282.6512756347656,291.1499938964844,263.2699890136719,261.244384765625,282.7236328125,294.01129150390625,282.6554260253906,1.0,0.3646773099899292,0.5631622672080994,0.5631622672080994,1.0,1.0,-1.470898985862732,0.5402114987373352,0.9306875467300416,0.2141941636800766,0.0,0.0,1.0,117.00806427001952,110.0,71.27220916748047,-0.0,473.5971374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5467834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
655980,293.1460876464844,297.1499938964844,293.1499938964844,0.1601618826389312,-3460.413818359375,304.15203857421875,0.6131570935249329,0.1443056464195251,0.133490040898323,294.42938232421875,297.1499938964844,293.1499938964844,0.0004214497457724,-27.87128257751465,283.1500549316406,0.3993466794490814,0.050000000745058,0.0513846017420291,293.4346923828125,297.1499938964844,293.1499938964844,0.3196384012699127,-4548.986328125,304.2113342285156,0.7301433682441711,0.2447922974824905,0.1750000715255737,293.53692626953125,297.1499938964844,293.1499938964844,1.0,-15331.974609375,303.40802001953125,0.9990000128746032,0.7160409092903137,0.6126816272735596,293.3437194824219,297.1499938964844,293.1499938964844,0.0124349389225244,-4566.66845703125,298.22003173828125,0.3993466794490814,0.050000000745058,0.2437464296817779,282.699462890625,291.1499938964844,263.2900085449219,261.2603454589844,282.7669677734375,294.0226135253906,282.7032775878906,1.0,0.3621283769607544,0.5628393888473511,0.5628393888473511,1.0,1.0,-1.4597840309143066,0.5347756147384644,0.9250083565711976,0.2139240205287933,0.0,0.0,1.0,115.33545684814452,98.0,67.3104019165039,-0.0,463.1608276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5475158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
656040,293.1460876464844,297.1499938964844,293.1499938964844,0.1601618826389312,-3460.413818359375,304.15203857421875,0.6131570935249329,0.1443056464195251,0.133490040898323,294.42938232421875,297.1499938964844,293.1499938964844,0.0004214497457724,-27.87128257751465,283.1500549316406,0.3993466794490814,0.050000000745058,0.0513846017420291,293.4346923828125,297.1499938964844,293.1499938964844,0.3196384012699127,-4548.986328125,304.2113342285156,0.7301433682441711,0.2447922974824905,0.1750000715255737,293.53692626953125,297.1499938964844,293.1499938964844,1.0,-15331.974609375,303.40802001953125,0.9990000128746032,0.7160409092903137,0.6126816272735596,293.3437194824219,297.1499938964844,293.1499938964844,0.0124349389225244,-4566.66845703125,298.22003173828125,0.3993466794490814,0.050000000745058,0.2437464296817779,282.699462890625,291.1499938964844,263.2900085449219,261.2603454589844,282.7669677734375,294.0226135253906,282.7032775878906,1.0,0.3621283769607544,0.5628393888473511,0.5628393888473511,1.0,1.0,-1.4597840309143066,0.5347756147384644,0.9250083565711976,0.2139240205287933,0.0,0.0,1.0,115.33545684814452,98.0,67.3104019165039,-0.0,463.1608276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5475158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
656100,293.14605712890625,297.1499938964844,293.1499938964844,0.1599259972572326,-3456.1796875,304.152099609375,0.6148585677146912,0.1443595737218856,0.1334713548421859,294.4322509765625,297.1499938964844,293.1499938964844,0.0004153912595938,-26.38758850097656,283.1500549316406,0.4006113111972809,0.050000000745058,0.0513193272054195,293.43145751953125,297.1499938964844,293.1499938964844,0.3140304088592529,-4488.4775390625,304.2103881835937,0.729255735874176,0.2418217062950134,0.1728672832250595,293.5389709472656,297.1499938964844,293.1499938964844,1.0,-15244.923828125,303.4839172363281,0.9990000128746032,0.7107353806495667,0.6076087355613708,293.3439025878906,297.1499938964844,293.1499938964844,0.0123033141717314,-4539.43359375,298.1701965332031,0.4006113111972809,0.050000000745058,0.243436798453331,282.7226867675781,291.1499938964844,263.29998779296875,261.26837158203125,282.7944030761719,294.0289306640625,282.726806640625,1.0,0.3592548072338104,0.5626779198646545,0.5626779198646545,1.0,1.0,-1.4506688117980957,0.530464768409729,0.9202040433883668,0.2135235220193863,0.0,0.0,1.0,113.56422424316406,98.0,67.50409698486328,-0.0,453.7060852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.54791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
656160,293.1459655761719,297.1499938964844,293.1499938964844,0.1596425324678421,-3451.09765625,304.1522216796875,0.617245078086853,0.1444289088249206,0.1334397792816162,294.43511962890625,297.1499938964844,293.1499938964844,0.0004083044768776,-24.69359588623047,283.1500549316406,0.4024103283882141,0.050000000745058,0.0512276068329811,293.42822265625,297.1499938964844,293.1499938964844,0.3084328770637512,-4427.70947265625,304.2095642089844,0.729158341884613,0.2388921380043029,0.1707444190979004,293.54052734375,297.1499938964844,293.1499938964844,1.0,-15123.4365234375,303.5914306640625,0.9990000128746032,0.7055056095123291,0.6004073619842529,293.3440856933594,297.1499938964844,293.1499938964844,0.0121622504666447,-4509.2841796875,298.1214904785156,0.4024103283882141,0.050000000745058,0.243001714348793,282.7490234375,291.1499938964844,263.3099975585937,261.27642822265625,282.8273010253906,294.0360412597656,282.7536926269531,1.0,0.3556227684020996,0.5625407695770264,0.5625407695770264,1.0,1.0,-1.438807725906372,0.524958074092865,0.913849711418152,0.2128843963146209,0.0,0.0,1.0,111.08328247070312,101.0,71.86497497558594,-0.0,441.117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5482788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
656220,293.1458435058594,297.1499938964844,293.1499938964844,0.1592032760381698,-3443.119873046875,304.1522216796875,0.6197985410690308,0.1445517241954803,0.1334681957960128,294.4408874511719,297.1499938964844,293.1499938964844,0.0003935430722776,-21.30941200256348,283.1500549316406,0.404291421175003,0.050000000745058,0.0511336624622345,293.4220275878906,297.1499938964844,293.1499938964844,0.2976279258728027,-4309.603515625,304.20770263671875,0.7264835238456726,0.2330983728170395,0.1666236370801925,293.5433349609375,297.1499938964844,293.1499938964844,1.0,-14985.306640625,303.7171630859375,0.9990000128746032,0.6950433254241943,0.5929386019706726,293.3445129394531,297.1499938964844,293.1499938964844,0.0119180660694837,-4456.638671875,298.0242614746094,0.404291421175003,0.050000000745058,0.2425560802221298,282.80322265625,291.1499938964844,263.3299865722656,261.29266357421875,282.8787841796875,294.0489807128906,282.8075561523437,1.0,0.3520489335060119,0.5622665286064148,0.5622665286064148,1.0,1.0,-1.4242746829986572,0.5180299282073975,0.9062447547912598,0.212487980723381,0.0,0.0,1.0,108.524169921875,104.0,72.8823471069336,-0.0,427.093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5490417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
656280,293.1458435058594,297.1499938964844,293.1499938964844,0.1592032760381698,-3443.119873046875,304.1522216796875,0.6197985410690308,0.1445517241954803,0.1334681957960128,294.4408874511719,297.1499938964844,293.1499938964844,0.0003935430722776,-21.30941200256348,283.1500549316406,0.404291421175003,0.050000000745058,0.0511336624622345,293.4220275878906,297.1499938964844,293.1499938964844,0.2976279258728027,-4309.603515625,304.20770263671875,0.7264835238456726,0.2330983728170395,0.1666236370801925,293.5433349609375,297.1499938964844,293.1499938964844,1.0,-14985.306640625,303.7171630859375,0.9990000128746032,0.6950433254241943,0.5929386019706726,293.3445129394531,297.1499938964844,293.1499938964844,0.0119180660694837,-4456.638671875,298.0242614746094,0.404291421175003,0.050000000745058,0.2425560802221298,282.80322265625,291.1499938964844,263.3299865722656,261.29266357421875,282.8787841796875,294.0489807128906,282.8075561523437,1.0,0.3520489335060119,0.5622665286064148,0.5622665286064148,1.0,1.0,-1.4242746829986572,0.5180299282073975,0.9062447547912598,0.212487980723381,0.0,0.0,1.0,108.524169921875,104.0,72.8823471069336,-0.0,427.093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5490417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
656340,293.1459655761719,297.1499938964844,293.1499938964844,0.1588551700115203,-3436.767333984375,304.1520690917969,0.6208177208900452,0.1446326225996017,0.1335175782442093,294.44647216796875,297.1499938964844,293.1499938964844,0.0003800216945819,-18.380992889404297,283.1500549316406,0.4050072133541107,0.050000000745058,0.0510985553264617,293.41619873046875,297.1499938964844,293.1499938964844,0.2873302400112152,-4196.0205078125,304.20562744140625,0.7220638394355774,0.2273924946784973,0.1626058369874954,293.5471496582031,297.1499938964844,293.1499938964844,1.0,-14921.701171875,303.77557373046875,0.9990000128746032,0.6843080520629883,0.5901225209236145,293.344970703125,297.1499938964844,293.1499938964844,0.0117044923827052,-4410.66259765625,297.9252624511719,0.4050072133541107,0.050000000745058,0.2423895448446273,282.85064697265625,291.1499938964844,263.3500061035156,261.3090515136719,282.9187316894531,294.0605163574219,282.8544616699219,1.0,0.3503673076629638,0.5619922876358032,0.5619922876358032,1.0,1.0,-1.4158862829208374,0.5138267874717712,0.9020594954490662,0.2126788645982742,0.0,0.0,1.0,107.54586791992188,92.0,66.49270629882812,-0.0,420.3037414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
656400,293.1459655761719,297.1499938964844,293.1499938964844,0.1588551700115203,-3436.767333984375,304.1520690917969,0.6208177208900452,0.1446326225996017,0.1335175782442093,294.44647216796875,297.1499938964844,293.1499938964844,0.0003800216945819,-18.380992889404297,283.1500549316406,0.4050072133541107,0.050000000745058,0.0510985553264617,293.41619873046875,297.1499938964844,293.1499938964844,0.2873302400112152,-4196.0205078125,304.20562744140625,0.7220638394355774,0.2273924946784973,0.1626058369874954,293.5471496582031,297.1499938964844,293.1499938964844,1.0,-14921.701171875,303.77557373046875,0.9990000128746032,0.6843080520629883,0.5901225209236145,293.344970703125,297.1499938964844,293.1499938964844,0.0117044923827052,-4410.66259765625,297.9252624511719,0.4050072133541107,0.050000000745058,0.2423895448446273,282.85064697265625,291.1499938964844,263.3500061035156,261.3090515136719,282.9187316894531,294.0605163574219,282.8544616699219,1.0,0.3503673076629638,0.5619922876358032,0.5619922876358032,1.0,1.0,-1.4158862829208374,0.5138267874717712,0.9020594954490662,0.2126788645982742,0.0,0.0,1.0,107.54586791992188,92.0,66.49270629882812,-0.0,420.3037414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
656460,293.14599609375,297.1499938964844,293.1499938964844,0.1583504229784011,-3427.7001953125,304.1522216796875,0.6244582533836365,0.14473257958889,0.1334662735462188,294.4513244628906,297.1499938964844,293.1499938964844,0.0003652024606708,-15.359256744384766,283.1500549316406,0.4078576862812042,0.050000000745058,0.0509626753628253,293.410400390625,297.1499938964844,293.1499938964844,0.2771959602832794,-4082.980712890625,304.2040100097656,0.7206795811653137,0.2218212783336639,0.158595398068428,293.55035400390625,297.1499938964844,293.1499938964844,1.0,-14729.2412109375,303.9443359375,0.9990000128746032,0.673595130443573,0.5791006684303284,293.34527587890625,297.1499938964844,293.1499938964844,0.0114628104493021,-4356.39404296875,297.8272399902344,0.4078576862812042,0.050000000745058,0.2417449951171875,282.89849853515625,291.1499938964844,263.3699951171875,261.3255615234375,282.9770812988281,294.0741271972656,282.9032287597656,1.0,0.344456672668457,0.5617431998252869,0.5617431998252869,1.0,1.0,-1.3968523740768433,0.5049356818199158,0.8919166922569275,0.211929440498352,0.0,0.0,1.0,103.86399841308594,80.0,69.97689819335938,-0.0,401.648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5505676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
656520,293.14599609375,297.1499938964844,293.1499938964844,0.1583504229784011,-3427.7001953125,304.1522216796875,0.6244582533836365,0.14473257958889,0.1334662735462188,294.4513244628906,297.1499938964844,293.1499938964844,0.0003652024606708,-15.359256744384766,283.1500549316406,0.4078576862812042,0.050000000745058,0.0509626753628253,293.410400390625,297.1499938964844,293.1499938964844,0.2771959602832794,-4082.980712890625,304.2040100097656,0.7206795811653137,0.2218212783336639,0.158595398068428,293.55035400390625,297.1499938964844,293.1499938964844,1.0,-14729.2412109375,303.9443359375,0.9990000128746032,0.673595130443573,0.5791006684303284,293.34527587890625,297.1499938964844,293.1499938964844,0.0114628104493021,-4356.39404296875,297.8272399902344,0.4078576862812042,0.050000000745058,0.2417449951171875,282.89849853515625,291.1499938964844,263.3699951171875,261.3255615234375,282.9770812988281,294.0741271972656,282.9032287597656,1.0,0.344456672668457,0.5617431998252869,0.5617431998252869,1.0,1.0,-1.3968523740768433,0.5049356818199158,0.8919166922569275,0.211929440498352,0.0,0.0,1.0,103.86399841308594,80.0,69.97689819335938,-0.0,401.648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5505676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
656580,293.1455383300781,297.1499938964844,293.1499938964844,0.1577430963516235,-3416.77587890625,304.1524963378906,0.630605936050415,0.1449209600687027,0.1334028095006942,294.43658447265625,297.1499938964844,293.1499938964844,0.0003460125008132,-11.740346908569336,283.15008544921875,0.4127846658229828,0.050000000745058,0.0507450327277183,293.40460205078125,297.1499938964844,293.1499938964844,0.2671659588813782,-3969.8037109375,304.2027282714844,0.7221357226371765,0.2163991928100586,0.1546288728713989,293.5487060546875,297.1499938964844,293.1499938964844,0.9859660863876344,-14361.1611328125,304.1405639648437,0.9990000128746032,0.6637629270553589,0.5609943866729736,293.3448486328125,297.1499938964844,293.1499938964844,0.011202978901565,-4294.81787109375,297.7359924316406,0.4127846658229828,0.050000000745058,0.2407125979661941,282.9561767578125,291.1499938964844,263.3900146484375,261.3422241210937,283.0451965332031,294.0769958496094,282.9614562988281,1.0,0.3356076180934906,0.5614941716194153,0.5614941716194153,1.0,1.0,-1.3687832355499268,0.4921236932277679,0.8766595125198364,0.2101751118898391,0.0,0.0,1.0,97.98109436035156,83.0,79.01886749267578,-0.0,373.83441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.55133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
656640,293.1455383300781,297.1499938964844,293.1499938964844,0.1577430963516235,-3416.77587890625,304.1524963378906,0.630605936050415,0.1449209600687027,0.1334028095006942,294.43658447265625,297.1499938964844,293.1499938964844,0.0003460125008132,-11.740346908569336,283.15008544921875,0.4127846658229828,0.050000000745058,0.0507450327277183,293.40460205078125,297.1499938964844,293.1499938964844,0.2671659588813782,-3969.8037109375,304.2027282714844,0.7221357226371765,0.2163991928100586,0.1546288728713989,293.5487060546875,297.1499938964844,293.1499938964844,0.9859660863876344,-14361.1611328125,304.1405639648437,0.9990000128746032,0.6637629270553589,0.5609943866729736,293.3448486328125,297.1499938964844,293.1499938964844,0.011202978901565,-4294.81787109375,297.7359924316406,0.4127846658229828,0.050000000745058,0.2407125979661941,282.9561767578125,291.1499938964844,263.3900146484375,261.3422241210937,283.0451965332031,294.0769958496094,282.9614562988281,1.0,0.3356076180934906,0.5614941716194153,0.5614941716194153,1.0,1.0,-1.3687832355499268,0.4921236932277679,0.8766595125198364,0.2101751118898391,0.0,0.0,1.0,97.98109436035156,83.0,79.01886749267578,-0.0,373.83441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.55133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
656700,293.1449890136719,297.1499938964844,293.1499938964844,0.1575511246919632,-3413.23681640625,304.1523742675781,0.6330887079238892,0.1450841575860977,0.1334491968154907,294.4223022460937,297.1499938964844,293.1499938964844,0.0003356799716129,-9.934528350830078,283.15008544921875,0.414738267660141,0.050000000745058,0.0506651252508163,293.4017639160156,297.1499938964844,293.1499938964844,0.2623279392719269,-3914.835693359375,304.2019348144531,0.7220590114593506,0.2137339413166046,0.1527033001184463,293.5422668457031,297.1499938964844,293.1499938964844,0.9721426367759703,-14185.0224609375,304.16717529296875,0.9990000128746032,0.6599764227867126,0.5541965365409851,293.3438415527344,297.1499938964844,293.1499938964844,0.0110909100621938,-4267.63720703125,297.6942443847656,0.414738267660141,0.050000000745058,0.2403335273265838,282.98553466796875,291.1499938964844,263.3999938964844,261.3506164550781,283.0705871582031,294.0720520019531,282.990478515625,1.0,0.3325866758823395,0.5613696575164795,0.5613696575164795,1.0,1.0,-1.3578104972839355,0.4871120452880859,0.8706983923912048,0.2094442248344421,0.0,0.0,1.0,95.81279754638672,83.0,78.97700500488281,-0.0,363.5206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5517272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
656760,293.14422607421875,297.1499938964844,293.1499938964844,0.1574954390525818,-3412.0712890625,304.15203857421875,0.6350410580635071,0.1453018486499786,0.1335657238960266,294.4080810546875,297.1499938964844,293.1499938964844,0.0003262042591813,-8.37235164642334,283.15008544921875,0.4161939024925232,0.050000000745058,0.0506079122424125,293.3989562988281,297.1499938964844,293.1499938964844,0.2576566338539123,-3861.56396484375,304.20098876953125,0.7212575078010559,0.2110967934131622,0.1508122831583023,293.5347595214844,297.1499938964844,293.1499938964844,0.961415708065033,-14052.966796875,304.1834411621094,0.9990000128746032,0.656481921672821,0.5492778420448303,293.34228515625,297.1499938964844,293.1499938964844,0.0109930858016014,-4243.96142578125,297.6541442871094,0.4161939024925232,0.050000000745058,0.2400621324777603,283.01123046875,291.1499938964844,263.4100036621094,261.35906982421875,283.08868408203125,294.0656433105469,283.0154724121094,1.0,0.3302232325077057,0.5613255500793457,0.5613255500793457,1.0,1.0,-1.3493797779083252,0.4832850694656372,0.8660947680473328,0.2089849710464477,0.0,0.0,1.0,94.2552490234375,86.0,73.7356948852539,-0.0,355.9373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5520935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
656820,293.1423034667969,297.1499938964844,293.1499938964844,0.1576962023973465,-3415.154541015625,304.1510314941406,0.6378567814826965,0.1458342969417572,0.133952796459198,294.3831481933594,297.1499938964844,293.1499938964844,0.0003094488929491,-5.852768421173096,283.15008544921875,0.4180389046669006,0.050000000745058,0.0505381785333156,293.3934326171875,297.1499938964844,293.1499938964844,0.2487543821334839,-3759.439453125,304.1988220214844,0.7181451320648193,0.205908328294754,0.1471235752105713,293.5208435058594,297.1499938964844,293.1499938964844,0.9464885592460632,-13879.5361328125,304.19659423828125,0.9990000128746032,0.6495621204376221,0.5432218909263611,293.33819580078125,297.1499938964844,293.1499938964844,0.0108267664909362,-4204.00537109375,297.5770263671875,0.4180389046669006,0.050000000745058,0.2397313565015792,283.052734375,291.1499938964844,263.42999267578125,261.3760681152344,283.1142883300781,294.05224609375,283.0559997558594,1.0,0.3271953165531158,0.5612373948097229,0.5612373948097229,1.0,1.0,-1.337663650512695,0.4779309928417206,0.8597326874732971,0.2084443122148513,0.0,0.0,1.0,92.34205627441406,89.0,59.452091217041016,-0.0,346.099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
656880,293.1423034667969,297.1499938964844,293.1499938964844,0.1576962023973465,-3415.154541015625,304.1510314941406,0.6378567814826965,0.1458342969417572,0.133952796459198,294.3831481933594,297.1499938964844,293.1499938964844,0.0003094488929491,-5.852768421173096,283.15008544921875,0.4180389046669006,0.050000000745058,0.0505381785333156,293.3934326171875,297.1499938964844,293.1499938964844,0.2487543821334839,-3759.439453125,304.1988220214844,0.7181451320648193,0.205908328294754,0.1471235752105713,293.5208435058594,297.1499938964844,293.1499938964844,0.9464885592460632,-13879.5361328125,304.19659423828125,0.9990000128746032,0.6495621204376221,0.5432218909263611,293.33819580078125,297.1499938964844,293.1499938964844,0.0108267664909362,-4204.00537109375,297.5770263671875,0.4180389046669006,0.050000000745058,0.2397313565015792,283.052734375,291.1499938964844,263.42999267578125,261.3760681152344,283.1142883300781,294.05224609375,283.0559997558594,1.0,0.3271953165531158,0.5612373948097229,0.5612373948097229,1.0,1.0,-1.337663650512695,0.4779309928417206,0.8597326874732971,0.2084443122148513,0.0,0.0,1.0,92.34205627441406,89.0,59.452091217041016,-0.0,346.099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
656940,293.1405639648437,297.1499938964844,293.1499938964844,0.1581169068813324,-3422.040283203125,304.1499938964844,0.6393560171127319,0.1463817805051803,0.134425938129425,294.3645324707031,297.1499938964844,293.1499938964844,0.000294975208817,-3.9628076553344727,283.15008544921875,0.4186884462833404,0.050000000745058,0.0505143627524375,293.3881530761719,297.1499938964844,293.1499938964844,0.240338996052742,-3662.08349609375,304.1965637207031,0.7133044600486755,0.2008134573698043,0.1435382217168808,293.5115661621094,297.1499938964844,293.1499938964844,0.9390291571617126,-13803.755859375,304.19317626953125,0.9990000128746032,0.6420595645904541,0.5411368608474731,293.3337707519531,297.1499938964844,293.1499938964844,0.010686932131648,-4170.98046875,297.50079345703125,0.4186884462833404,0.050000000745058,0.2396183758974075,283.08404541015625,291.1499938964844,263.45001220703125,261.39324951171875,283.1305847167969,294.04052734375,283.08648681640625,1.0,0.3259399533271789,0.5611491799354553,0.5611491799354553,1.0,1.0,-1.331258773803711,0.4749334752559662,0.8563253283500671,0.2083009034395218,0.0,0.0,1.0,91.66354370117188,92.0,45.4014892578125,-0.0,341.61279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5536193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
657000,293.1405639648437,297.1499938964844,293.1499938964844,0.1581169068813324,-3422.040283203125,304.1499938964844,0.6393560171127319,0.1463817805051803,0.134425938129425,294.3645324707031,297.1499938964844,293.1499938964844,0.000294975208817,-3.9628076553344727,283.15008544921875,0.4186884462833404,0.050000000745058,0.0505143627524375,293.3881530761719,297.1499938964844,293.1499938964844,0.240338996052742,-3662.08349609375,304.1965637207031,0.7133044600486755,0.2008134573698043,0.1435382217168808,293.5115661621094,297.1499938964844,293.1499938964844,0.9390291571617126,-13803.755859375,304.19317626953125,0.9990000128746032,0.6420595645904541,0.5411368608474731,293.3337707519531,297.1499938964844,293.1499938964844,0.010686932131648,-4170.98046875,297.50079345703125,0.4186884462833404,0.050000000745058,0.2396183758974075,283.08404541015625,291.1499938964844,263.45001220703125,261.39324951171875,283.1305847167969,294.04052734375,283.08648681640625,1.0,0.3259399533271789,0.5611491799354553,0.5611491799354553,1.0,1.0,-1.331258773803711,0.4749334752559662,0.8563253283500671,0.2083009034395218,0.0,0.0,1.0,91.66354370117188,92.0,45.4014892578125,-0.0,341.61279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5536193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
657060,293.139404296875,297.1499938964844,293.1499938964844,0.1585898399353027,-3429.83251953125,304.1492004394531,0.6397033929824829,0.1468578577041626,0.1348839700222015,294.3520202636719,297.1499938964844,293.1499938964844,0.0002822774695232,-2.556096076965332,283.15008544921875,0.4184006154537201,0.050000000745058,0.0505249015986919,293.3832092285156,297.1499938964844,293.1499938964844,0.2323043495416641,-3568.30615234375,304.1944580078125,0.7068663835525513,0.1957855075597763,0.1400289684534073,293.5080261230469,297.1499938964844,293.1499938964844,0.9377480149269104,-13804.0263671875,304.1807861328125,0.9990000128746032,0.6336235404014587,0.5420581102371216,293.3298645019531,297.1499938964844,293.1499938964844,0.0105631817132234,-4142.40625,297.4225769042969,0.4184006154537201,0.050000000745058,0.239668384194374,283.1073608398437,291.1499938964844,263.4700012207031,261.4105834960937,283.1424255371094,294.0313720703125,283.1092224121094,1.0,0.3260152339935303,0.5609613656997681,0.5609613656997681,1.0,1.0,-1.3287734985351562,0.4735976159572601,0.8551758527755737,0.2083886712789535,0.0,0.0,1.0,91.9079360961914,80.0,34.088401794433594,-0.0,341.0289001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.55438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
657120,293.139404296875,297.1499938964844,293.1499938964844,0.1585898399353027,-3429.83251953125,304.1492004394531,0.6397033929824829,0.1468578577041626,0.1348839700222015,294.3520202636719,297.1499938964844,293.1499938964844,0.0002822774695232,-2.556096076965332,283.15008544921875,0.4184006154537201,0.050000000745058,0.0505249015986919,293.3832092285156,297.1499938964844,293.1499938964844,0.2323043495416641,-3568.30615234375,304.1944580078125,0.7068663835525513,0.1957855075597763,0.1400289684534073,293.5080261230469,297.1499938964844,293.1499938964844,0.9377480149269104,-13804.0263671875,304.1807861328125,0.9990000128746032,0.6336235404014587,0.5420581102371216,293.3298645019531,297.1499938964844,293.1499938964844,0.0105631817132234,-4142.40625,297.4225769042969,0.4184006154537201,0.050000000745058,0.239668384194374,283.1073608398437,291.1499938964844,263.4700012207031,261.4105834960937,283.1424255371094,294.0313720703125,283.1092224121094,1.0,0.3260152339935303,0.5609613656997681,0.5609613656997681,1.0,1.0,-1.3287734985351562,0.4735976159572601,0.8551758527755737,0.2083886712789535,0.0,0.0,1.0,91.9079360961914,80.0,34.088401794433594,-0.0,341.0289001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.55438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
657180,293.13848876953125,297.1499938964844,293.1499938964844,0.1588412374258041,-3433.760986328125,304.1490783691406,0.6434088945388794,0.1473151743412017,0.135194644331932,294.33941650390625,297.1499938964844,293.1499938964844,0.0002653732954058,-1.073844075202942,283.15008544921875,0.4210887551307678,0.050000000745058,0.0504294037818908,293.3783874511719,297.1499938964844,293.1499938964844,0.2243237644433975,-3474.123046875,304.1929626464844,0.704413890838623,0.190854787826538,0.136499136686325,293.50311279296875,297.1499938964844,293.1499938964844,0.919844925403595,-13587.6572265625,304.2012634277344,0.9990000128746032,0.6255285739898682,0.5336376428604126,293.3264465332031,297.1499938964844,293.1499938964844,0.010409876704216,-4105.23974609375,297.3446655273437,0.4210887551307678,0.050000000745058,0.2392153888940811,283.1311950683594,291.1499938964844,263.489990234375,261.4281005859375,283.17608642578125,294.0260314941406,283.1339416503906,1.0,0.3213511109352112,0.5607736110687256,0.5607736110687256,1.0,1.0,-1.3141522407531738,0.4670381546020508,0.8471140265464783,0.2069929093122482,0.0,0.0,1.0,89.29106140136719,83.0,36.53274917602539,-0.0,328.53680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5551452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
657240,293.13848876953125,297.1499938964844,293.1499938964844,0.1588412374258041,-3433.760986328125,304.1490783691406,0.6434088945388794,0.1473151743412017,0.135194644331932,294.33941650390625,297.1499938964844,293.1499938964844,0.0002653732954058,-1.073844075202942,283.15008544921875,0.4210887551307678,0.050000000745058,0.0504294037818908,293.3783874511719,297.1499938964844,293.1499938964844,0.2243237644433975,-3474.123046875,304.1929626464844,0.704413890838623,0.190854787826538,0.136499136686325,293.50311279296875,297.1499938964844,293.1499938964844,0.919844925403595,-13587.6572265625,304.2012634277344,0.9990000128746032,0.6255285739898682,0.5336376428604126,293.3264465332031,297.1499938964844,293.1499938964844,0.010409876704216,-4105.23974609375,297.3446655273437,0.4210887551307678,0.050000000745058,0.2392153888940811,283.1311950683594,291.1499938964844,263.489990234375,261.4281005859375,283.17608642578125,294.0260314941406,283.1339416503906,1.0,0.3213511109352112,0.5607736110687256,0.5607736110687256,1.0,1.0,-1.3141522407531738,0.4670381546020508,0.8471140265464783,0.2069929093122482,0.0,0.0,1.0,89.29106140136719,83.0,36.53274917602539,-0.0,328.53680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5551452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
657300,293.13787841796875,297.1499938964844,293.1499938964844,0.1589932292699813,-3436.142578125,304.1489562988281,0.6449220776557922,0.1475763022899627,0.1353871077299118,294.33135986328125,297.1499938964844,293.1499938964844,0.0002475175424478,-0.165857046842575,283.15008544921875,0.4221093654632568,0.050000000745058,0.0503947213292121,293.3760681152344,297.1499938964844,293.1499938964844,0.2204040288925171,-3427.502197265625,304.1922607421875,0.7026898264884949,0.1884160935878753,0.1347690224647522,293.4974365234375,297.1499938964844,293.1499938964844,0.9122742414474488,-13501.5986328125,304.2055358886719,0.9990000128746032,0.6221712231636047,0.5305445790290833,293.3247375488281,297.1499938964844,293.1499938964844,0.0103380484506487,-4087.353515625,297.3075561523437,0.4221093654632568,0.050000000745058,0.2390508651733398,283.1464233398437,291.1499938964844,263.5,261.4369506835937,283.1904296875,294.0224609375,283.14910888671875,1.0,0.3200030028820038,0.5606796741485596,0.5606796741485596,1.0,1.0,-1.308349370956421,0.4644499719142914,0.8438993692398071,0.2063217014074325,0.0,0.0,1.0,88.331298828125,83.0,38.56510543823242,-0.0,323.8193664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5555114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
657360,293.1372985839844,297.1499938964844,293.1499938964844,0.1592061817646026,-3439.5830078125,304.1487731933594,0.6459381580352783,0.1478483825922012,0.1356090009212494,294.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.15093994140625,0.4226745963096618,0.050000000745058,0.0503758676350116,293.37384033203125,297.1499938964844,293.1499938964844,0.2165736556053161,-3381.754638671875,304.1915588378906,0.7003101110458374,0.1859901398420334,0.1330580562353134,293.4923095703125,297.1499938964844,293.1499938964844,0.9073367118835448,-13449.38671875,304.2043762207031,0.9990000128746032,0.6187758445739746,0.5288554430007935,293.322998046875,297.1499938964844,293.1499938964844,0.0102730365470051,-4071.325439453125,297.2705383300781,0.4226745963096618,0.050000000745058,0.2389614284038543,283.1598205566406,291.1499938964844,263.510009765625,261.4458312988281,283.2008361816406,294.0188293457031,283.1621398925781,1.0,0.3190933763980865,0.5605880618095398,0.5605880618095398,1.0,1.0,-1.3044031858444214,0.4626655876636505,0.8417376279830933,0.2058670371770858,0.0,0.0,1.0,87.79927825927734,71.0,36.97673416137695,-0.0,320.8980407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
657420,293.13580322265625,297.1499938964844,293.1499938964844,0.1595425605773925,-3444.871826171875,304.14862060546875,0.6517052054405212,0.1484681516885757,0.1360057890415191,294.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1845703125,0.4270529448986053,0.050000000745058,0.0502377040684223,293.3693542480469,297.1499938964844,293.1499938964844,0.2089122235774994,-3289.490234375,304.19049072265625,0.699754536151886,0.1812297105789184,0.1296125799417495,293.478271484375,297.1499938964844,293.1499938964844,0.8807092308998108,-13129.703125,304.2313842773437,0.9990000128746032,0.6129271984100342,0.5163162350654602,293.3193359375,297.1499938964844,293.1499938964844,0.0101185571402311,-4031.6884765625,297.1995544433594,0.4270529448986053,0.050000000745058,0.2383060306310653,283.1883544921875,291.1499938964844,263.5299987792969,261.4637451171875,283.2415466308594,294.0146484375,283.19158935546875,1.0,0.3126279711723327,0.5604047179222107,0.5604047179222107,1.0,1.0,-1.2847473621368408,0.4541106522083282,0.830636739730835,0.2033340483903885,0.0,0.0,1.0,84.01930236816406,74.0,42.38420104980469,-0.0,304.0824279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5566711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
657480,293.13580322265625,297.1499938964844,293.1499938964844,0.1595425605773925,-3444.871826171875,304.14862060546875,0.6517052054405212,0.1484681516885757,0.1360057890415191,294.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1845703125,0.4270529448986053,0.050000000745058,0.0502377040684223,293.3693542480469,297.1499938964844,293.1499938964844,0.2089122235774994,-3289.490234375,304.19049072265625,0.699754536151886,0.1812297105789184,0.1296125799417495,293.478271484375,297.1499938964844,293.1499938964844,0.8807092308998108,-13129.703125,304.2313842773437,0.9990000128746032,0.6129271984100342,0.5163162350654602,293.3193359375,297.1499938964844,293.1499938964844,0.0101185571402311,-4031.6884765625,297.1995544433594,0.4270529448986053,0.050000000745058,0.2383060306310653,283.1883544921875,291.1499938964844,263.5299987792969,261.4637451171875,283.2415466308594,294.0146484375,283.19158935546875,1.0,0.3126279711723327,0.5604047179222107,0.5604047179222107,1.0,1.0,-1.2847473621368408,0.4541106522083282,0.830636739730835,0.2033340483903885,0.0,0.0,1.0,84.01930236816406,74.0,42.38420104980469,-0.0,304.0824279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5566711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
657540,293.1339416503906,297.1499938964844,293.1499938964844,0.1600789129734039,-3453.51806640625,304.1481628417969,0.6560359597206116,0.1492077410221099,0.1365672796964645,294.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2183837890625,0.4300187230110168,0.050000000745058,0.0501514822244644,293.36505126953125,297.1499938964844,293.1499938964844,0.2015061229467392,-3199.436279296875,304.1893310546875,0.6971449851989746,0.1765469014644622,0.1262716203927993,293.4583435058594,297.1499938964844,293.1499938964844,0.8610105514526367,-12908.8310546875,304.236328125,0.9990000128746032,0.6086574196815491,0.5083314180374146,293.3152770996094,297.1499938964844,293.1499938964844,0.0099849728867411,-3996.53466796875,297.13427734375,0.4300187230110168,0.050000000745058,0.237897053360939,283.2218933105469,291.1499938964844,263.54998779296875,261.4818725585937,283.2724609375,294.0105895996094,283.2247619628906,1.0,0.3089868128299713,0.5602214336395264,0.5602214336395264,1.0,1.0,-1.271225094795227,0.4482740461826324,0.822951078414917,0.201258584856987,0.0,0.0,1.0,81.63639831542969,77.0,43.92033004760742,-0.0,293.2330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5574035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
