time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657600,293.1339416503906,297.1499938964844,293.1499938964844,0.1600789129734039,-3453.51806640625,304.1481628417969,0.6560359597206116,0.1492077410221099,0.1365672796964645,294.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2183837890625,0.4300187230110168,0.050000000745058,0.0501514822244644,293.36505126953125,297.1499938964844,293.1499938964844,0.2015061229467392,-3199.436279296875,304.1893310546875,0.6971449851989746,0.1765469014644622,0.1262716203927993,293.4583435058594,297.1499938964844,293.1499938964844,0.8610105514526367,-12908.8310546875,304.236328125,0.9990000128746032,0.6086574196815491,0.5083314180374146,293.3152770996094,297.1499938964844,293.1499938964844,0.0099849728867411,-3996.53466796875,297.13427734375,0.4300187230110168,0.050000000745058,0.237897053360939,283.2218933105469,291.1499938964844,263.54998779296875,261.4818725585937,283.2724609375,294.0105895996094,283.2247619628906,1.0,0.3089868128299713,0.5602214336395264,0.5602214336395264,1.0,1.0,-1.271225094795227,0.4482740461826324,0.822951078414917,0.201258584856987,0.0,0.0,1.0,81.63639831542969,77.0,43.92033004760742,-0.0,293.2330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5574035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
657660,293.1322937011719,297.1499938964844,293.1499938964844,0.1607905775308609,-3465.181396484375,304.1476135253906,0.6585242748260498,0.1499491930007934,0.1372075676918029,294.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.24615478515625,0.4312772154808044,0.050000000745058,0.0501165278255939,293.3609619140625,297.1499938964844,293.1499938964844,0.1944299042224884,-3112.664306640625,304.1880187988281,0.6922776103019714,0.1719281077384948,0.1230116337537765,293.4432373046875,297.1499938964844,293.1499938964844,0.8503398895263672,-12802.3818359375,304.2250671386719,0.9990000128746032,0.6039203405380249,0.5050567984580994,293.31121826171875,297.1499938964844,293.1499938964844,0.0098725548014044,-3967.32568359375,297.0692443847656,0.4312772154808044,0.050000000745058,0.2377312332391739,283.2489929199219,291.1499938964844,263.57000732421875,261.50018310546875,283.291015625,294.00787353515625,283.25128173828125,1.0,0.3072530925273895,0.5601425170898438,0.5601425170898438,1.0,1.0,-1.263906478881836,0.4451626241207123,0.818743884563446,0.2000319510698318,0.0,0.0,1.0,80.64098358154297,80.0,37.73751068115234,-0.0,288.072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.55816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
657720,293.1322937011719,297.1499938964844,293.1499938964844,0.1607905775308609,-3465.181396484375,304.1476135253906,0.6585242748260498,0.1499491930007934,0.1372075676918029,294.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.24615478515625,0.4312772154808044,0.050000000745058,0.0501165278255939,293.3609619140625,297.1499938964844,293.1499938964844,0.1944299042224884,-3112.664306640625,304.1880187988281,0.6922776103019714,0.1719281077384948,0.1230116337537765,293.4432373046875,297.1499938964844,293.1499938964844,0.8503398895263672,-12802.3818359375,304.2250671386719,0.9990000128746032,0.6039203405380249,0.5050567984580994,293.31121826171875,297.1499938964844,293.1499938964844,0.0098725548014044,-3967.32568359375,297.0692443847656,0.4312772154808044,0.050000000745058,0.2377312332391739,283.2489929199219,291.1499938964844,263.57000732421875,261.50018310546875,283.291015625,294.00787353515625,283.25128173828125,1.0,0.3072530925273895,0.5601425170898438,0.5601425170898438,1.0,1.0,-1.263906478881836,0.4451626241207123,0.818743884563446,0.2000319510698318,0.0,0.0,1.0,80.64098358154297,80.0,37.73751068115234,-0.0,288.072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.55816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
657780,293.1312866210937,297.1499938964844,293.1499938964844,0.1615168452262878,-3477.11181640625,304.1471862792969,0.6594937443733215,0.1506005525588989,0.1378179043531417,294.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2677001953125,0.4312514662742615,0.050000000745058,0.0501172617077827,293.3570861816406,297.1499938964844,293.1499938964844,0.1876445561647415,-3028.74365234375,304.1866455078125,0.6857914328575134,0.1673684567213058,0.1198203489184379,293.4348449707031,297.1499938964844,293.1499938964844,0.8466079831123352,-12779.958984375,304.2061767578125,0.9990000128746032,0.5982028245925903,0.5051234364509583,293.3077697753906,297.1499938964844,293.1499938964844,0.0097729004919528,-3941.97216796875,297.0018920898437,0.4312514662742615,0.050000000745058,0.2377347201108932,283.26983642578125,291.1499938964844,263.5899963378906,261.5187072753906,283.30230712890625,294.005859375,283.2715759277344,1.0,0.3069945871829986,0.5600635409355164,0.5600635409355164,1.0,1.0,-1.2608917951583862,0.4438829123973846,0.817008912563324,0.1993632018566131,0.0,0.0,1.0,80.61095428466797,83.0,29.768611907958984,-0.0,286.7762145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5589294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
657840,293.1312866210937,297.1499938964844,293.1499938964844,0.1615168452262878,-3477.11181640625,304.1471862792969,0.6594937443733215,0.1506005525588989,0.1378179043531417,294.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2677001953125,0.4312514662742615,0.050000000745058,0.0501172617077827,293.3570861816406,297.1499938964844,293.1499938964844,0.1876445561647415,-3028.74365234375,304.1866455078125,0.6857914328575134,0.1673684567213058,0.1198203489184379,293.4348449707031,297.1499938964844,293.1499938964844,0.8466079831123352,-12779.958984375,304.2061767578125,0.9990000128746032,0.5982028245925903,0.5051234364509583,293.3077697753906,297.1499938964844,293.1499938964844,0.0097729004919528,-3941.97216796875,297.0018920898437,0.4312514662742615,0.050000000745058,0.2377347201108932,283.26983642578125,291.1499938964844,263.5899963378906,261.5187072753906,283.30230712890625,294.005859375,283.2715759277344,1.0,0.3069945871829986,0.5600635409355164,0.5600635409355164,1.0,1.0,-1.2608917951583862,0.4438829123973846,0.817008912563324,0.1993632018566131,0.0,0.0,1.0,80.61095428466797,83.0,29.768611907958984,-0.0,286.7762145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5589294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
657900,293.131103515625,297.1499938964844,293.1499938964844,0.161856546998024,-3482.68798828125,304.1470947265625,0.6594867706298828,0.1508782804012298,0.1380931138992309,294.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2762756347656,0.4308553636074066,0.050000000745058,0.0501281954348087,293.355224609375,297.1499938964844,293.1499938964844,0.1843482851982116,-2987.70947265625,304.1859741210937,0.6820785403251648,0.1651080399751663,0.1182465329766273,293.4332275390625,297.1499938964844,293.1499938964844,0.8469263315200806,-12794.31640625,304.1954040527344,0.9990000128746032,0.5949137806892395,0.5061476826667786,293.306396484375,297.1499938964844,293.1499938964844,0.0097261890769004,-3930.312744140625,296.966796875,0.4308553636074066,0.050000000745058,0.2377865761518478,283.2781066894531,291.1499938964844,263.6000061035156,261.5280456542969,283.3058166503906,294.0049133300781,283.2795715332031,1.0,0.3073003888130188,0.5600240230560303,0.5600240230560303,1.0,1.0,-1.2606371641159058,0.4437738358974457,0.8168633580207825,0.1991932839155197,0.0,0.0,1.0,80.88135528564453,83.0,25.722936630249023,-0.0,287.2525329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
657960,293.1310729980469,297.1499938964844,293.1499938964844,0.1621712297201156,-3487.845947265625,304.14703369140625,0.6591949462890625,0.1511206328868866,0.1383430510759353,294.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.28350830078125,0.4302518367767334,0.050000000745058,0.0501450188457965,293.3534545898437,297.1499938964844,293.1499938964844,0.1811093837022781,-2947.212646484375,304.1853332519531,0.6781183481216431,0.162859559059143,0.1166854202747345,293.4332580566406,297.1499938964844,293.1499938964844,0.8485060334205627,-12823.0693359375,304.1842956542969,0.9990000128746032,0.5913262367248535,0.5077205896377563,293.30523681640625,297.1499938964844,293.1499938964844,0.0096809202805161,-3919.15234375,296.9305419921875,0.4302518367767334,0.050000000745058,0.2378663867712021,283.2850646972656,291.1499938964844,263.6099853515625,261.5374450683594,283.308837890625,294.0040283203125,283.2862854003906,1.0,0.307846188545227,0.5599362254142761,0.5599362254142761,1.0,1.0,-1.2610667943954468,0.4439226984977722,0.8171440958976746,0.1990790367126464,0.0,0.0,1.0,81.3106689453125,71.0,22.03752517700196,-0.0,288.3494567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
658020,293.1311340332031,297.1499938964844,293.1499938964844,0.1625415533781051,-3493.699462890625,304.1474304199219,0.6630250215530396,0.1515885144472122,0.1386874169111251,294.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2994689941406,0.4330809116363525,0.050000000745058,0.0500680096447467,293.34979248046875,297.1499938964844,293.1499938964844,0.1745858639478683,-2864.95556640625,304.1844482421875,0.6749894022941589,0.1584456264972686,0.1135272830724716,293.43035888671875,297.1499938964844,293.1499938964844,0.8333947062492371,-12639.025390625,304.19903564453125,0.9990000128746032,0.5847136974334717,0.5004746913909912,293.3034362792969,297.1499938964844,293.1499938964844,0.0095603242516517,-3887.559326171875,296.85821533203125,0.4330809116363525,0.050000000745058,0.2375010848045349,283.3018798828125,291.1499938964844,263.6300048828125,261.5564270019531,283.3381652832031,294.0070495605469,283.3041687011719,1.0,0.3037300109863281,0.5597606301307678,0.5597606301307678,1.0,1.0,-1.248469352722168,0.4385998547077179,0.8098695278167725,0.1967810988426208,0.0,0.0,1.0,79.16926574707031,59.0,26.64814567565918,-0.0,278.6760559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
658080,293.1311340332031,297.1499938964844,293.1499938964844,0.1625415533781051,-3493.699462890625,304.1474304199219,0.6630250215530396,0.1515885144472122,0.1386874169111251,294.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2994689941406,0.4330809116363525,0.050000000745058,0.0500680096447467,293.34979248046875,297.1499938964844,293.1499938964844,0.1745858639478683,-2864.95556640625,304.1844482421875,0.6749894022941589,0.1584456264972686,0.1135272830724716,293.43035888671875,297.1499938964844,293.1499938964844,0.8333947062492371,-12639.025390625,304.19903564453125,0.9990000128746032,0.5847136974334717,0.5004746913909912,293.3034362792969,297.1499938964844,293.1499938964844,0.0095603242516517,-3887.559326171875,296.85821533203125,0.4330809116363525,0.050000000745058,0.2375010848045349,283.3018798828125,291.1499938964844,263.6300048828125,261.5564270019531,283.3381652832031,294.0070495605469,283.3041687011719,1.0,0.3037300109863281,0.5597606301307678,0.5597606301307678,1.0,1.0,-1.248469352722168,0.4385998547077179,0.8098695278167725,0.1967810988426208,0.0,0.0,1.0,79.16926574707031,59.0,26.64814567565918,-0.0,278.6760559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
658140,293.13043212890625,297.1499938964844,293.1499938964844,0.16279998421669,-3497.52783203125,304.1478576660156,0.6710881590843201,0.1522064059972763,0.139039397239685,294.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.327880859375,0.4397102296352386,0.050000000745058,0.0499035827815532,293.3460388183594,297.1499938964844,293.1499938964844,0.1680470407009124,-2781.5341796875,304.1838684082031,0.6759647130966187,0.1541485786437988,0.1103852838277816,293.413330078125,297.1499938964844,293.1499938964844,0.8014003038406372,-12243.3583984375,304.23638916015625,0.9990000128746032,0.5810304880142212,0.4846402704715729,293.3013000488281,297.1499938964844,293.1499938964844,0.0094184819608926,-3847.8271484375,296.7928771972656,0.4397102296352386,0.050000000745058,0.2367211133241653,283.33172607421875,291.1499938964844,263.6499938964844,261.5756530761719,283.3888854980469,294.0179138183594,283.3352966308594,1.0,0.2960183620452881,0.5595849752426147,0.5595849752426147,1.0,1.0,-1.2249833345413208,0.4288503229618072,0.7961330413818359,0.1924992501735687,0.0,0.0,1.0,74.65008544921875,62.0,41.44126510620117,-0.0,259.9714050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.56121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
658200,293.13043212890625,297.1499938964844,293.1499938964844,0.16279998421669,-3497.52783203125,304.1478576660156,0.6710881590843201,0.1522064059972763,0.139039397239685,294.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.327880859375,0.4397102296352386,0.050000000745058,0.0499035827815532,293.3460388183594,297.1499938964844,293.1499938964844,0.1680470407009124,-2781.5341796875,304.1838684082031,0.6759647130966187,0.1541485786437988,0.1103852838277816,293.413330078125,297.1499938964844,293.1499938964844,0.8014003038406372,-12243.3583984375,304.23638916015625,0.9990000128746032,0.5810304880142212,0.4846402704715729,293.3013000488281,297.1499938964844,293.1499938964844,0.0094184819608926,-3847.8271484375,296.7928771972656,0.4397102296352386,0.050000000745058,0.2367211133241653,283.33172607421875,291.1499938964844,263.6499938964844,261.5756530761719,283.3888854980469,294.0179138183594,283.3352966308594,1.0,0.2960183620452881,0.5595849752426147,0.5595849752426147,1.0,1.0,-1.2249833345413208,0.4288503229618072,0.7961330413818359,0.1924992501735687,0.0,0.0,1.0,74.65008544921875,62.0,41.44126510620117,-0.0,259.9714050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.56121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
658260,293.12890625,297.1499938964844,293.1499938964844,0.1633340567350387,-3505.984130859375,304.14764404296875,0.6772531270980835,0.1530115157365799,0.139628380537033,294.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3651733398437,0.4444126486778259,0.050000000745058,0.0497985295951366,293.3423156738281,297.1499938964844,293.1499938964844,0.1617338508367538,-2700.170166015625,304.1830749511719,0.6744930744171143,0.1499330103397369,0.1073533147573471,293.3874816894531,297.1499938964844,293.1499938964844,0.777560293674469,-11964.6142578125,304.2464904785156,0.9990000128746032,0.5795990228652954,0.4742438495159149,293.2983093261719,297.1499938964844,293.1499938964844,0.0092980377376079,-3812.888427734375,296.73553466796875,0.4444126486778259,0.050000000745058,0.2362227886915207,283.3692626953125,291.1499938964844,263.6700134277344,261.5950927734375,283.4309997558594,294.0356140136719,283.37286376953125,1.0,0.2913536131381988,0.5595228672027588,0.5595228672027588,1.0,1.0,-1.2088403701782229,0.4223080277442932,0.7865324020385742,0.1892368644475937,0.0,0.0,1.0,71.73973083496094,65.0,49.0477294921875,-0.0,247.8632049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5619812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
658320,293.12890625,297.1499938964844,293.1499938964844,0.1633340567350387,-3505.984130859375,304.14764404296875,0.6772531270980835,0.1530115157365799,0.139628380537033,294.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3651733398437,0.4444126486778259,0.050000000745058,0.0497985295951366,293.3423156738281,297.1499938964844,293.1499938964844,0.1617338508367538,-2700.170166015625,304.1830749511719,0.6744930744171143,0.1499330103397369,0.1073533147573471,293.3874816894531,297.1499938964844,293.1499938964844,0.777560293674469,-11964.6142578125,304.2464904785156,0.9990000128746032,0.5795990228652954,0.4742438495159149,293.2983093261719,297.1499938964844,293.1499938964844,0.0092980377376079,-3812.888427734375,296.73553466796875,0.4444126486778259,0.050000000745058,0.2362227886915207,283.3692626953125,291.1499938964844,263.6700134277344,261.5950927734375,283.4309997558594,294.0356140136719,283.37286376953125,1.0,0.2913536131381988,0.5595228672027588,0.5595228672027588,1.0,1.0,-1.2088403701782229,0.4223080277442932,0.7865324020385742,0.1892368644475937,0.0,0.0,1.0,71.73973083496094,65.0,49.0477294921875,-0.0,247.8632049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5619812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
658380,293.1273803710937,297.1499938964844,293.1499938964844,0.1640713661909103,-3517.889892578125,304.147216796875,0.6811327934265137,0.1538566648960113,0.1403387933969497,294.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4002380371094,0.4468707144260406,0.050000000745058,0.049746885895729,293.3387145996094,297.1499938964844,293.1499938964844,0.1556988954544067,-2621.68408203125,304.18212890625,0.6705217957496643,0.1457925885915756,0.1044110357761383,293.3656311035156,297.1499938964844,293.1499938964844,0.7632099390029907,-11808.9697265625,304.2379455566406,0.9990000128746032,0.5780245661735535,0.4690473079681396,293.2948608398437,297.1499938964844,293.1499938964844,0.0091977668926119,-3783.623291015625,296.6811828613281,0.4468707144260406,0.050000000745058,0.2359778136014938,283.40399169921875,291.1499938964844,263.69000244140625,261.6147766113281,283.4628601074219,294.05499267578125,283.4073486328125,1.0,0.2888190448284149,0.5594608187675476,0.5594608187675476,1.0,1.0,-1.1995649337768557,0.4186001121997833,0.7809649109840393,0.1871241182088852,0.0,0.0,1.0,70.28424072265625,68.0,47.99488830566406,-0.0,241.4692840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
658440,293.1273803710937,297.1499938964844,293.1499938964844,0.1640713661909103,-3517.889892578125,304.147216796875,0.6811327934265137,0.1538566648960113,0.1403387933969497,294.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4002380371094,0.4468707144260406,0.050000000745058,0.049746885895729,293.3387145996094,297.1499938964844,293.1499938964844,0.1556988954544067,-2621.68408203125,304.18212890625,0.6705217957496643,0.1457925885915756,0.1044110357761383,293.3656311035156,297.1499938964844,293.1499938964844,0.7632099390029907,-11808.9697265625,304.2379455566406,0.9990000128746032,0.5780245661735535,0.4690473079681396,293.2948608398437,297.1499938964844,293.1499938964844,0.0091977668926119,-3783.623291015625,296.6811828613281,0.4468707144260406,0.050000000745058,0.2359778136014938,283.40399169921875,291.1499938964844,263.69000244140625,261.6147766113281,283.4628601074219,294.05499267578125,283.4073486328125,1.0,0.2888190448284149,0.5594608187675476,0.5594608187675476,1.0,1.0,-1.1995649337768557,0.4186001121997833,0.7809649109840393,0.1871241182088852,0.0,0.0,1.0,70.28424072265625,68.0,47.99488830566406,-0.0,241.4692840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
658500,293.1268005371094,297.1499938964844,293.1499938964844,0.1644582003355026,-3524.150146484375,304.1470031738281,0.6823319792747498,0.1542570143938064,0.1406968384981155,294.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4164123535156,0.4474117159843445,0.050000000745058,0.0497358031570911,293.3369445800781,297.1499938964844,293.1499938964844,0.152781143784523,-2583.481201171875,304.1815795898437,0.6678287386894226,0.1437499225139618,0.1029703989624977,293.35723876953125,297.1499938964844,293.1499938964844,0.7589024305343628,-11767.109375,304.2297668457031,0.9990000128746032,0.5769416093826294,0.4679238796234131,293.2931823730469,297.1499938964844,293.1499938964844,0.0091526927426457,-3770.507080078125,296.654052734375,0.4474117159843445,0.050000000745058,0.2359252423048019,283.4199523925781,291.1499938964844,263.70001220703125,261.62469482421875,283.4752502441406,294.0638122558594,283.4230651855469,1.0,0.2882047295570373,0.5594297647476196,0.5594297647476196,1.0,1.0,-1.1968398094177246,0.4175305962562561,0.7793092131614685,0.1863888055086136,0.0,0.0,1.0,69.95782470703125,68.0,45.699832916259766,-0.0,239.8122711181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
658560,293.1263732910156,297.1499938964844,293.1499938964844,0.164839819073677,-3530.32763671875,304.1468505859375,0.683081865310669,0.1546309441328048,0.1410421282052993,294.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4313049316406,0.4475555121898651,0.050000000745058,0.0497328862547874,293.335205078125,297.1499938964844,293.1499938964844,0.149927943944931,-2545.95947265625,304.1810302734375,0.6647502779960632,0.1417242586612701,0.1015478298068046,293.35076904296875,297.1499938964844,293.1499938964844,0.7562882900238037,-11745.984375,304.2200012207031,0.9990000128746032,0.5755879878997803,0.4676265716552734,293.2916259765625,297.1499938964844,293.1499938964844,0.0091101629659533,-3758.22998046875,296.6263732910156,0.4475555121898651,0.050000000745058,0.2359113991260528,283.4344787597656,291.1499938964844,263.7099914550781,261.6347045898437,283.4848937988281,294.0713195800781,283.4372863769531,1.0,0.2879540026187897,0.5594180226325989,0.5594180226325989,1.0,1.0,-1.1951688528060913,0.4169049561023712,0.7782639265060425,0.1858421564102172,0.0,0.0,1.0,69.85346984863281,71.0,42.36908721923828,-0.0,238.99415588378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5635070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
658620,293.1261291503906,297.1499938964844,293.1499938964844,0.1655629277229309,-3542.041015625,304.1466979980469,0.6833855509757996,0.1552820950746536,0.1416710913181305,294.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4559326171875,0.4468333125114441,0.050000000745058,0.0497477166354656,293.3318176269531,297.1499938964844,293.1499938964844,0.1444097012281417,-2472.9267578125,304.17987060546875,0.6576785445213318,0.1377197653055191,0.0987516641616821,293.3437194824219,297.1499938964844,293.1499938964844,0.7555640935897827,-11757.7890625,304.1978454589844,0.9990000128746032,0.5719457268714905,0.4691257178783417,293.28912353515625,297.1499938964844,293.1499938964844,0.0090308133512735,-3735.793701171875,296.56793212890625,0.4468333125114441,0.050000000745058,0.235981747508049,283.45831298828125,291.1499938964844,263.7300109863281,261.6548767089844,283.49658203125,294.0812683105469,283.4603881835937,1.0,0.2883703112602234,0.5593945980072021,0.5593945980072021,1.0,1.0,-1.1944677829742432,0.4167383313179016,0.7777293920516968,0.1851764172315597,0.0,0.0,1.0,70.20594787597656,74.0,33.436649322509766,-0.0,239.45703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.56427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
658680,293.1261291503906,297.1499938964844,293.1499938964844,0.1655629277229309,-3542.041015625,304.1466979980469,0.6833855509757996,0.1552820950746536,0.1416710913181305,294.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4559326171875,0.4468333125114441,0.050000000745058,0.0497477166354656,293.3318176269531,297.1499938964844,293.1499938964844,0.1444097012281417,-2472.9267578125,304.17987060546875,0.6576785445213318,0.1377197653055191,0.0987516641616821,293.3437194824219,297.1499938964844,293.1499938964844,0.7555640935897827,-11757.7890625,304.1978454589844,0.9990000128746032,0.5719457268714905,0.4691257178783417,293.28912353515625,297.1499938964844,293.1499938964844,0.0090308133512735,-3735.793701171875,296.56793212890625,0.4468333125114441,0.050000000745058,0.235981747508049,283.45831298828125,291.1499938964844,263.7300109863281,261.6548767089844,283.49658203125,294.0812683105469,283.4603881835937,1.0,0.2883703112602234,0.5593945980072021,0.5593945980072021,1.0,1.0,-1.1944677829742432,0.4167383313179016,0.7777293920516968,0.1851764172315597,0.0,0.0,1.0,70.20594787597656,74.0,33.436649322509766,-0.0,239.45703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.56427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
658740,293.1266174316406,297.1499938964844,293.1499938964844,0.16620634496212,-3552.477783203125,304.146728515625,0.6823437809944153,0.1557897478342056,0.1421961039304733,294.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.47296142578125,0.4450478553771972,0.050000000745058,0.04978509247303,293.3285522460937,297.1499938964844,293.1499938964844,0.1391250789165496,-2402.395751953125,304.1787414550781,0.649750292301178,0.1337730288505554,0.0960131734609603,293.3442077636719,297.1499938964844,293.1499938964844,0.7599747776985168,-11829.7978515625,304.174560546875,0.9990000128746032,0.5669512748718262,0.4728870689868927,293.28759765625,297.1499938964844,293.1499938964844,0.0089565487578511,-3715.55908203125,296.5039367675781,0.4450478553771972,0.050000000745058,0.2361590415239334,283.4744567871094,291.1499938964844,263.75,261.6753234863281,283.49908447265625,294.08428955078125,283.4757080078125,1.0,0.2897741198539734,0.5593711137771606,0.5593711137771606,1.0,1.0,-1.1965821981430054,0.4177364110946655,0.7788457870483398,0.1849227994680404,0.0,0.0,1.0,71.16864776611328,77.0,22.92885971069336,-0.0,242.1848907470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5650329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
658800,293.1266174316406,297.1499938964844,293.1499938964844,0.16620634496212,-3552.477783203125,304.146728515625,0.6823437809944153,0.1557897478342056,0.1421961039304733,294.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.47296142578125,0.4450478553771972,0.050000000745058,0.04978509247303,293.3285522460937,297.1499938964844,293.1499938964844,0.1391250789165496,-2402.395751953125,304.1787414550781,0.649750292301178,0.1337730288505554,0.0960131734609603,293.3442077636719,297.1499938964844,293.1499938964844,0.7599747776985168,-11829.7978515625,304.174560546875,0.9990000128746032,0.5669512748718262,0.4728870689868927,293.28759765625,297.1499938964844,293.1499938964844,0.0089565487578511,-3715.55908203125,296.5039367675781,0.4450478553771972,0.050000000745058,0.2361590415239334,283.4744567871094,291.1499938964844,263.75,261.6753234863281,283.49908447265625,294.08428955078125,283.4757080078125,1.0,0.2897741198539734,0.5593711137771606,0.5593711137771606,1.0,1.0,-1.1965821981430054,0.4177364110946655,0.7788457870483398,0.1849227994680404,0.0,0.0,1.0,71.16864776611328,77.0,22.92885971069336,-0.0,242.1848907470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5650329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
658860,293.1277770996094,297.1499938964844,293.1499938964844,0.1667450666427612,-3561.22705078125,304.1469421386719,0.6802369356155396,0.1561454236507415,0.1426031589508056,294.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4825439453125,0.442506730556488,0.050000000745058,0.0498402379453182,293.325439453125,297.1499938964844,293.1499938964844,0.1340502500534057,-2334.09228515625,304.1776123046875,0.6413381695747375,0.1298817098140716,0.0933264717459678,293.3514404296875,297.1499938964844,293.1499938964844,0.768570601940155,-11949.4423828125,304.152099609375,0.9990000128746032,0.5605785846710205,0.4783835709095001,293.2871398925781,297.1499938964844,293.1499938964844,0.0088849235326051,-3696.79541015625,296.433349609375,0.442506730556488,0.050000000745058,0.2364206314086914,283.4833068847656,291.1499938964844,263.7690124511719,261.69512939453125,283.4959411621094,294.0821228027344,283.48388671875,1.0,0.2919314503669739,0.5592222809791565,0.5592222809791565,1.0,1.0,-1.2008227109909058,0.419552206993103,0.7812705636024475,0.1848117709159851,0.0,0.0,1.0,72.60894775390625,65.0,12.99662971496582,-0.0,246.6797332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
658920,293.1277770996094,297.1499938964844,293.1499938964844,0.1667450666427612,-3561.22705078125,304.1469421386719,0.6802369356155396,0.1561454236507415,0.1426031589508056,294.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4825439453125,0.442506730556488,0.050000000745058,0.0498402379453182,293.325439453125,297.1499938964844,293.1499938964844,0.1340502500534057,-2334.09228515625,304.1776123046875,0.6413381695747375,0.1298817098140716,0.0933264717459678,293.3514404296875,297.1499938964844,293.1499938964844,0.768570601940155,-11949.4423828125,304.152099609375,0.9990000128746032,0.5605785846710205,0.4783835709095001,293.2871398925781,297.1499938964844,293.1499938964844,0.0088849235326051,-3696.79541015625,296.433349609375,0.442506730556488,0.050000000745058,0.2364206314086914,283.4833068847656,291.1499938964844,263.7690124511719,261.69512939453125,283.4959411621094,294.0821228027344,283.48388671875,1.0,0.2919314503669739,0.5592222809791565,0.5592222809791565,1.0,1.0,-1.2008227109909058,0.419552206993103,0.7812705636024475,0.1848117709159851,0.0,0.0,1.0,72.60894775390625,65.0,12.99662971496582,-0.0,246.6797332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
658980,293.1291198730469,297.1499938964844,293.1499938964844,0.1669918149709701,-3565.03857421875,304.1475524902344,0.6831933259963989,0.1564345806837082,0.1428150832653045,294.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4905700683594,0.4448600709438324,0.050000000745058,0.049789123237133,293.3222045898437,297.1499938964844,293.1499938964844,0.1289955675601959,-2265.353515625,304.1768493652344,0.6375194191932678,0.1260953992605209,0.0906216502189636,293.3565368652344,297.1499938964844,293.1499938964844,0.7592265009880066,-11826.48046875,304.1679992675781,0.9990000128746032,0.554413914680481,0.4732878506183624,293.2874450683594,297.1499938964844,293.1499938964844,0.008786154910922,-3669.427001953125,296.3597106933594,0.4448600709438324,0.050000000745058,0.2361781597137451,283.4920959472656,291.1499938964844,263.7861022949219,261.71337890625,283.51763916015625,294.0897521972656,283.4937438964844,1.0,0.2887926697731018,0.5590734481811523,0.5590734481811523,1.0,1.0,-1.1913700103759766,0.4157769381999969,0.775593101978302,0.1824012845754623,0.0,0.0,1.0,71.16131591796875,53.0,16.290712356567383,-0.0,240.2718200683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
659040,293.1291198730469,297.1499938964844,293.1499938964844,0.1669918149709701,-3565.03857421875,304.1475524902344,0.6831933259963989,0.1564345806837082,0.1428150832653045,294.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4905700683594,0.4448600709438324,0.050000000745058,0.049789123237133,293.3222045898437,297.1499938964844,293.1499938964844,0.1289955675601959,-2265.353515625,304.1768493652344,0.6375194191932678,0.1260953992605209,0.0906216502189636,293.3565368652344,297.1499938964844,293.1499938964844,0.7592265009880066,-11826.48046875,304.1679992675781,0.9990000128746032,0.554413914680481,0.4732878506183624,293.2874450683594,297.1499938964844,293.1499938964844,0.008786154910922,-3669.427001953125,296.3597106933594,0.4448600709438324,0.050000000745058,0.2361781597137451,283.4920959472656,291.1499938964844,263.7861022949219,261.71337890625,283.51763916015625,294.0897521972656,283.4937438964844,1.0,0.2887926697731018,0.5590734481811523,0.5590734481811523,1.0,1.0,-1.1913700103759766,0.4157769381999969,0.775593101978302,0.1824012845754623,0.0,0.0,1.0,71.16131591796875,53.0,16.290712356567383,-0.0,240.2718200683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
659100,293.1295166015625,297.1499938964844,293.1499938964844,0.167035236954689,-3565.540771484375,304.1479187011719,0.6865717172622681,0.1566212475299835,0.1429058164358139,294.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.49981689453125,0.4478234350681305,0.050000000745058,0.0497275404632091,293.3204650878906,297.1499938964844,293.1499938964844,0.1264603585004806,-2230.5546875,304.17657470703125,0.63716721534729,0.1242510229349136,0.0892763510346412,293.35321044921875,297.1499938964844,293.1499938964844,0.7475727796554565,-11675.4931640625,304.1859741210937,0.9990000128746032,0.5524494051933289,0.4670747816562652,293.2875671386719,297.1499938964844,293.1499938964844,0.0087280394509434,-3652.2880859375,296.32525634765625,0.4478234350681305,0.050000000745058,0.2358860373497009,283.50225830078125,291.1499938964844,263.7939147949219,261.7219543457031,283.5412902832031,294.1026306152344,283.5048217773437,1.0,0.2857034504413605,0.5589990019798279,0.5589990019798279,1.0,1.0,-1.1819839477539062,0.4120040833950043,0.7699798941612244,0.1803901493549347,0.0,0.0,1.0,69.45838928222656,53.0,24.65876007080078,-0.0,233.4583282470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5669250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
659160,293.12957763671875,297.1499938964844,293.1499938964844,0.1670705825090408,-3565.863037109375,304.1482238769531,0.6911186575889587,0.1568676680326461,0.1430226862430572,294.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5136413574219,0.4518933296203613,0.050000000745058,0.0496475398540496,293.3186950683594,297.1499938964844,293.1499938964844,0.1239254847168922,-2195.537353515625,304.1763610839844,0.6376997828483582,0.1224415004253387,0.0879408568143844,293.3451843261719,297.1499938964844,293.1499938964844,0.7319169640541077,-11474.345703125,304.2079162597656,0.9990000128746032,0.5514479279518127,0.4588780105113983,293.28741455078125,297.1499938964844,293.1499938964844,0.00866618193686,-3633.359375,296.2936706542969,0.4518933296203613,0.050000000745058,0.2355065494775772,283.5171203613281,291.1499938964844,263.8013000488281,261.7301330566406,283.5728454589844,294.1229858398437,283.520751953125,1.0,0.2817491888999939,0.5589534044265747,0.5589534044265747,1.0,1.0,-1.1701325178146362,0.4072618186473846,0.762870728969574,0.1779734939336776,0.0,0.0,1.0,67.25492858886719,56.0,35.78694152832031,-0.0,224.8778381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5672912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
659220,293.12896728515625,297.1499938964844,293.1499938964844,0.167354866862297,-3570.031494140625,304.1483459472656,0.6970110535621643,0.1575072407722473,0.1434710770845413,294.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5527038574219,0.4567952454090118,0.050000000745058,0.0495574474334716,293.3151550292969,297.1499938964844,293.1499938964844,0.1190258115530014,-2127.276123046875,304.1757202148437,0.6359115839004517,0.1188873052597045,0.0853767246007919,293.322265625,297.1499938964844,293.1499938964844,0.7114489078521729,-11224.169921875,304.221923828125,0.9990000128746032,0.5511407852172852,0.4494651257991791,293.28619384765625,297.1499938964844,293.1499938964844,0.0085615646094083,-3600.082763671875,296.2388610839844,0.4567952454090118,0.050000000745058,0.2350791841745376,283.557373046875,291.1499938964844,263.814697265625,261.7454833984375,283.630615234375,294.1770935058594,283.5618591308594,1.0,0.2775606513023376,0.5588620901107788,0.5588620901107788,1.0,1.0,-1.155666708946228,0.4015964567661285,0.7540702819824219,0.1745146214962005,0.0,0.0,1.0,64.7470703125,59.0,52.727169036865234,-0.0,214.95985412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.56805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
659280,293.12896728515625,297.1499938964844,293.1499938964844,0.167354866862297,-3570.031494140625,304.1483459472656,0.6970110535621643,0.1575072407722473,0.1434710770845413,294.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5527038574219,0.4567952454090118,0.050000000745058,0.0495574474334716,293.3151550292969,297.1499938964844,293.1499938964844,0.1190258115530014,-2127.276123046875,304.1757202148437,0.6359115839004517,0.1188873052597045,0.0853767246007919,293.322265625,297.1499938964844,293.1499938964844,0.7114489078521729,-11224.169921875,304.221923828125,0.9990000128746032,0.5511407852172852,0.4494651257991791,293.28619384765625,297.1499938964844,293.1499938964844,0.0085615646094083,-3600.082763671875,296.2388610839844,0.4567952454090118,0.050000000745058,0.2350791841745376,283.557373046875,291.1499938964844,263.814697265625,261.7454833984375,283.630615234375,294.1770935058594,283.5618591308594,1.0,0.2775606513023376,0.5588620901107788,0.5588620901107788,1.0,1.0,-1.155666708946228,0.4015964567661285,0.7540702819824219,0.1745146214962005,0.0,0.0,1.0,64.7470703125,59.0,52.727169036865234,-0.0,214.95985412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.56805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
659340,293.1280822753906,297.1499938964844,293.1499938964844,0.1678231507539749,-3577.266357421875,304.1481018066406,0.7005102634429932,0.1582233905792236,0.1440654844045639,294.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5958251953125,0.4592059850692749,0.050000000745058,0.0495153851807117,293.31121826171875,297.1499938964844,293.1499938964844,0.1143883168697357,-2062.0234375,304.17486572265625,0.6321151852607727,0.1154965609312057,0.082935057580471,293.3015441894531,297.1499938964844,293.1499938964844,0.6994336247444153,-11087.05859375,304.2176513671875,0.9990000128746032,0.5509899258613586,0.4450010061264038,293.2841796875,297.1499938964844,293.1499938964844,0.0084722228348255,-3570.9150390625,296.189697265625,0.4592059850692749,0.050000000745058,0.2348796725273132,283.6006164550781,291.1499938964844,263.8263854980469,261.7594299316406,283.6787414550781,294.2347106933594,283.605224609375,1.0,0.2753915786743164,0.5587708353996277,0.5587708353996277,1.0,1.0,-1.1477986574172974,0.3986388742923736,0.7491597533226013,0.1720587313175201,0.0,0.0,1.0,63.54729843139648,62.0,58.81131362915039,-0.0,209.9725952148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5688171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
659400,293.1280822753906,297.1499938964844,293.1499938964844,0.1678231507539749,-3577.266357421875,304.1481018066406,0.7005102634429932,0.1582233905792236,0.1440654844045639,294.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5958251953125,0.4592059850692749,0.050000000745058,0.0495153851807117,293.31121826171875,297.1499938964844,293.1499938964844,0.1143883168697357,-2062.0234375,304.17486572265625,0.6321151852607727,0.1154965609312057,0.082935057580471,293.3015441894531,297.1499938964844,293.1499938964844,0.6994336247444153,-11087.05859375,304.2176513671875,0.9990000128746032,0.5509899258613586,0.4450010061264038,293.2841796875,297.1499938964844,293.1499938964844,0.0084722228348255,-3570.9150390625,296.189697265625,0.4592059850692749,0.050000000745058,0.2348796725273132,283.6006164550781,291.1499938964844,263.8263854980469,261.7594299316406,283.6787414550781,294.2347106933594,283.605224609375,1.0,0.2753915786743164,0.5587708353996277,0.5587708353996277,1.0,1.0,-1.1477986574172974,0.3986388742923736,0.7491597533226013,0.1720587313175201,0.0,0.0,1.0,63.54729843139648,62.0,58.81131362915039,-0.0,209.9725952148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5688171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
