time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659460,293.1274719238281,297.1499938964844,293.1499938964844,0.1683562248945236,-3585.60546875,304.1478576660156,0.7020856738090515,0.158901184797287,0.1446857154369354,294.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6369934082031,0.4597055613994598,0.050000000745058,0.0495068654417991,293.3063659667969,297.1499938964844,293.1499938964844,0.1102187782526016,-2002.863037109375,304.17352294921875,0.6271828413009644,0.1123988553881645,0.080718494951725,293.2868957519531,297.1499938964844,293.1499938964844,0.694046676158905,-11035.3505859375,304.20391845703125,0.9990000128746032,0.5501320362091064,0.4440887570381164,293.2821044921875,297.1499938964844,293.1499938964844,0.0083930641412734,-3544.989501953125,296.1410522460937,0.4597055613994598,0.050000000745058,0.2348392456769943,283.6412353515625,291.1499938964844,263.8363952636719,261.7720642089844,283.7102966308594,294.2847595214844,283.6451416015625,1.0,0.2748096585273742,0.5588086843490601,0.5588086843490601,1.0,1.0,-1.1447267532348633,0.3977634608745575,0.7469633221626282,0.1702566295862198,0.0,0.0,1.0,63.258750915527344,65.0,55.22086334228516,-0.0,208.39138793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
659520,293.1274719238281,297.1499938964844,293.1499938964844,0.1683562248945236,-3585.60546875,304.1478576660156,0.7020856738090515,0.158901184797287,0.1446857154369354,294.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6369934082031,0.4597055613994598,0.050000000745058,0.0495068654417991,293.3063659667969,297.1499938964844,293.1499938964844,0.1102187782526016,-2002.863037109375,304.17352294921875,0.6271828413009644,0.1123988553881645,0.080718494951725,293.2868957519531,297.1499938964844,293.1499938964844,0.694046676158905,-11035.3505859375,304.20391845703125,0.9990000128746032,0.5501320362091064,0.4440887570381164,293.2821044921875,297.1499938964844,293.1499938964844,0.0083930641412734,-3544.989501953125,296.1410522460937,0.4597055613994598,0.050000000745058,0.2348392456769943,283.6412353515625,291.1499938964844,263.8363952636719,261.7720642089844,283.7102966308594,294.2847595214844,283.6451416015625,1.0,0.2748096585273742,0.5588086843490601,0.5588086843490601,1.0,1.0,-1.1447267532348633,0.3977634608745575,0.7469633221626282,0.1702566295862198,0.0,0.0,1.0,63.258750915527344,65.0,55.22086334228516,-0.0,208.39138793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
659580,293.13055419921875,297.1499938964844,293.1499938964844,0.1683687567710876,-3585.29345703125,304.1485900878906,0.7012370824813843,0.1588526666164398,0.1448529064655304,294.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6661682128906,0.4585943520069122,0.050000000745058,0.0495260022580623,293.30133056640625,297.1499938964844,293.1499938964844,0.1064486876130104,-1949.029541015625,304.1719665527344,0.6211923956871033,0.1094576865434646,0.0786555632948875,293.2802124023437,297.1499938964844,293.1499938964844,0.6948473453521729,-11061.2724609375,304.1845092773437,0.9990000128746032,0.5480404496192932,0.4461245834827423,293.2806091308594,297.1499938964844,293.1499938964844,0.0083221858367323,-3522.87841796875,296.08612060546875,0.4585943520069122,0.050000000745058,0.2349300235509872,283.6684875488281,291.1499938964844,263.8448181152344,261.783447265625,283.7100830078125,294.2987670898437,283.6705017089844,1.0,0.2754680216312408,0.5588465929031372,0.5588465929031372,1.0,1.0,-1.145025372505188,0.3983350098133087,0.7466903924942017,0.1686886101961136,0.0,0.0,1.0,63.70975875854492,68.0,37.34283065795898,-0.0,209.3693084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5703430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
659640,293.13055419921875,297.1499938964844,293.1499938964844,0.1683687567710876,-3585.29345703125,304.1485900878906,0.7012370824813843,0.1588526666164398,0.1448529064655304,294.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6661682128906,0.4585943520069122,0.050000000745058,0.0495260022580623,293.30133056640625,297.1499938964844,293.1499938964844,0.1064486876130104,-1949.029541015625,304.1719665527344,0.6211923956871033,0.1094576865434646,0.0786555632948875,293.2802124023437,297.1499938964844,293.1499938964844,0.6948473453521729,-11061.2724609375,304.1845092773437,0.9990000128746032,0.5480404496192932,0.4461245834827423,293.2806091308594,297.1499938964844,293.1499938964844,0.0083221858367323,-3522.87841796875,296.08612060546875,0.4585943520069122,0.050000000745058,0.2349300235509872,283.6684875488281,291.1499938964844,263.8448181152344,261.783447265625,283.7100830078125,294.2987670898437,283.6705017089844,1.0,0.2754680216312408,0.5588465929031372,0.5588465929031372,1.0,1.0,-1.145025372505188,0.3983350098133087,0.7466903924942017,0.1686886101961136,0.0,0.0,1.0,63.70975875854492,68.0,37.34283065795898,-0.0,209.3693084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5703430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
659700,293.1321716308594,297.1499938964844,293.1499938964844,0.168207362294197,-3582.412841796875,304.1491394042969,0.7000658512115479,0.1587832868099212,0.144789457321167,294.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6750183105469,0.457559734582901,0.050000000745058,0.0495440661907196,293.2988586425781,297.1499938964844,293.1499938964844,0.1046698465943336,-1923.509521484375,304.17120361328125,0.6177935600280762,0.1080228388309478,0.077658861875534,293.27996826171875,297.1499938964844,293.1499938964844,0.6972481608390808,-11098.654296875,304.17388916015625,0.9990000128746032,0.5464412569999695,0.4480392038822174,293.2803039550781,297.1499938964844,293.1499938964844,0.008288319222629,-3512.8046875,296.0549621582031,0.457559734582901,0.050000000745058,0.235015720129013,283.6767578125,291.1499938964844,263.84844970703125,261.7886657714844,283.7084655761719,294.3073425292969,283.67828369140625,1.0,0.2761713564395904,0.558865487575531,0.558865487575531,1.0,1.0,-1.1461747884750366,0.3990625739097595,0.7471122145652771,0.1679202318191528,0.0,0.0,1.0,64.16078186035156,68.0,29.05367660522461,-0.0,210.63072204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5707397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
659760,293.1332397460937,297.1499938964844,293.1499938964844,0.1681462824344635,-3581.275634765625,304.1494140625,0.6987462639808655,0.1587970107793808,0.1447839736938476,294.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.681640625,0.4562913477420807,0.050000000745058,0.0495665669441223,293.2964782714844,297.1499938964844,293.1499938964844,0.1029421389102935,-1898.635009765625,304.1705017089844,0.6141189932823181,0.1066072136163711,0.0766795128583908,293.2816467285156,297.1499938964844,293.1499938964844,0.7006964087486267,-11148.439453125,304.16326904296875,0.9990000128746032,0.5444635152816772,0.4504126310348511,293.2803649902344,297.1499938964844,293.1499938964844,0.0082547217607498,-3503.01513671875,296.0215759277344,0.4562913477420807,0.050000000745058,0.2351224422454834,283.6829528808594,291.1499938964844,263.8516845703125,261.7935791015625,283.7069091796875,294.3173217773437,283.68408203125,1.0,0.2770847380161285,0.5588155388832092,0.5588155388832092,1.0,1.0,-1.1479958295822144,0.4000463187694549,0.747949481010437,0.1671080738306045,0.0,0.0,1.0,64.73072052001953,71.0,22.149328231811523,-0.0,212.35128784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.57110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
659820,293.1339111328125,297.1499938964844,293.1499938964844,0.1684174686670303,-3585.720703125,304.1491394042969,0.6959195733070374,0.1590826958417892,0.1450170427560806,294.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.68994140625,0.4532042741775512,0.050000000745058,0.0496230311691761,293.2918701171875,297.1499938964844,293.1499938964844,0.0996217280626297,-1850.569091796875,304.169189453125,0.6058943271636963,0.1038329973816871,0.0747692808508873,293.2904052734375,297.1499938964844,293.1499938964844,0.7103015780448914,-11279.365234375,304.1429138183594,0.9990000128746032,0.5393649935722351,0.4563158750534057,293.2816162109375,297.1499938964844,293.1499938964844,0.0081866169348359,-3483.627685546875,295.9480895996094,0.4532042741775512,0.050000000745058,0.2353902906179428,283.6905517578125,291.1499938964844,263.8570861816406,261.80255126953125,283.7017517089844,294.3415832519531,283.6910705566406,1.0,0.2794552743434906,0.5587157011032104,0.5587157011032104,1.0,1.0,-1.153456211090088,0.4028296768665313,0.7506265640258789,0.165428951382637,0.0,0.0,1.0,66.17808532714844,74.0,11.456866264343262,-0.0,217.02574157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5718688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
659880,293.1339111328125,297.1499938964844,293.1499938964844,0.1684174686670303,-3585.720703125,304.1491394042969,0.6959195733070374,0.1590826958417892,0.1450170427560806,294.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.68994140625,0.4532042741775512,0.050000000745058,0.0496230311691761,293.2918701171875,297.1499938964844,293.1499938964844,0.0996217280626297,-1850.569091796875,304.169189453125,0.6058943271636963,0.1038329973816871,0.0747692808508873,293.2904052734375,297.1499938964844,293.1499938964844,0.7103015780448914,-11279.365234375,304.1429138183594,0.9990000128746032,0.5393649935722351,0.4563158750534057,293.2816162109375,297.1499938964844,293.1499938964844,0.0081866169348359,-3483.627685546875,295.9480895996094,0.4532042741775512,0.050000000745058,0.2353902906179428,283.6905517578125,291.1499938964844,263.8570861816406,261.80255126953125,283.7017517089844,294.3415832519531,283.6910705566406,1.0,0.2794552743434906,0.5587157011032104,0.5587157011032104,1.0,1.0,-1.153456211090088,0.4028296768665313,0.7506265640258789,0.165428951382637,0.0,0.0,1.0,66.17808532714844,74.0,11.456866264343262,-0.0,217.02574157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5718688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
659940,293.1331787109375,297.1499938964844,293.1499938964844,0.1691416949033737,-3597.83251953125,304.148193359375,0.6929494738578796,0.1596383899450302,0.1455257534980774,294.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.69256591796875,0.4495998620986938,0.050000000745058,0.0496922805905342,293.2873840332031,297.1499938964844,293.1499938964844,0.0964724496006965,-1804.6844482421875,304.1680603027344,0.5969138145446777,0.1011444255709648,0.0729255303740501,293.3053894042969,297.1499938964844,293.1499938964844,0.7229350805282593,-11444.4384765625,304.1242980957031,0.9990000128746032,0.5327814221382141,0.463453859090805,293.2843322753906,297.1499938964844,293.1499938964844,0.0081161018460989,-3464.02734375,295.8653869628906,0.4495998620986938,0.050000000745058,0.2357187867164611,283.6925964355469,291.1499938964844,263.8611145019531,261.8104248046875,283.6942138671875,294.3715515136719,283.6925964355469,1.0,0.2824113368988037,0.5586158037185669,0.5586158037185669,1.0,1.0,-1.1608976125717163,0.4065245389938354,0.7543730139732361,0.1636317372322082,0.0,0.0,1.0,67.96639251708984,62.0,3.325928211212158,-0.0,223.0943145751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
660000,293.1331787109375,297.1499938964844,293.1499938964844,0.1691416949033737,-3597.83251953125,304.148193359375,0.6929494738578796,0.1596383899450302,0.1455257534980774,294.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.69256591796875,0.4495998620986938,0.050000000745058,0.0496922805905342,293.2873840332031,297.1499938964844,293.1499938964844,0.0964724496006965,-1804.6844482421875,304.1680603027344,0.5969138145446777,0.1011444255709648,0.0729255303740501,293.3053894042969,297.1499938964844,293.1499938964844,0.7229350805282593,-11444.4384765625,304.1242980957031,0.9990000128746032,0.5327814221382141,0.463453859090805,293.2843322753906,297.1499938964844,293.1499938964844,0.0081161018460989,-3464.02734375,295.8653869628906,0.4495998620986938,0.050000000745058,0.2357187867164611,283.6925964355469,291.1499938964844,263.8611145019531,261.8104248046875,283.6942138671875,294.3715515136719,283.6925964355469,1.0,0.2824113368988037,0.5586158037185669,0.5586158037185669,1.0,1.0,-1.1608976125717163,0.4065245389938354,0.7543730139732361,0.1636317372322082,0.0,0.0,1.0,67.96639251708984,62.0,3.325928211212158,-0.0,223.0943145751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
660060,293.134033203125,297.1499938964844,293.1499938964844,0.1696689873933792,-3606.475830078125,304.1479797363281,0.6956704258918762,0.1599040925502777,0.145902469754219,294.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.695068359375,0.4515466392040252,0.050000000745058,0.0496544539928436,293.2828063964844,297.1499938964844,293.1499938964844,0.0933457538485527,-1758.845947265625,304.1672668457031,0.593063473701477,0.0985957309603691,0.0710887536406517,293.3174743652344,297.1499938964844,293.1499938964844,0.7170402407646179,-11357.6064453125,304.1437072753906,0.9990000128746032,0.5263680815696716,0.4595647156238556,293.28790283203125,297.1499938964844,293.1499938964844,0.008019471541047,-3435.482177734375,295.77789306640625,0.4515466392040252,0.050000000745058,0.2355393469333648,283.6959228515625,291.1499938964844,263.8638000488281,261.8172302246094,283.7098083496094,294.4019470214844,283.6969299316406,1.0,0.2799066305160522,0.5584297180175781,0.5584297180175781,1.0,1.0,-1.1542242765426636,0.4043096899986267,0.7499146461486816,0.1600643992424011,0.0,0.0,1.0,66.86399841308594,50.0,7.517138957977295,-0.0,218.63316345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5733947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
660120,293.134033203125,297.1499938964844,293.1499938964844,0.1696689873933792,-3606.475830078125,304.1479797363281,0.6956704258918762,0.1599040925502777,0.145902469754219,294.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.695068359375,0.4515466392040252,0.050000000745058,0.0496544539928436,293.2828063964844,297.1499938964844,293.1499938964844,0.0933457538485527,-1758.845947265625,304.1672668457031,0.593063473701477,0.0985957309603691,0.0710887536406517,293.3174743652344,297.1499938964844,293.1499938964844,0.7170402407646179,-11357.6064453125,304.1437072753906,0.9990000128746032,0.5263680815696716,0.4595647156238556,293.28790283203125,297.1499938964844,293.1499938964844,0.008019471541047,-3435.482177734375,295.77789306640625,0.4515466392040252,0.050000000745058,0.2355393469333648,283.6959228515625,291.1499938964844,263.8638000488281,261.8172302246094,283.7098083496094,294.4019470214844,283.6969299316406,1.0,0.2799066305160522,0.5584297180175781,0.5584297180175781,1.0,1.0,-1.1542242765426636,0.4043096899986267,0.7499146461486816,0.1600643992424011,0.0,0.0,1.0,66.86399841308594,50.0,7.517138957977295,-0.0,218.63316345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5733947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
660180,293.1431884765625,297.1499938964844,293.1499938964844,0.1681585013866424,-3580.615478515625,304.1512756347656,0.7012667655944824,0.1584677696228027,0.1449384987354278,294.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7085876464844,0.4584811925888061,0.050000000745058,0.0495281368494033,293.2781677246094,297.1499938964844,293.1499938964844,0.0902205184102058,-1712.78515625,304.1667175292969,0.5938407182693481,0.0961682125926017,0.0692799463868141,293.3112487792969,297.1499938964844,293.1499938964844,0.6935818791389465,-11045.05078125,304.18524169921875,0.9990000128746032,0.5233457088470459,0.4463348388671875,293.29058837890625,297.1499938964844,293.1499938964844,0.0079064834862947,-3399.894287109375,295.6969299316406,0.4584811925888061,0.050000000745058,0.234940156340599,283.7105712890625,291.1499938964844,263.8652038574219,261.82305908203125,283.74249267578125,294.4230651855469,283.712646484375,1.0,0.2733126282691955,0.5582435727119446,0.5582435727119446,1.0,1.0,-1.1341497898101809,0.3965546786785126,0.7375950813293457,0.1549464613199234,0.0,0.0,1.0,63.355587005615234,53.0,20.03877830505371,-0.0,205.1013946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5741577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
660240,293.1431884765625,297.1499938964844,293.1499938964844,0.1681585013866424,-3580.615478515625,304.1512756347656,0.7012667655944824,0.1584677696228027,0.1449384987354278,294.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7085876464844,0.4584811925888061,0.050000000745058,0.0495281368494033,293.2781677246094,297.1499938964844,293.1499938964844,0.0902205184102058,-1712.78515625,304.1667175292969,0.5938407182693481,0.0961682125926017,0.0692799463868141,293.3112487792969,297.1499938964844,293.1499938964844,0.6935818791389465,-11045.05078125,304.18524169921875,0.9990000128746032,0.5233457088470459,0.4463348388671875,293.29058837890625,297.1499938964844,293.1499938964844,0.0079064834862947,-3399.894287109375,295.6969299316406,0.4584811925888061,0.050000000745058,0.234940156340599,283.7105712890625,291.1499938964844,263.8652038574219,261.82305908203125,283.74249267578125,294.4230651855469,283.712646484375,1.0,0.2733126282691955,0.5582435727119446,0.5582435727119446,1.0,1.0,-1.1341497898101809,0.3965546786785126,0.7375950813293457,0.1549464613199234,0.0,0.0,1.0,63.355587005615234,53.0,20.03877830505371,-0.0,205.1013946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5741577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
660300,293.1509094238281,297.1499938964844,293.1499938964844,0.1664395630359649,-3551.452880859375,304.1541748046875,0.70205157995224,0.1570397913455963,0.1438107788562774,294.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7187194824219,0.4611567854881286,0.050000000745058,0.0494825839996337,293.2759094238281,297.1499938964844,293.1499938964844,0.088711105287075,-1690.5098876953125,304.1664123535156,0.5934809446334839,0.0949882715940475,0.0684149265289306,293.3017578125,297.1499938964844,293.1499938964844,0.6841066479682922,-10924.279296875,304.19586181640625,0.9990000128746032,0.5231651067733765,0.4414639770984649,293.2912292480469,297.1499938964844,293.1499938964844,0.0078558437526226,-3383.546142578125,295.66021728515625,0.4611567854881286,0.050000000745058,0.2347240597009658,283.72100830078125,291.1499938964844,263.8654479980469,261.8255920410156,283.7547607421875,294.430419921875,283.7231750488281,1.0,0.2710933089256286,0.5581504702568054,0.5581504702568054,1.0,1.0,-1.125592589378357,0.3933253884315491,0.7322672009468079,0.1524833440780639,0.0,0.0,1.0,62.06520080566406,53.0,24.241355895996094,-0.0,199.84771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.57452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
660360,293.15899658203125,297.1499938964844,293.1499938964844,0.1643417924642563,-3515.953125,304.1572265625,0.7014302611351013,0.155444398522377,0.1424157172441482,294.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7283630371094,0.4629431664943695,0.050000000745058,0.0494530573487281,293.273681640625,297.1499938964844,293.1499938964844,0.087253138422966,-1669.021240234375,304.16607666015625,0.5923296809196472,0.0938327088952064,0.0675765722990036,293.2917785644531,297.1499938964844,293.1499938964844,0.677472710609436,-10842.4326171875,304.19952392578125,0.9990000128746032,0.5232029557228088,0.4382771551609039,293.29150390625,297.1499938964844,293.1499938964844,0.0078101912513375,-3368.864013671875,295.6245422363281,0.4629431664943695,0.050000000745058,0.2345840036869049,283.7303466796875,291.1499938964844,263.86541748046875,261.8279113769531,283.76141357421875,294.4380187988281,283.7321472167969,1.0,0.2693870067596435,0.5581667423248291,0.5581667423248291,1.0,1.0,-1.1188817024230957,0.3909344971179962,0.7279472947120667,0.1502983421087265,0.0,0.0,1.0,61.20425033569336,56.0,24.12136459350586,-0.0,196.0606231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.57489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
660420,293.1727905273437,297.1499938964844,293.1499938964844,0.1601229161024093,-3444.68994140625,304.1617736816406,0.698306143283844,0.1524057984352111,0.1395920217037201,294.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7429504394531,0.464745283126831,0.050000000745058,0.0494232475757598,293.26922607421875,297.1499938964844,293.1499938964844,0.0844854041934013,-1628.3603515625,304.16534423828125,0.5885690450668335,0.091601513326168,0.0659766495227813,293.2743835449219,297.1499938964844,293.1499938964844,0.6697008013725281,-10752.8701171875,304.1956481933594,0.9990000128746032,0.5231500864028931,0.4350326061248779,293.29150390625,297.1499938964844,293.1499938964844,0.0077280784025788,-3342.74365234375,295.5533447265625,0.464745283126831,0.050000000745058,0.2344426065683365,283.7442932128906,291.1499938964844,263.864501953125,261.83184814453125,283.76776123046875,294.4555358886719,283.7455139160156,1.0,0.2673488557338714,0.5581991672515869,0.5581991672515869,1.0,1.0,-1.109469652175903,0.3878397643566131,0.7216298580169678,0.1463425457477569,0.0,0.0,1.0,60.27198028564453,59.0,19.33518409729004,-0.0,191.3309631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5756530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
660480,293.1727905273437,297.1499938964844,293.1499938964844,0.1601229161024093,-3444.68994140625,304.1617736816406,0.698306143283844,0.1524057984352111,0.1395920217037201,294.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7429504394531,0.464745283126831,0.050000000745058,0.0494232475757598,293.26922607421875,297.1499938964844,293.1499938964844,0.0844854041934013,-1628.3603515625,304.16534423828125,0.5885690450668335,0.091601513326168,0.0659766495227813,293.2743835449219,297.1499938964844,293.1499938964844,0.6697008013725281,-10752.8701171875,304.1956481933594,0.9990000128746032,0.5231500864028931,0.4350326061248779,293.29150390625,297.1499938964844,293.1499938964844,0.0077280784025788,-3342.74365234375,295.5533447265625,0.464745283126831,0.050000000745058,0.2344426065683365,283.7442932128906,291.1499938964844,263.864501953125,261.83184814453125,283.76776123046875,294.4555358886719,283.7455139160156,1.0,0.2673488557338714,0.5581991672515869,0.5581991672515869,1.0,1.0,-1.109469652175903,0.3878397643566131,0.7216298580169678,0.1463425457477569,0.0,0.0,1.0,60.27198028564453,59.0,19.33518409729004,-0.0,191.3309631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5756530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
660540,293.18182373046875,297.1499938964844,293.1499938964844,0.156639814376831,-3386.00537109375,304.16357421875,0.6941180229187012,0.1499870270490646,0.1372531652450561,294.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.751708984375,0.4647391438484192,0.050000000745058,0.049423411488533,293.2648620605469,297.1499938964844,293.1499938964844,0.0818907395005226,-1590.46826171875,304.16455078125,0.5832584500312805,0.0894644036889076,0.0644675493240356,293.2633972167969,297.1499938964844,293.1499938964844,0.6679957509040833,-10742.5732421875,304.1831359863281,0.9990000128746032,0.5222375988960266,0.4350443482398987,293.2913818359375,297.1499938964844,293.1499938964844,0.0076545006595551,-3319.798828125,295.4802551269531,0.4647391438484192,0.050000000745058,0.2344433814287185,283.7522888183594,291.1499938964844,263.86248779296875,261.8349609375,283.76141357421875,294.46795654296875,283.75262451171875,1.0,0.2668166756629944,0.5582316517829895,0.5582316517829895,1.0,1.0,-1.1048638820648191,0.3867380619049072,0.7181257605552673,0.1428975015878677,0.0,0.0,1.0,60.15708541870117,62.0,10.507607460021973,-0.0,189.6815948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
660600,293.18182373046875,297.1499938964844,293.1499938964844,0.156639814376831,-3386.00537109375,304.16357421875,0.6941180229187012,0.1499870270490646,0.1372531652450561,294.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.751708984375,0.4647391438484192,0.050000000745058,0.049423411488533,293.2648620605469,297.1499938964844,293.1499938964844,0.0818907395005226,-1590.46826171875,304.16455078125,0.5832584500312805,0.0894644036889076,0.0644675493240356,293.2633972167969,297.1499938964844,293.1499938964844,0.6679957509040833,-10742.5732421875,304.1831359863281,0.9990000128746032,0.5222375988960266,0.4350443482398987,293.2913818359375,297.1499938964844,293.1499938964844,0.0076545006595551,-3319.798828125,295.4802551269531,0.4647391438484192,0.050000000745058,0.2344433814287185,283.7522888183594,291.1499938964844,263.86248779296875,261.8349609375,283.76141357421875,294.46795654296875,283.75262451171875,1.0,0.2668166756629944,0.5582316517829895,0.5582316517829895,1.0,1.0,-1.1048638820648191,0.3867380619049072,0.7181257605552673,0.1428975015878677,0.0,0.0,1.0,60.15708541870117,62.0,10.507607460021973,-0.0,189.6815948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
660660,293.1852722167969,297.1499938964844,293.1499938964844,0.1543555855751037,-3347.856201171875,304.1628112792969,0.6899053454399109,0.1484724432229995,0.1356978863477707,294.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.75115966796875,0.4633651375770569,0.050000000745058,0.0494463182985782,293.2607116699219,297.1499938964844,293.1499938964844,0.0794496238231659,-1555.120849609375,304.16375732421875,0.5767356157302856,0.0874007865786552,0.0630302652716636,293.2599182128906,297.1499938964844,293.1499938964844,0.6713565587997437,-10796.265625,304.1664428710937,0.9990000128746032,0.5200855731964111,0.4375290274620056,293.2909240722656,297.1499938964844,293.1499938964844,0.0075894682668149,-3300.36962890625,295.40447998046875,0.4633651375770569,0.050000000745058,0.2345520406961441,283.7506103515625,291.1499938964844,263.8594970703125,261.8372802734375,283.7420654296875,294.4706115722656,283.7498779296875,1.0,0.267490953207016,0.558233916759491,0.558233916759491,1.0,1.0,-1.1044100522994995,0.3873104155063629,0.717099666595459,0.1399501711130142,0.0,0.0,1.0,60.66922378540039,65.0,-2.101285934448242,-0.0,190.50390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5771789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
660720,293.1852722167969,297.1499938964844,293.1499938964844,0.1543555855751037,-3347.856201171875,304.1628112792969,0.6899053454399109,0.1484724432229995,0.1356978863477707,294.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.75115966796875,0.4633651375770569,0.050000000745058,0.0494463182985782,293.2607116699219,297.1499938964844,293.1499938964844,0.0794496238231659,-1555.120849609375,304.16375732421875,0.5767356157302856,0.0874007865786552,0.0630302652716636,293.2599182128906,297.1499938964844,293.1499938964844,0.6713565587997437,-10796.265625,304.1664428710937,0.9990000128746032,0.5200855731964111,0.4375290274620056,293.2909240722656,297.1499938964844,293.1499938964844,0.0075894682668149,-3300.36962890625,295.40447998046875,0.4633651375770569,0.050000000745058,0.2345520406961441,283.7506103515625,291.1499938964844,263.8594970703125,261.8372802734375,283.7420654296875,294.4706115722656,283.7498779296875,1.0,0.267490953207016,0.558233916759491,0.558233916759491,1.0,1.0,-1.1044100522994995,0.3873104155063629,0.717099666595459,0.1399501711130142,0.0,0.0,1.0,60.66922378540039,65.0,-2.101285934448242,-0.0,190.50390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5771789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
660780,293.183837890625,297.1499938964844,293.1499938964844,0.1533534228801727,-3331.67431640625,304.1601867675781,0.6861745715141296,0.1478618383407592,0.1349862515926361,294.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7414245605469,0.460911750793457,0.050000000745058,0.0494869537651538,293.2567749023437,297.1499938964844,293.1499938964844,0.0771268308162689,-1521.8118896484375,304.1630554199219,0.5692796111106873,0.0853950679302215,0.061648741364479,293.2635498046875,297.1499938964844,293.1499938964844,0.6788607835769653,-10900.638671875,304.1484680175781,0.9990000128746032,0.5165760517120361,0.4419073462486267,293.2903747558594,297.1499938964844,293.1499938964844,0.0075309514068067,-3283.74951171875,295.32568359375,0.460911750793457,0.050000000745058,0.2347448021173477,283.739990234375,291.1499938964844,263.8555908203125,261.8388366699219,283.715576171875,294.4697570800781,283.73834228515625,1.0,0.2691285610198974,0.5582361817359924,0.5582361817359924,1.0,1.0,-1.107431173324585,0.3892664015293121,0.7181648015975952,0.1375454664230346,0.0,0.0,1.0,61.67501831054688,53.0,-14.295686721801758,-0.0,193.341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.57794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
660840,293.183837890625,297.1499938964844,293.1499938964844,0.1533534228801727,-3331.67431640625,304.1601867675781,0.6861745715141296,0.1478618383407592,0.1349862515926361,294.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7414245605469,0.460911750793457,0.050000000745058,0.0494869537651538,293.2567749023437,297.1499938964844,293.1499938964844,0.0771268308162689,-1521.8118896484375,304.1630554199219,0.5692796111106873,0.0853950679302215,0.061648741364479,293.2635498046875,297.1499938964844,293.1499938964844,0.6788607835769653,-10900.638671875,304.1484680175781,0.9990000128746032,0.5165760517120361,0.4419073462486267,293.2903747558594,297.1499938964844,293.1499938964844,0.0075309514068067,-3283.74951171875,295.32568359375,0.460911750793457,0.050000000745058,0.2347448021173477,283.739990234375,291.1499938964844,263.8555908203125,261.8388366699219,283.715576171875,294.4697570800781,283.73834228515625,1.0,0.2691285610198974,0.5582361817359924,0.5582361817359924,1.0,1.0,-1.107431173324585,0.3892664015293121,0.7181648015975952,0.1375454664230346,0.0,0.0,1.0,61.67501831054688,53.0,-14.295686721801758,-0.0,193.341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.57794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
660900,293.1820678710937,297.1499938964844,293.1499938964844,0.1532041430473327,-3329.5703125,304.1585998535156,0.6868788003921509,0.1477835774421692,0.1348619014024734,294.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7341003417969,0.4618456959724426,0.050000000745058,0.0494713708758354,293.2548217773437,297.1499938964844,293.1499938964844,0.0759526342153549,-1505.083984375,304.1628112792969,0.5675113201141357,0.0844264328479766,0.0609494037926197,293.2661437988281,297.1499938964844,293.1499938964844,0.6763888597488403,-10866.2958984375,304.1534423828125,0.9990000128746032,0.514627993106842,0.4402312040328979,293.2900085449219,297.1499938964844,293.1499938964844,0.0074959988705813,-3273.520751953125,295.2856750488281,0.4618456959724426,0.050000000745058,0.2346708923578262,283.73248291015625,291.1499938964844,263.8533020019531,261.83935546875,283.70904541015625,294.4686889648437,283.7309265136719,1.0,0.2678882181644439,0.5582373142242432,0.5582373142242432,1.0,1.0,-1.104328751564026,0.3883126974105835,0.7160160541534424,0.1359786093235016,0.0,0.0,1.0,61.21794891357422,53.0,-16.96561622619629,-0.0,191.50955200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
660960,293.18133544921875,297.1499938964844,293.1499938964844,0.1529650837182998,-3325.812744140625,304.157470703125,0.6891099810600281,0.1475186645984649,0.1346822381019592,294.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.72808837890625,0.4644014537334442,0.050000000745058,0.0494291931390762,293.2527770996094,297.1499938964844,293.1499938964844,0.0747705698013305,-1488.298095703125,304.1626281738281,0.5672723054885864,0.0834987759590148,0.0602548345923423,293.2652282714844,297.1499938964844,293.1499938964844,0.6687338948249817,-10763.4052734375,304.16680908203125,0.9990000128746032,0.5133289694786072,0.4356622099876404,293.2895202636719,297.1499938964844,293.1499938964844,0.0074568688869476,-3261.521728515625,295.2472839355469,0.4644014537334442,0.050000000745058,0.2344708144664764,283.7270202636719,291.1499938964844,263.8507995605469,261.8397216796875,283.7099609375,294.4674072265625,283.7261047363281,1.0,0.2655643820762634,0.5581940412521362,0.5581940412521362,1.0,1.0,-1.0975068807601929,0.3857981562614441,0.711708664894104,0.1340164095163345,0.0,0.0,1.0,60.04483413696289,56.0,-14.578298568725586,-0.0,187.1996459960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5787048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
661020,293.1833190917969,297.1499938964844,293.1499938964844,0.1516444832086563,-3303.623291015625,304.1572265625,0.6891863346099854,0.1463270336389541,0.1337379962205886,294.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.72088623046875,0.4661244750022888,0.050000000745058,0.0494000501930713,293.2485046386719,297.1499938964844,293.1499938964844,0.0725902989506721,-1457.5606689453125,304.1620483398437,0.5640565752983093,0.0817623734474182,0.0589916408061981,293.2577819824219,297.1499938964844,293.1499938964844,0.6628316640853882,-10689.90625,304.1704406738281,0.9990000128746032,0.5119186639785767,0.4324733018875122,293.2879638671875,297.1499938964844,293.1499938964844,0.0073908176273107,-3241.281005859375,295.17498779296875,0.4661244750022888,0.050000000745058,0.2343325763940811,283.7200012207031,291.1499938964844,263.84521484375,261.8399658203125,283.70269775390625,294.46435546875,283.718994140625,1.0,0.2640722393989563,0.5581074953079224,0.5581074953079224,1.0,1.0,-1.090823531150818,0.3836003541946411,0.707223117351532,0.1309520304203033,0.0,0.0,1.0,59.18082809448242,59.0,-12.109655380249023,-0.0,183.55148315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
661080,293.1833190917969,297.1499938964844,293.1499938964844,0.1516444832086563,-3303.623291015625,304.1572265625,0.6891863346099854,0.1463270336389541,0.1337379962205886,294.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.72088623046875,0.4661244750022888,0.050000000745058,0.0494000501930713,293.2485046386719,297.1499938964844,293.1499938964844,0.0725902989506721,-1457.5606689453125,304.1620483398437,0.5640565752983093,0.0817623734474182,0.0589916408061981,293.2577819824219,297.1499938964844,293.1499938964844,0.6628316640853882,-10689.90625,304.1704406738281,0.9990000128746032,0.5119186639785767,0.4324733018875122,293.2879638671875,297.1499938964844,293.1499938964844,0.0073908176273107,-3241.281005859375,295.17498779296875,0.4661244750022888,0.050000000745058,0.2343325763940811,283.7200012207031,291.1499938964844,263.84521484375,261.8399658203125,283.70269775390625,294.46435546875,283.718994140625,1.0,0.2640722393989563,0.5581074953079224,0.5581074953079224,1.0,1.0,-1.090823531150818,0.3836003541946411,0.707223117351532,0.1309520304203033,0.0,0.0,1.0,59.18082809448242,59.0,-12.109655380249023,-0.0,183.55148315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
661140,293.1843566894531,297.1499938964844,293.1499938964844,0.1502327471971511,-3279.875732421875,304.1571655273437,0.6870400905609131,0.1452678889036178,0.1327110528945922,294.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.711181640625,0.4658841788768768,0.050000000745058,0.0494042038917541,293.2440185546875,297.1499938964844,293.1499938964844,0.0706314891576767,-1430.2615966796875,304.1612854003906,0.5593221187591553,0.080174520611763,0.0578599646687507,293.2528991699219,297.1499938964844,293.1499938964844,0.6633439064025879,-10702.251953125,304.1626281738281,0.9990000128746032,0.5101879239082336,0.4329247176647186,293.2860412597656,297.1499938964844,293.1499938964844,0.0073338439688086,-3224.2646484375,295.1037902832031,0.4658841788768768,0.050000000745058,0.2343522757291793,283.7099914550781,291.1499938964844,263.8388977050781,261.8396301269531,283.6884765625,294.4605712890625,283.70867919921875,1.0,0.2639990150928497,0.5580208897590637,0.5580208897590637,1.0,1.0,-1.088801026344299,0.3832386136054992,0.7055624723434448,0.1286792308092117,0.0,0.0,1.0,59.22062683105469,62.0,-14.438108444213867,-0.0,183.01300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5802307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
661200,293.1843566894531,297.1499938964844,293.1499938964844,0.1502327471971511,-3279.875732421875,304.1571655273437,0.6870400905609131,0.1452678889036178,0.1327110528945922,294.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.711181640625,0.4658841788768768,0.050000000745058,0.0494042038917541,293.2440185546875,297.1499938964844,293.1499938964844,0.0706314891576767,-1430.2615966796875,304.1612854003906,0.5593221187591553,0.080174520611763,0.0578599646687507,293.2528991699219,297.1499938964844,293.1499938964844,0.6633439064025879,-10702.251953125,304.1626281738281,0.9990000128746032,0.5101879239082336,0.4329247176647186,293.2860412597656,297.1499938964844,293.1499938964844,0.0073338439688086,-3224.2646484375,295.1037902832031,0.4658841788768768,0.050000000745058,0.2343522757291793,283.7099914550781,291.1499938964844,263.8388977050781,261.8396301269531,283.6884765625,294.4605712890625,283.70867919921875,1.0,0.2639990150928497,0.5580208897590637,0.5580208897590637,1.0,1.0,-1.088801026344299,0.3832386136054992,0.7055624723434448,0.1286792308092117,0.0,0.0,1.0,59.22062683105469,62.0,-14.438108444213867,-0.0,183.01300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5802307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
661260,293.1825866699219,297.1499938964844,293.1499938964844,0.1494870334863662,-3267.643798828125,304.1559753417969,0.6843798756599426,0.1447512358427047,0.1321359723806381,294.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6982116699219,0.4643436670303345,0.050000000745058,0.049430277198553,293.2395324707031,297.1499938964844,293.1499938964844,0.0688513219356536,-1405.7335205078125,304.1604919433594,0.5536725521087646,0.0787040740251541,0.0568320378661155,293.2533569335937,297.1499938964844,293.1499938964844,0.6683925986289978,-10773.0146484375,304.1499328613281,0.9990000128746032,0.507499635219574,0.4357682168483734,293.2841491699219,297.1499938964844,293.1499938964844,0.0072825504466891,-3209.382080078125,295.0318603515625,0.4643436670303345,0.050000000745058,0.2344759404659271,283.6966247558594,291.1499938964844,263.8319091796875,261.8387756347656,283.66851806640625,294.4561462402344,283.69488525390625,1.0,0.265061616897583,0.5580187439918518,0.5580187439918518,1.0,1.0,-1.0904680490493774,0.3843567073345184,0.7061113715171814,0.1271728873252868,0.0,0.0,1.0,59.864627838134766,50.0,-18.801315307617188,-0.0,184.71348571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5809936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
