time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661320,293.1825866699219,297.1499938964844,293.1499938964844,0.1494870334863662,-3267.643798828125,304.1559753417969,0.6843798756599426,0.1447512358427047,0.1321359723806381,294.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6982116699219,0.4643436670303345,0.050000000745058,0.049430277198553,293.2395324707031,297.1499938964844,293.1499938964844,0.0688513219356536,-1405.7335205078125,304.1604919433594,0.5536725521087646,0.0787040740251541,0.0568320378661155,293.2533569335937,297.1499938964844,293.1499938964844,0.6683925986289978,-10773.0146484375,304.1499328613281,0.9990000128746032,0.507499635219574,0.4357682168483734,293.2841491699219,297.1499938964844,293.1499938964844,0.0072825504466891,-3209.382080078125,295.0318603515625,0.4643436670303345,0.050000000745058,0.2344759404659271,283.6966247558594,291.1499938964844,263.8319091796875,261.8387756347656,283.66851806640625,294.4561462402344,283.69488525390625,1.0,0.265061616897583,0.5580187439918518,0.5580187439918518,1.0,1.0,-1.0904680490493774,0.3843567073345184,0.7061113715171814,0.1271728873252868,0.0,0.0,1.0,59.864627838134766,50.0,-18.801315307617188,-0.0,184.71348571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5809936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
661380,293.18035888671875,297.1499938964844,293.1499938964844,0.149076759815216,-3261.0654296875,304.1547241210937,0.687964141368866,0.1443871557712555,0.1317988187074661,294.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6850280761719,0.4682821631431579,0.050000000745058,0.0493625253438949,293.2350769042969,297.1499938964844,293.1499938964844,0.0670763775706291,-1381.4718017578125,304.15997314453125,0.5534958839416504,0.077339582145214,0.0558191165328025,293.2514343261719,297.1499938964844,293.1499938964844,0.656105637550354,-10607.03125,304.1713562011719,0.9990000128746032,0.5052454471588135,0.4283304810523987,293.2821960449219,297.1499938964844,293.1499938964844,0.0072164661251008,-3188.83154296875,294.9615783691406,0.4682821631431579,0.050000000745058,0.2341545671224594,283.6840209960937,291.1499938964844,263.8243103027344,261.83746337890625,283.6671447753906,294.4512634277344,283.68316650390625,1.0,0.2610458433628082,0.5580165386199951,0.5580165386199951,1.0,1.0,-1.0794609785079956,0.3802633881568908,0.6991975903511047,0.1244551539421081,0.0,0.0,1.0,57.991607666015625,53.0,-14.85512351989746,-0.0,177.94398498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
661440,293.18035888671875,297.1499938964844,293.1499938964844,0.149076759815216,-3261.0654296875,304.1547241210937,0.687964141368866,0.1443871557712555,0.1317988187074661,294.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6850280761719,0.4682821631431579,0.050000000745058,0.0493625253438949,293.2350769042969,297.1499938964844,293.1499938964844,0.0670763775706291,-1381.4718017578125,304.15997314453125,0.5534958839416504,0.077339582145214,0.0558191165328025,293.2514343261719,297.1499938964844,293.1499938964844,0.656105637550354,-10607.03125,304.1713562011719,0.9990000128746032,0.5052454471588135,0.4283304810523987,293.2821960449219,297.1499938964844,293.1499938964844,0.0072164661251008,-3188.83154296875,294.9615783691406,0.4682821631431579,0.050000000745058,0.2341545671224594,283.6840209960937,291.1499938964844,263.8243103027344,261.83746337890625,283.6671447753906,294.4512634277344,283.68316650390625,1.0,0.2610458433628082,0.5580165386199951,0.5580165386199951,1.0,1.0,-1.0794609785079956,0.3802633881568908,0.6991975903511047,0.1244551539421081,0.0,0.0,1.0,57.991607666015625,53.0,-14.85512351989746,-0.0,177.94398498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
661500,293.1793518066406,297.1499938964844,293.1499938964844,0.1487403362989425,-3255.438720703125,304.1544494628906,0.6891146302223206,0.1441972106695175,0.1315546631813049,294.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.68170166015625,0.4696901142597198,0.050000000745058,0.0493373982608318,293.2347106933594,297.1499938964844,293.1499938964844,0.0660049468278884,-1366.853759765625,304.1601257324219,0.5525191426277161,0.0763316601514816,0.0552199110388755,293.2458801269531,297.1499938964844,293.1499938964844,0.6510078310966492,-10541.734375,304.17657470703125,0.9990000128746032,0.5050491094589233,0.4255372583866119,293.281005859375,297.1499938964844,293.1499938964844,0.0071856123395264,-3178.956787109375,294.9291687011719,0.4696901142597198,0.050000000745058,0.234035387635231,283.6810913085937,291.1499938964844,263.8203125,261.8366394042969,283.6663818359375,294.4486999511719,283.6804504394531,1.0,0.2599177360534668,0.5580154657363892,0.5580154657363892,1.0,1.0,-1.0749187469482422,0.3786083459854126,0.6963104009628296,0.1232192441821098,0.0,0.0,1.0,57.28813171386719,53.0,-11.517778396606444,-0.0,175.31216430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5821228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
661560,293.17791748046875,297.1499938964844,293.1499938964844,0.1485618650913238,-3252.546142578125,304.1539611816406,0.6896798610687256,0.1441054046154022,0.1314198076725006,294.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6786193847656,0.4703893363475799,0.050000000745058,0.0493247546255588,293.2351989746094,297.1499938964844,293.1499938964844,0.0646053403615951,-1347.8621826171875,304.16082763671875,0.5500293970108032,0.0751653984189033,0.0544418357312679,293.2403259277344,297.1499938964844,293.1499938964844,0.6482600569725037,-10508.427734375,304.1766967773437,0.9990000128746032,0.5049260854721069,0.4241241812705993,293.2797241210937,297.1499938964844,293.1499938964844,0.0071576964110136,-3170.120361328125,294.8974304199219,0.4703893363475799,0.050000000745058,0.2339754104614257,283.67791748046875,291.1499938964844,263.8161926269531,261.835693359375,283.6629638671875,294.4460144042969,283.67706298828125,1.0,0.2591954469680786,0.5580137372016907,0.5580137372016907,1.0,1.0,-1.0720387697219849,0.3776076436042785,0.6944311261177063,0.1222526803612709,0.0,0.0,1.0,56.92176818847656,56.0,-10.686760902404783,-0.0,173.79808044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.58251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
661620,293.1748352050781,297.1499938964844,293.1499938964844,0.148461103439331,-3251.162109375,304.15283203125,0.6897081732749939,0.1440242081880569,0.1313176155090332,294.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6706848144531,0.4705753624439239,0.050000000745058,0.0493213944137096,293.2351989746094,297.1499938964844,293.1499938964844,0.0617425069212913,-1309.5587158203125,304.1619567871094,0.5435811281204224,0.0730030685663223,0.0528705045580863,293.23199462890625,297.1499938964844,293.1499938964844,0.6470754742622375,-10499.609375,304.1695861816406,0.9990000128746032,0.5043361783027649,0.4237455129623413,293.277099609375,297.1499938964844,293.1499938964844,0.007107341196388,-3154.440185546875,294.8343811035156,0.4705753624439239,0.050000000745058,0.2339594662189483,283.66973876953125,291.1499938964844,263.8075866699219,261.8335876464844,283.6519470214844,294.440185546875,283.6686706542969,1.0,0.2588494420051574,0.5580101609230042,0.5580101609230042,1.0,1.0,-1.069550633430481,0.3768884837627411,0.6926621794700623,0.1208627894520759,0.0,0.0,1.0,56.78544998168945,59.0,-11.829243659973145,-0.0,172.823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
661680,293.1748352050781,297.1499938964844,293.1499938964844,0.148461103439331,-3251.162109375,304.15283203125,0.6897081732749939,0.1440242081880569,0.1313176155090332,294.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6706848144531,0.4705753624439239,0.050000000745058,0.0493213944137096,293.2351989746094,297.1499938964844,293.1499938964844,0.0617425069212913,-1309.5587158203125,304.1619567871094,0.5435811281204224,0.0730030685663223,0.0528705045580863,293.23199462890625,297.1499938964844,293.1499938964844,0.6470754742622375,-10499.609375,304.1695861816406,0.9990000128746032,0.5043361783027649,0.4237455129623413,293.277099609375,297.1499938964844,293.1499938964844,0.007107341196388,-3154.440185546875,294.8343811035156,0.4705753624439239,0.050000000745058,0.2339594662189483,283.66973876953125,291.1499938964844,263.8075866699219,261.8335876464844,283.6519470214844,294.440185546875,283.6686706542969,1.0,0.2588494420051574,0.5580101609230042,0.5580101609230042,1.0,1.0,-1.069550633430481,0.3768884837627411,0.6926621794700623,0.1208627894520759,0.0,0.0,1.0,56.78544998168945,59.0,-11.829243659973145,-0.0,172.823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
661740,293.171875,297.1499938964844,293.1499938964844,0.1485107988119125,-3252.337646484375,304.1517944335937,0.6884028315544128,0.1439961642026901,0.1313015073537826,294.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6603088378906,0.4694836735725403,0.050000000745058,0.0493411757051944,293.2318725585937,297.1499938964844,293.1499938964844,0.0595833137631416,-1281.2464599609375,304.1615295410156,0.5374267101287842,0.071509338915348,0.0517014749348163,293.2294006347656,297.1499938964844,293.1499938964844,0.6507038474082947,-10553.3515625,304.15692138671875,0.9990000128746032,0.5027998685836792,0.4259516894817352,293.27459716796875,297.1499938964844,293.1499938964844,0.0070624318905174,-3140.816650390625,294.7709655761719,0.4694836735725403,0.050000000745058,0.234053298830986,283.6590270996094,291.1499938964844,263.7986145019531,261.8311462402344,283.6362609863281,294.43359375,283.6576538085937,1.0,0.2597119510173797,0.5580066442489624,0.5580066442489624,1.0,1.0,-1.0709110498428345,0.3776628077030182,0.6932482719421387,0.1201571822166442,0.0,0.0,1.0,57.28417205810547,62.0,-14.984606742858888,-0.0,174.12939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5840148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
661800,293.171875,297.1499938964844,293.1499938964844,0.1485107988119125,-3252.337646484375,304.1517944335937,0.6884028315544128,0.1439961642026901,0.1313015073537826,294.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6603088378906,0.4694836735725403,0.050000000745058,0.0493411757051944,293.2318725585937,297.1499938964844,293.1499938964844,0.0595833137631416,-1281.2464599609375,304.1615295410156,0.5374267101287842,0.071509338915348,0.0517014749348163,293.2294006347656,297.1499938964844,293.1499938964844,0.6507038474082947,-10553.3515625,304.15692138671875,0.9990000128746032,0.5027998685836792,0.4259516894817352,293.27459716796875,297.1499938964844,293.1499938964844,0.0070624318905174,-3140.816650390625,294.7709655761719,0.4694836735725403,0.050000000745058,0.234053298830986,283.6590270996094,291.1499938964844,263.7986145019531,261.8311462402344,283.6362609863281,294.43359375,283.6576538085937,1.0,0.2597119510173797,0.5580066442489624,0.5580066442489624,1.0,1.0,-1.0709110498428345,0.3776628077030182,0.6932482719421387,0.1201571822166442,0.0,0.0,1.0,57.28417205810547,62.0,-14.984606742858888,-0.0,174.12939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5840148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
661860,293.16912841796875,297.1499938964844,293.1499938964844,0.1486591696739196,-3255.19140625,304.1509704589844,0.6860596537590027,0.1439976543188095,0.1313332468271255,294.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6470031738281,0.4673454165458679,0.050000000745058,0.0493790842592716,293.2248840332031,297.1499938964844,293.1499938964844,0.0585091188549995,-1267.51171875,304.1594543457031,0.5327866673469543,0.0708451345562934,0.0511182844638824,293.2331237792969,297.1499938964844,293.1499938964844,0.6582933664321899,-10656.7958984375,304.1419677734375,0.9990000128746032,0.5000412464141846,0.4301505088806152,293.2723083496094,297.1499938964844,293.1499938964844,0.0070216828025877,-3128.84765625,294.70654296875,0.4673454165458679,0.050000000745058,0.2342331260442733,283.6454162597656,291.1499938964844,263.7892761230469,261.8284606933594,283.61737060546875,294.4260559082031,283.6437072753906,1.0,0.2615453898906708,0.5579791069030762,0.5579791069030762,1.0,1.0,-1.0755488872528076,0.3796794712543487,0.6958694458007812,0.120073989033699,0.0,0.0,1.0,58.28477478027344,50.0,-18.824203491210938,-0.0,177.3227996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.58477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
661920,293.16912841796875,297.1499938964844,293.1499938964844,0.1486591696739196,-3255.19140625,304.1509704589844,0.6860596537590027,0.1439976543188095,0.1313332468271255,294.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6470031738281,0.4673454165458679,0.050000000745058,0.0493790842592716,293.2248840332031,297.1499938964844,293.1499938964844,0.0585091188549995,-1267.51171875,304.1594543457031,0.5327866673469543,0.0708451345562934,0.0511182844638824,293.2331237792969,297.1499938964844,293.1499938964844,0.6582933664321899,-10656.7958984375,304.1419677734375,0.9990000128746032,0.5000412464141846,0.4301505088806152,293.2723083496094,297.1499938964844,293.1499938964844,0.0070216828025877,-3128.84765625,294.70654296875,0.4673454165458679,0.050000000745058,0.2342331260442733,283.6454162597656,291.1499938964844,263.7892761230469,261.8284606933594,283.61737060546875,294.4260559082031,283.6437072753906,1.0,0.2615453898906708,0.5579791069030762,0.5579791069030762,1.0,1.0,-1.0755488872528076,0.3796794712543487,0.6958694458007812,0.120073989033699,0.0,0.0,1.0,58.28477478027344,50.0,-18.824203491210938,-0.0,177.3227996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.58477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
661980,293.1664123535156,297.1499938964844,293.1499938964844,0.1487351804971695,-3256.710693359375,304.1505126953125,0.689704418182373,0.1440648734569549,0.1313181519508361,294.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.63385009765625,0.4705714583396911,0.050000000745058,0.0493214912712574,293.2174987792969,297.1499938964844,293.1499938964844,0.0580099374055862,-1261.28857421875,304.1571655273437,0.5348740220069885,0.0704570263624191,0.0508419163525104,293.2345275878906,297.1499938964844,293.1499938964844,0.6480532288551331,-10515.7177734375,304.16265869140625,0.9990000128746032,0.4976220726966858,0.4237537682056427,293.27001953125,297.1499938964844,293.1499938964844,0.0069663878530263,-3111.2099609375,294.6438903808594,0.4705714583396911,0.050000000745058,0.2339599281549453,283.6327819824219,291.1499938964844,263.7796936035156,261.8255615234375,283.6142578125,294.4180908203125,283.6318054199219,1.0,0.2581505179405212,0.5579516291618347,0.5579516291618347,1.0,1.0,-1.0671321153640747,0.3764731585979461,0.6906589269638062,0.1182687059044838,0.0,0.0,1.0,56.713966369628906,53.0,-15.419363021850586,-0.0,171.9893035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5855407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
662040,293.1664123535156,297.1499938964844,293.1499938964844,0.1487351804971695,-3256.710693359375,304.1505126953125,0.689704418182373,0.1440648734569549,0.1313181519508361,294.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.63385009765625,0.4705714583396911,0.050000000745058,0.0493214912712574,293.2174987792969,297.1499938964844,293.1499938964844,0.0580099374055862,-1261.28857421875,304.1571655273437,0.5348740220069885,0.0704570263624191,0.0508419163525104,293.2345275878906,297.1499938964844,293.1499938964844,0.6480532288551331,-10515.7177734375,304.16265869140625,0.9990000128746032,0.4976220726966858,0.4237537682056427,293.27001953125,297.1499938964844,293.1499938964844,0.0069663878530263,-3111.2099609375,294.6438903808594,0.4705714583396911,0.050000000745058,0.2339599281549453,283.6327819824219,291.1499938964844,263.7796936035156,261.8255615234375,283.6142578125,294.4180908203125,283.6318054199219,1.0,0.2581505179405212,0.5579516291618347,0.5579516291618347,1.0,1.0,-1.0671321153640747,0.3764731585979461,0.6906589269638062,0.1182687059044838,0.0,0.0,1.0,56.713966369628906,53.0,-15.419363021850586,-0.0,171.9893035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5855407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
662100,293.1650390625,297.1499938964844,293.1499938964844,0.1488031297922134,-3257.95166015625,304.1502990722656,0.6911444664001465,0.1441269218921661,0.131347045302391,294.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6299743652344,0.4717273414134979,0.050000000745058,0.0493002943694591,293.2159729003906,297.1499938964844,293.1499938964844,0.057428028434515,-1253.79248046875,304.15692138671875,0.534765362739563,0.0699016898870468,0.0505312532186508,293.23052978515625,297.1499938964844,293.1499938964844,0.6438282132148743,-10460.8134765625,304.1678771972656,0.9990000128746032,0.4973354041576385,0.4213733375072479,293.2686767578125,297.1499938964844,293.1499938964844,0.0069408155977725,-3102.845703125,294.61505126953125,0.4717273414134979,0.050000000745058,0.2338593751192093,283.62921142578125,291.1499938964844,263.7748413085937,261.8240661621094,283.6124572753906,294.4140625,283.62841796875,1.0,0.257289707660675,0.5579378604888916,0.5579378604888916,1.0,1.0,-1.0637866258621216,0.3752273917198181,0.6885592341423035,0.1174424067139625,0.0,0.0,1.0,56.13022994995117,53.0,-12.678598403930664,-0.0,169.96372985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
662160,293.1636657714844,297.1499938964844,293.1499938964844,0.1489111483097076,-3259.8828125,304.1500549316406,0.6918564438819885,0.1442066729068756,0.1314015090465545,294.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.62628173828125,0.472226470708847,0.050000000745058,0.0492910593748092,293.2149963378906,297.1499938964844,293.1499938964844,0.0566134639084339,-1243.3094482421875,304.1571655273437,0.5334270596504211,0.0692556351423263,0.0500985719263553,293.2264404296875,297.1499938964844,293.1499938964844,0.6418805122375488,-10437.00390625,304.16815185546875,0.9990000128746032,0.4971232712268829,0.4203315079212188,293.2672424316406,297.1499938964844,293.1499938964844,0.0069178454577922,-3095.43310546875,294.5868835449219,0.472226470708847,0.050000000745058,0.2338155657052993,283.6254272460937,291.1499938964844,263.7698974609375,261.8225402832031,283.6083068847656,294.409912109375,283.6244506835937,1.0,0.2568129003047943,0.5579296350479126,0.5579296350479126,1.0,1.0,-1.0620176792144775,0.3745996952056885,0.6874179840087891,0.1168861910700798,0.0,0.0,1.0,55.86915588378906,56.0,-12.062700271606444,-0.0,168.98277282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5863037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
662220,293.16094970703125,297.1499938964844,293.1499938964844,0.1492338180541992,-3265.585205078125,304.1495056152344,0.6920421123504639,0.1444112956523895,0.1315744221210479,294.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.61724853515625,0.4721136689186096,0.050000000745058,0.0492931641638278,293.2123107910156,297.1499938964844,293.1499938964844,0.0550481267273426,-1223.355224609375,304.1573486328125,0.5297057628631592,0.0681541264057159,0.0492716506123542,293.2206726074219,297.1499938964844,293.1499938964844,0.6420649290084839,-10444.2744140625,304.1615905761719,0.9990000128746032,0.4963648915290832,0.4205677509307861,293.26434326171875,297.1499938964844,293.1499938964844,0.0068768886849284,-3082.485107421875,294.5311584472656,0.4721136689186096,0.050000000745058,0.2338255494832992,283.6161804199219,291.1499938964844,263.7599792480469,261.81939697265625,283.5963439941406,294.4013977050781,283.614990234375,1.0,0.2568941116333008,0.5579132437705994,0.5579132437705994,1.0,1.0,-1.061529278755188,0.3745382130146026,0.6869910359382629,0.1162654682993888,0.0,0.0,1.0,55.9056396484375,59.0,-13.24919891357422,-0.0,168.90875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
662280,293.16094970703125,297.1499938964844,293.1499938964844,0.1492338180541992,-3265.585205078125,304.1495056152344,0.6920421123504639,0.1444112956523895,0.1315744221210479,294.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.61724853515625,0.4721136689186096,0.050000000745058,0.0492931641638278,293.2123107910156,297.1499938964844,293.1499938964844,0.0550481267273426,-1223.355224609375,304.1573486328125,0.5297057628631592,0.0681541264057159,0.0492716506123542,293.2206726074219,297.1499938964844,293.1499938964844,0.6420649290084839,-10444.2744140625,304.1615905761719,0.9990000128746032,0.4963648915290832,0.4205677509307861,293.26434326171875,297.1499938964844,293.1499938964844,0.0068768886849284,-3082.485107421875,294.5311584472656,0.4721136689186096,0.050000000745058,0.2338255494832992,283.6161804199219,291.1499938964844,263.7599792480469,261.81939697265625,283.5963439941406,294.4013977050781,283.614990234375,1.0,0.2568941116333008,0.5579132437705994,0.5579132437705994,1.0,1.0,-1.061529278755188,0.3745382130146026,0.6869910359382629,0.1162654682993888,0.0,0.0,1.0,55.9056396484375,59.0,-13.24919891357422,-0.0,168.90875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
662340,293.1584167480469,297.1499938964844,293.1499938964844,0.1496608853340149,-3273.081787109375,304.1489562988281,0.6908984780311584,0.1446481049060821,0.1318044066429138,294.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6059875488281,0.4708115756511688,0.050000000745058,0.0493171513080596,293.2071228027344,297.1499938964844,293.1499938964844,0.0541673526167869,-1212.352783203125,304.1563415527344,0.5263130068778992,0.0676224902272224,0.0488033555448055,293.22021484375,297.1499938964844,293.1499938964844,0.6468203067779541,-10511.1298828125,304.1497497558594,0.9990000128746032,0.4946755468845367,0.4232632517814636,293.2615966796875,297.1499938964844,293.1499938964844,0.0068406965583562,-3071.406494140625,294.47509765625,0.4708115756511688,0.050000000745058,0.2339393347501754,283.6046447753906,291.1499938964844,263.75,261.81622314453125,283.5803527832031,294.3925476074219,283.6031799316406,1.0,0.2581172287464142,0.5578968524932861,0.5578968524932861,1.0,1.0,-1.0646425485610962,0.3758774101734161,0.6887651681900024,0.1162561029195785,0.0,0.0,1.0,56.54098510742188,47.0,-16.11780548095703,-0.0,170.9553985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5878295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
662400,293.1584167480469,297.1499938964844,293.1499938964844,0.1496608853340149,-3273.081787109375,304.1489562988281,0.6908984780311584,0.1446481049060821,0.1318044066429138,294.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6059875488281,0.4708115756511688,0.050000000745058,0.0493171513080596,293.2071228027344,297.1499938964844,293.1499938964844,0.0541673526167869,-1212.352783203125,304.1563415527344,0.5263130068778992,0.0676224902272224,0.0488033555448055,293.22021484375,297.1499938964844,293.1499938964844,0.6468203067779541,-10511.1298828125,304.1497497558594,0.9990000128746032,0.4946755468845367,0.4232632517814636,293.2615966796875,297.1499938964844,293.1499938964844,0.0068406965583562,-3071.406494140625,294.47509765625,0.4708115756511688,0.050000000745058,0.2339393347501754,283.6046447753906,291.1499938964844,263.75,261.81622314453125,283.5803527832031,294.3925476074219,283.6031799316406,1.0,0.2581172287464142,0.5578968524932861,0.5578968524932861,1.0,1.0,-1.0646425485610962,0.3758774101734161,0.6887651681900024,0.1162561029195785,0.0,0.0,1.0,56.54098510742188,47.0,-16.11780548095703,-0.0,170.9553985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5878295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
662460,293.1558837890625,297.1499938964844,293.1499938964844,0.1500180214643478,-3279.306884765625,304.1487121582031,0.6957086324691772,0.1449465304613113,0.1319889575242996,294.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5947570800781,0.4744114875793457,0.050000000745058,0.0492500327527523,293.2015991210937,297.1499938964844,293.1499938964844,0.0537397675216198,-1207.1217041015625,304.15496826171875,0.5291430950164795,0.0673004388809204,0.0485707931220531,293.21734619140625,297.1499938964844,293.1499938964844,0.634178638458252,-10339.5390625,304.1718139648437,0.9990000128746032,0.493447333574295,0.4156756103038788,293.25885009765625,297.1499938964844,293.1499938964844,0.0067912773229181,-3055.107421875,294.4208374023437,0.4744114875793457,0.050000000745058,0.2336209565401077,283.5938720703125,291.1499938964844,263.7387084960937,261.8118896484375,283.5779113769531,294.3834533691406,283.5930480957031,1.0,0.2542373538017273,0.5578590631484985,0.5578590631484985,1.0,1.0,-1.0550228357315063,0.3721863031387329,0.6828364729881287,0.1143314912915229,0.0,0.0,1.0,54.71714401245117,50.0,-13.09560489654541,-0.0,164.91441345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5885925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
662520,293.1558837890625,297.1499938964844,293.1499938964844,0.1500180214643478,-3279.306884765625,304.1487121582031,0.6957086324691772,0.1449465304613113,0.1319889575242996,294.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5947570800781,0.4744114875793457,0.050000000745058,0.0492500327527523,293.2015991210937,297.1499938964844,293.1499938964844,0.0537397675216198,-1207.1217041015625,304.15496826171875,0.5291430950164795,0.0673004388809204,0.0485707931220531,293.21734619140625,297.1499938964844,293.1499938964844,0.634178638458252,-10339.5390625,304.1718139648437,0.9990000128746032,0.493447333574295,0.4156756103038788,293.25885009765625,297.1499938964844,293.1499938964844,0.0067912773229181,-3055.107421875,294.4208374023437,0.4744114875793457,0.050000000745058,0.2336209565401077,283.5938720703125,291.1499938964844,263.7387084960937,261.8118896484375,283.5779113769531,294.3834533691406,283.5930480957031,1.0,0.2542373538017273,0.5578590631484985,0.5578590631484985,1.0,1.0,-1.0550228357315063,0.3721863031387329,0.6828364729881287,0.1143314912915229,0.0,0.0,1.0,54.71714401245117,50.0,-13.09560489654541,-0.0,164.91441345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5885925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
662580,293.1533508300781,297.1499938964844,293.1499938964844,0.150478258728981,-3287.257080078125,304.1483764648437,0.6988710165023804,0.1453143209218979,0.1322687268257141,294.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5881652832031,0.4764188826084137,0.050000000745058,0.0492116585373878,293.2006530761719,297.1499938964844,293.1499938964844,0.0524091869592666,-1190.37451171875,304.15557861328125,0.5283572673797607,0.0661914870142936,0.0478797517716884,293.2052001953125,297.1499938964844,293.1499938964844,0.6259958744049072,-10235.7822265625,304.1775817871094,0.9990000128746032,0.4942072927951813,0.4112715721130371,293.2557067871094,297.1499938964844,293.1499938964844,0.0067488150671124,-3040.913818359375,294.37188720703125,0.4764188826084137,0.050000000745058,0.2334389239549636,283.5873718261719,291.1499938964844,263.7249450683594,261.8054504394531,283.5716247558594,294.37420654296875,283.5864562988281,1.0,0.2525084912776947,0.5578212738037109,0.5578212738037109,1.0,1.0,-1.048973798751831,0.3699235320091247,0.6790502071380615,0.1128777489066124,0.0,0.0,1.0,53.66252136230469,53.0,-10.696127891540527,-0.0,161.32955932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.58935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
662640,293.1533508300781,297.1499938964844,293.1499938964844,0.150478258728981,-3287.257080078125,304.1483764648437,0.6988710165023804,0.1453143209218979,0.1322687268257141,294.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5881652832031,0.4764188826084137,0.050000000745058,0.0492116585373878,293.2006530761719,297.1499938964844,293.1499938964844,0.0524091869592666,-1190.37451171875,304.15557861328125,0.5283572673797607,0.0661914870142936,0.0478797517716884,293.2052001953125,297.1499938964844,293.1499938964844,0.6259958744049072,-10235.7822265625,304.1775817871094,0.9990000128746032,0.4942072927951813,0.4112715721130371,293.2557067871094,297.1499938964844,293.1499938964844,0.0067488150671124,-3040.913818359375,294.37188720703125,0.4764188826084137,0.050000000745058,0.2334389239549636,283.5873718261719,291.1499938964844,263.7249450683594,261.8054504394531,283.5716247558594,294.37420654296875,283.5864562988281,1.0,0.2525084912776947,0.5578212738037109,0.5578212738037109,1.0,1.0,-1.048973798751831,0.3699235320091247,0.6790502071380615,0.1128777489066124,0.0,0.0,1.0,53.66252136230469,53.0,-10.696127891540527,-0.0,161.32955932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.58935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
662700,293.1520690917969,297.1499938964844,293.1499938964844,0.1507662236690521,-3292.231689453125,304.14813232421875,0.6995852589607239,0.1455223709344864,0.1324431747198104,294.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.58416748046875,0.4767074286937713,0.050000000745058,0.0492061004042625,293.2001342773437,297.1499938964844,293.1499938964844,0.0516230836510658,-1180.548828125,304.1559753417969,0.5268808603286743,0.0656488537788391,0.0474739745259285,293.1998596191406,297.1499938964844,293.1499938964844,0.6245995759963989,-10220.6123046875,304.1750793457031,0.9990000128746032,0.4945569336414337,0.4106294512748718,293.2540588378906,297.1499938964844,293.1499938964844,0.0067307050339877,-3035.018798828125,294.34796142578125,0.4767074286937713,0.050000000745058,0.2334125638008117,283.5832824707031,291.1499938964844,263.7171936035156,261.8014831542969,283.5658569335937,294.3694152832031,283.58221435546875,1.0,0.252230167388916,0.5578023791313171,0.5578023791313171,1.0,1.0,-1.0478862524032593,0.3695435225963592,0.6783427596092224,0.1124800443649292,0.0,0.0,1.0,53.50434112548828,53.0,-11.404898643493652,-0.0,160.7447967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
662760,293.1508178710937,297.1499938964844,293.1499938964844,0.1510869413614273,-3297.770751953125,304.1478881835937,0.6998881101608276,0.1457418501377105,0.1326358616352081,294.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5795288085937,0.4766645729541778,0.050000000745058,0.0492069311439991,293.19903564453125,297.1499938964844,293.1499938964844,0.0509652458131313,-1172.3900146484375,304.1560974121094,0.5253186225891113,0.0652272403240203,0.0471345707774162,293.1957397460937,297.1499938964844,293.1499938964844,0.6245360970497131,-10223.1875,304.1706237792969,0.9990000128746032,0.4947337210178375,0.4107249975204468,293.2524108886719,297.1499938964844,293.1499938964844,0.0067140441387891,-3029.704833984375,294.3240661621094,0.4766645729541778,0.050000000745058,0.2334164977073669,283.5784606933594,291.1499938964844,263.7088928222656,261.7970275878906,283.5581359863281,294.36456298828125,283.5772399902344,1.0,0.2522880733013153,0.5578242540359497,0.5578242540359497,1.0,1.0,-1.0478297472000122,0.3695873618125915,0.6782424449920654,0.1122821718454361,0.0,0.0,1.0,53.520652770996094,56.0,-12.90404987335205,-0.0,160.75830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
662820,293.1484680175781,297.1499938964844,293.1499938964844,0.1518100202083587,-3310.25830078125,304.1473999023437,0.6994256377220154,0.1462000608444214,0.1330592334270477,294.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5675354003906,0.475725769996643,0.050000000745058,0.0492249950766563,293.19464111328125,297.1499938964844,293.1499938964844,0.050292532891035,-1164.2257080078125,304.1551513671875,0.5226896405220032,0.0648729056119918,0.0467800535261631,293.1921081542969,297.1499938964844,293.1499938964844,0.6279875040054321,-10274.921875,304.15789794921875,0.9990000128746032,0.4943253099918365,0.4128050804138183,293.24932861328125,297.1499938964844,293.1499938964844,0.006684323772788,-3020.621337890625,294.2755126953125,0.475725769996643,0.050000000745058,0.2335021942853927,283.5660705566406,291.1499938964844,263.6907958984375,261.78680419921875,283.5390319824219,294.3545837402344,283.5643920898437,1.0,0.2532863616943359,0.5578679442405701,0.5578679442405701,1.0,1.0,-1.0505322217941284,0.3707625567913055,0.6797696948051453,0.1123909577727317,0.0,0.0,1.0,54.00361251831055,59.0,-17.321378707885742,-0.0,162.37457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5908508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
662880,293.1484680175781,297.1499938964844,293.1499938964844,0.1518100202083587,-3310.25830078125,304.1473999023437,0.6994256377220154,0.1462000608444214,0.1330592334270477,294.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5675354003906,0.475725769996643,0.050000000745058,0.0492249950766563,293.19464111328125,297.1499938964844,293.1499938964844,0.050292532891035,-1164.2257080078125,304.1551513671875,0.5226896405220032,0.0648729056119918,0.0467800535261631,293.1921081542969,297.1499938964844,293.1499938964844,0.6279875040054321,-10274.921875,304.15789794921875,0.9990000128746032,0.4943253099918365,0.4128050804138183,293.24932861328125,297.1499938964844,293.1499938964844,0.006684323772788,-3020.621337890625,294.2755126953125,0.475725769996643,0.050000000745058,0.2335021942853927,283.5660705566406,291.1499938964844,263.6907958984375,261.78680419921875,283.5390319824219,294.3545837402344,283.5643920898437,1.0,0.2532863616943359,0.5578679442405701,0.5578679442405701,1.0,1.0,-1.0505322217941284,0.3707625567913055,0.6797696948051453,0.1123909577727317,0.0,0.0,1.0,54.00361251831055,59.0,-17.321378707885742,-0.0,162.37457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5908508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
662940,293.1463623046875,297.1499938964844,293.1499938964844,0.1526077091693878,-3324.02685546875,304.1469421386719,0.6977962255477905,0.1466642171144485,0.1335102021694183,294.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5519104003906,0.4738270342350006,0.050000000745058,0.0492611303925514,293.1872253417969,297.1499938964844,293.1499938964844,0.0506324172019958,-1168.76953125,304.15283203125,0.5213005542755127,0.0652386993169784,0.0469311773777008,293.1949462890625,297.1499938964844,293.1499938964844,0.6355129480361938,-10378.2626953125,304.1427307128906,0.9990000128746032,0.4926919639110565,0.4169358909130096,293.24658203125,297.1499938964844,293.1499938964844,0.0066582113504409,-3013.150146484375,294.2253112792969,0.4738270342350006,0.050000000745058,0.2336735874414444,283.5500793457031,291.1499938964844,263.6708374023437,261.77496337890625,283.51641845703125,294.34442138671875,283.54803466796875,1.0,0.255264550447464,0.5579116940498352,0.5579116940498352,1.0,1.0,-1.0564608573913574,0.3731716275215149,0.6832892894744873,0.1131155639886856,0.0,0.0,1.0,54.985328674316406,62.0,-22.13200569152832,-0.0,165.80494689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.59161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
663000,293.1463623046875,297.1499938964844,293.1499938964844,0.1526077091693878,-3324.02685546875,304.1469421386719,0.6977962255477905,0.1466642171144485,0.1335102021694183,294.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5519104003906,0.4738270342350006,0.050000000745058,0.0492611303925514,293.1872253417969,297.1499938964844,293.1499938964844,0.0506324172019958,-1168.76953125,304.15283203125,0.5213005542755127,0.0652386993169784,0.0469311773777008,293.1949462890625,297.1499938964844,293.1499938964844,0.6355129480361938,-10378.2626953125,304.1427307128906,0.9990000128746032,0.4926919639110565,0.4169358909130096,293.24658203125,297.1499938964844,293.1499938964844,0.0066582113504409,-3013.150146484375,294.2253112792969,0.4738270342350006,0.050000000745058,0.2336735874414444,283.5500793457031,291.1499938964844,263.6708374023437,261.77496337890625,283.51641845703125,294.34442138671875,283.54803466796875,1.0,0.255264550447464,0.5579116940498352,0.5579116940498352,1.0,1.0,-1.0564608573913574,0.3731716275215149,0.6832892894744873,0.1131155639886856,0.0,0.0,1.0,54.985328674316406,62.0,-22.13200569152832,-0.0,165.80494689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.59161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
663060,293.14459228515625,297.1499938964844,293.1499938964844,0.1534451842308044,-3338.4658203125,304.1465759277344,0.6952669024467468,0.1471167057752609,0.1339681446552276,294.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.53326416015625,0.4711041152477264,0.050000000745058,0.0493118166923522,293.1771545410156,297.1499938964844,293.1499938964844,0.0520153120160102,-1186.443115234375,304.1495666503906,0.5214241743087769,0.0663365051150322,0.0476044230163097,293.2040100097656,297.1499938964844,293.1499938964844,0.6463857889175415,-10522.580078125,304.1270446777344,0.9990000128746032,0.489727258682251,0.4226628243923187,293.2442932128906,297.1499938964844,293.1499938964844,0.006634549703449,-3006.81787109375,294.17315673828125,0.4711041152477264,0.050000000745058,0.2339140176773071,283.5311584472656,291.1499938964844,263.6492004394531,261.7616271972656,283.49298095703125,294.3341979980469,283.5289001464844,1.0,0.2580243647098541,0.5578516721725464,0.5578516721725464,1.0,1.0,-1.065040946006775,0.3765215277671814,0.6885194182395935,0.1143294125795364,0.0,0.0,1.0,56.37080001831055,50.0,-25.999048233032227,-0.0,170.76295471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5923767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
663120,293.14459228515625,297.1499938964844,293.1499938964844,0.1534451842308044,-3338.4658203125,304.1465759277344,0.6952669024467468,0.1471167057752609,0.1339681446552276,294.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.53326416015625,0.4711041152477264,0.050000000745058,0.0493118166923522,293.1771545410156,297.1499938964844,293.1499938964844,0.0520153120160102,-1186.443115234375,304.1495666503906,0.5214241743087769,0.0663365051150322,0.0476044230163097,293.2040100097656,297.1499938964844,293.1499938964844,0.6463857889175415,-10522.580078125,304.1270446777344,0.9990000128746032,0.489727258682251,0.4226628243923187,293.2442932128906,297.1499938964844,293.1499938964844,0.006634549703449,-3006.81787109375,294.17315673828125,0.4711041152477264,0.050000000745058,0.2339140176773071,283.5311584472656,291.1499938964844,263.6492004394531,261.7616271972656,283.49298095703125,294.3341979980469,283.5289001464844,1.0,0.2580243647098541,0.5578516721725464,0.5578516721725464,1.0,1.0,-1.065040946006775,0.3765215277671814,0.6885194182395935,0.1143294125795364,0.0,0.0,1.0,56.37080001831055,50.0,-25.999048233032227,-0.0,170.76295471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5923767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
