time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663180,293.14288330078125,297.1499938964844,293.1499938964844,0.1541608721017837,-3350.745849609375,304.1465148925781,0.699026882648468,0.1476001590490341,0.1343450993299484,294.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5148620605469,0.473580002784729,0.050000000745058,0.0492657572031021,293.1672058105469,297.1499938964844,293.1499938964844,0.0539171956479549,-1210.7655029296875,304.1466064453125,0.5281117558479309,0.0676709935069084,0.0485448352992534,293.2102355957031,297.1499938964844,293.1499938964844,0.6388351917266846,-10413.3544921875,304.1482849121094,0.9990000128746032,0.4870678186416626,0.4174651801586151,293.2421569824219,297.1499938964844,293.1499938964844,0.0065965484827756,-2994.789306640625,294.1220092773437,0.473580002784729,0.050000000745058,0.2336955368518829,283.5131530761719,291.1499938964844,263.6260986328125,261.7470397949219,283.48223876953125,294.32391357421875,283.5114440917969,1.0,0.2553941011428833,0.5577916502952576,0.5577916502952576,1.0,1.0,-1.060073971748352,0.3745901584625244,0.6854838132858276,0.113303355872631,0.0,0.0,1.0,55.14052963256836,38.0,-23.49982643127441,-0.0,167.11123657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
663240,293.14288330078125,297.1499938964844,293.1499938964844,0.1541608721017837,-3350.745849609375,304.1465148925781,0.699026882648468,0.1476001590490341,0.1343450993299484,294.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5148620605469,0.473580002784729,0.050000000745058,0.0492657572031021,293.1672058105469,297.1499938964844,293.1499938964844,0.0539171956479549,-1210.7655029296875,304.1466064453125,0.5281117558479309,0.0676709935069084,0.0485448352992534,293.2102355957031,297.1499938964844,293.1499938964844,0.6388351917266846,-10413.3544921875,304.1482849121094,0.9990000128746032,0.4870678186416626,0.4174651801586151,293.2421569824219,297.1499938964844,293.1499938964844,0.0065965484827756,-2994.789306640625,294.1220092773437,0.473580002784729,0.050000000745058,0.2336955368518829,283.5131530761719,291.1499938964844,263.6260986328125,261.7470397949219,283.48223876953125,294.32391357421875,283.5114440917969,1.0,0.2553941011428833,0.5577916502952576,0.5577916502952576,1.0,1.0,-1.060073971748352,0.3745901584625244,0.6854838132858276,0.113303355872631,0.0,0.0,1.0,55.14052963256836,38.0,-23.49982643127441,-0.0,167.11123657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
663300,293.1419372558594,297.1499938964844,293.1499938964844,0.1544873416423797,-3356.31005859375,304.1465759277344,0.7031812071800232,0.1478749066591262,0.1345269531011581,294.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5080261230469,0.4765004515647888,0.050000000745058,0.0492100678384304,293.1649780273437,297.1499938964844,293.1499938964844,0.0544261150062084,-1217.29345703125,304.14630126953125,0.532513439655304,0.0678920373320579,0.0487917922437191,293.20660400390625,297.1499938964844,293.1499938964844,0.6281234622001648,-10267.396484375,304.1680908203125,0.9990000128746032,0.4870104491710663,0.411090224981308,293.2408447265625,297.1499938964844,293.1499938964844,0.0065734474919736,-2986.909423828125,294.0990600585937,0.4765004515647888,0.050000000745058,0.2334313839673996,283.5067138671875,291.1499938964844,263.61407470703125,261.73931884765625,283.48162841796875,294.3187866210937,283.50537109375,1.0,0.2524822652339935,0.5577616095542908,0.5577616095542908,1.0,1.0,-1.0525553226470947,0.3716854453086853,0.6808698773384094,0.1118900924921035,0.0,0.0,1.0,53.63542175292969,38.0,-19.80817604064941,-0.0,162.28118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
663360,293.140869140625,297.1499938964844,293.1499938964844,0.1548145562410354,-3361.864013671875,304.1466064453125,0.7086715698242188,0.1481849402189254,0.1347200870513916,294.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.50299072265625,0.4802122712135315,0.050000000745058,0.0491378977894783,293.1652526855469,297.1499938964844,293.1499938964844,0.0543475896120071,-1216.2796630859375,304.1471252441406,0.5367994904518127,0.0676510706543922,0.0487379543483257,293.19757080078125,297.1499938964844,293.1499938964844,0.6135071516036987,-10070.8671875,304.19140625,0.9990000128746032,0.4880674481391907,0.4026776254177093,293.2392578125,297.1499938964844,293.1499938964844,0.0065488601103425,-2978.244873046875,294.0785522460937,0.4802122712135315,0.050000000745058,0.2330890297889709,283.5020751953125,291.1499938964844,263.60174560546875,261.7313232421875,283.4832763671875,294.3136291503906,283.5010986328125,1.0,0.2486385554075241,0.5577511787414551,0.5577511787414551,1.0,1.0,-1.0421297550201416,0.3676795363426208,0.6744502782821655,0.1099800765514373,0.0,0.0,1.0,51.67766571044922,41.0,-15.455732345581056,-0.0,155.9103240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
663420,293.1385498046875,297.1499938964844,293.1499938964844,0.1556562930345535,-3376.162353515625,304.14630126953125,0.71546870470047,0.1488891988992691,0.1352496445178985,294.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4959716796875,0.4843957424163818,0.050000000745058,0.0490562207996845,293.17071533203125,297.1499938964844,293.1499938964844,0.0526111610233783,-1194.1793212890625,304.1510314941406,0.538041889667511,0.0661650672554969,0.0478268861770629,293.1710205078125,297.1499938964844,293.1499938964844,0.5954282283782959,-9837.4912109375,304.2068786621094,0.9990000128746032,0.492235779762268,0.3929371833801269,293.23541259765625,297.1499938964844,293.1499938964844,0.0065123261883854,-2965.478515625,294.04302978515625,0.4843957424163818,0.050000000745058,0.2327015995979309,283.49517822265625,291.1499938964844,263.5762939453125,261.71466064453125,283.4788513183594,294.3031005859375,283.4942626953125,1.0,0.2445869743824005,0.5577302575111389,0.5577302575111389,1.0,1.0,-1.0294125080108645,0.3628367185592651,0.6665757894515991,0.1075274869799614,0.0,0.0,1.0,49.44921875,44.0,-11.283883094787598,-0.0,148.56607055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5946655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
663480,293.1385498046875,297.1499938964844,293.1499938964844,0.1556562930345535,-3376.162353515625,304.14630126953125,0.71546870470047,0.1488891988992691,0.1352496445178985,294.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4959716796875,0.4843957424163818,0.050000000745058,0.0490562207996845,293.17071533203125,297.1499938964844,293.1499938964844,0.0526111610233783,-1194.1793212890625,304.1510314941406,0.538041889667511,0.0661650672554969,0.0478268861770629,293.1710205078125,297.1499938964844,293.1499938964844,0.5954282283782959,-9837.4912109375,304.2068786621094,0.9990000128746032,0.492235779762268,0.3929371833801269,293.23541259765625,297.1499938964844,293.1499938964844,0.0065123261883854,-2965.478515625,294.04302978515625,0.4843957424163818,0.050000000745058,0.2327015995979309,283.49517822265625,291.1499938964844,263.5762939453125,261.71466064453125,283.4788513183594,294.3031005859375,283.4942626953125,1.0,0.2445869743824005,0.5577302575111389,0.5577302575111389,1.0,1.0,-1.0294125080108645,0.3628367185592651,0.6665757894515991,0.1075274869799614,0.0,0.0,1.0,49.44921875,44.0,-11.283883094787598,-0.0,148.56607055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5946655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
663540,293.13604736328125,297.1499938964844,293.1499938964844,0.1567020416259765,-3393.932861328125,304.14581298828125,0.7194428443908691,0.1496859788894653,0.135908842086792,294.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.48779296875,0.4864629805088043,0.050000000745058,0.0490163117647171,293.1728820800781,297.1499938964844,293.1499938964844,0.0507609061896801,-1171.0142822265625,304.1536560058594,0.5363427996635437,0.065179593861103,0.0468749925494194,293.1480407714844,297.1499938964844,293.1499938964844,0.5856490135192871,-9718.5908203125,304.20391845703125,0.9990000128746032,0.496386706829071,0.3880883753299713,293.23114013671875,297.1499938964844,293.1499938964844,0.0064854165539145,-2956.432373046875,294.0106506347656,0.4864629805088043,0.050000000745058,0.232512280344963,283.4868469238281,291.1499938964844,263.54998779296875,261.6972351074219,283.4678039550781,294.29217529296875,283.4856872558594,1.0,0.2425043135881424,0.5577093958854675,0.5577093958854675,1.0,1.0,-1.0229642391204834,0.3603985607624054,0.6625657081604004,0.1062145605683326,0.0,0.0,1.0,48.35672378540039,47.0,-12.079190254211426,-0.0,144.9658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
663600,293.13604736328125,297.1499938964844,293.1499938964844,0.1567020416259765,-3393.932861328125,304.14581298828125,0.7194428443908691,0.1496859788894653,0.135908842086792,294.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.48779296875,0.4864629805088043,0.050000000745058,0.0490163117647171,293.1728820800781,297.1499938964844,293.1499938964844,0.0507609061896801,-1171.0142822265625,304.1536560058594,0.5363427996635437,0.065179593861103,0.0468749925494194,293.1480407714844,297.1499938964844,293.1499938964844,0.5856490135192871,-9718.5908203125,304.20391845703125,0.9990000128746032,0.496386706829071,0.3880883753299713,293.23114013671875,297.1499938964844,293.1499938964844,0.0064854165539145,-2956.432373046875,294.0106506347656,0.4864629805088043,0.050000000745058,0.232512280344963,283.4868469238281,291.1499938964844,263.54998779296875,261.6972351074219,283.4678039550781,294.29217529296875,283.4856872558594,1.0,0.2425043135881424,0.5577093958854675,0.5577093958854675,1.0,1.0,-1.0229642391204834,0.3603985607624054,0.6625657081604004,0.1062145605683326,0.0,0.0,1.0,48.35672378540039,47.0,-12.079190254211426,-0.0,144.9658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
663660,293.1335754394531,297.1499938964844,293.1499938964844,0.1579009592533111,-3414.296875,304.14520263671875,0.7215922474861145,0.1505384296178817,0.1366507560014724,294.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.476806640625,0.4871292114257812,0.050000000745058,0.0490035638213157,293.1674194335937,297.1499938964844,293.1499938964844,0.0511157251894474,-1175.6878662109375,304.1517639160156,0.5380121469497681,0.0656987726688385,0.0470403954386711,293.13507080078125,297.1499938964844,293.1499938964844,0.5818251967430115,-9679.4111328125,304.192138671875,0.9990000128746032,0.4990808665752411,0.386527270078659,293.226806640625,297.1499938964844,293.1499938964844,0.0064652129076421,-2950.154296875,293.9793701171875,0.4871292114257812,0.050000000745058,0.2324518114328384,283.4754333496094,291.1499938964844,263.5230407714844,261.67919921875,283.4488220214844,294.2809143066406,283.4737548828125,1.0,0.2420347929000854,0.5578320622444153,0.5578320622444153,1.0,1.0,-1.0220898389816284,0.3601773381233215,0.6619125604629517,0.1059929654002189,0.0,0.0,1.0,48.020450592041016,50.0,-16.319318771362305,-0.0,144.15362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.59619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
663720,293.1335754394531,297.1499938964844,293.1499938964844,0.1579009592533111,-3414.296875,304.14520263671875,0.7215922474861145,0.1505384296178817,0.1366507560014724,294.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.476806640625,0.4871292114257812,0.050000000745058,0.0490035638213157,293.1674194335937,297.1499938964844,293.1499938964844,0.0511157251894474,-1175.6878662109375,304.1517639160156,0.5380121469497681,0.0656987726688385,0.0470403954386711,293.13507080078125,297.1499938964844,293.1499938964844,0.5818251967430115,-9679.4111328125,304.192138671875,0.9990000128746032,0.4990808665752411,0.386527270078659,293.226806640625,297.1499938964844,293.1499938964844,0.0064652129076421,-2950.154296875,293.9793701171875,0.4871292114257812,0.050000000745058,0.2324518114328384,283.4754333496094,291.1499938964844,263.5230407714844,261.67919921875,283.4488220214844,294.2809143066406,283.4737548828125,1.0,0.2420347929000854,0.5578320622444153,0.5578320622444153,1.0,1.0,-1.0220898389816284,0.3601773381233215,0.6619125604629517,0.1059929654002189,0.0,0.0,1.0,48.020450592041016,50.0,-16.319318771362305,-0.0,144.15362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.59619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
663780,293.13134765625,297.1499938964844,293.1499938964844,0.1592303067445755,-3436.8798828125,304.14459228515625,0.7221457958221436,0.1514076441526413,0.1374413222074508,294.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4603576660156,0.4865808188915252,0.050000000745058,0.0490140467882156,293.1609802246094,297.1499938964844,293.1499938964844,0.052315816283226,-1191.0413818359375,304.1492004394531,0.5399969816207886,0.0665645003318786,0.0476198941469192,293.1287841796875,297.1499938964844,293.1499938964844,0.5834782123565674,-9711.9072265625,304.1752624511719,0.9990000128746032,0.5007411241531372,0.3878120481967926,293.2229309082031,297.1499938964844,293.1499938964844,0.0064494702965021,-2946.068603515625,293.9456481933594,0.4865808188915252,0.050000000745058,0.2325015366077423,283.458251953125,291.1499938964844,263.49560546875,261.6607360839844,283.4185485839844,294.2583312988281,283.4557189941406,1.0,0.2428766936063766,0.5579547882080078,0.5579547882080078,1.0,1.0,-1.025347352027893,0.3615279197692871,0.663819432258606,0.1065469831228256,0.0,0.0,1.0,48.323490142822266,53.0,-24.447948455810547,-0.0,145.53005981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
663840,293.13134765625,297.1499938964844,293.1499938964844,0.1592303067445755,-3436.8798828125,304.14459228515625,0.7221457958221436,0.1514076441526413,0.1374413222074508,294.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4603576660156,0.4865808188915252,0.050000000745058,0.0490140467882156,293.1609802246094,297.1499938964844,293.1499938964844,0.052315816283226,-1191.0413818359375,304.1492004394531,0.5399969816207886,0.0665645003318786,0.0476198941469192,293.1287841796875,297.1499938964844,293.1499938964844,0.5834782123565674,-9711.9072265625,304.1752624511719,0.9990000128746032,0.5007411241531372,0.3878120481967926,293.2229309082031,297.1499938964844,293.1499938964844,0.0064494702965021,-2946.068603515625,293.9456481933594,0.4865808188915252,0.050000000745058,0.2325015366077423,283.458251953125,291.1499938964844,263.49560546875,261.6607360839844,283.4185485839844,294.2583312988281,283.4557189941406,1.0,0.2428766936063766,0.5579547882080078,0.5579547882080078,1.0,1.0,-1.025347352027893,0.3615279197692871,0.663819432258606,0.1065469831228256,0.0,0.0,1.0,48.323490142822266,53.0,-24.447948455810547,-0.0,145.53005981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
663900,293.1304016113281,297.1499938964844,293.1499938964844,0.1599194556474685,-3448.57958984375,304.1443176269531,0.7218878269195557,0.1518315076828003,0.1378380507230758,294.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4497375488281,0.485913872718811,0.050000000745058,0.0490268543362617,293.157958984375,297.1499938964844,293.1499938964844,0.0529947057366371,-1199.759521484375,304.1481018066406,0.5406199097633362,0.0670207515358924,0.0479455180466175,293.127685546875,297.1499938964844,293.1499938964844,0.5861454010009766,-9751.775390625,304.16583251953125,0.9990000128746032,0.501225471496582,0.3893760144710541,293.22125244140625,297.1499938964844,293.1499938964844,0.0064429212361574,-2944.70947265625,293.9273681640625,0.485913872718811,0.050000000745058,0.2325623035430908,283.4473876953125,291.1499938964844,263.4817810058594,261.6513977050781,283.4046630859375,294.25030517578125,283.4447631835937,1.0,0.2437062561511993,0.5580161213874817,0.5580161213874817,1.0,1.0,-1.0281792879104614,0.3626591265201568,0.665520191192627,0.1070571914315223,0.0,0.0,1.0,48.6817741394043,53.0,-27.57126808166504,-0.0,146.89825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5973205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
663960,293.1295471191406,297.1499938964844,293.1499938964844,0.1606063991785049,-3460.22119140625,304.14410400390625,0.721316397190094,0.1522454768419265,0.1382305473089218,294.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4386901855469,0.4850199818611145,0.050000000745058,0.0490441136062145,293.15509033203125,297.1499938964844,293.1499938964844,0.0536877401173114,-1208.6810302734375,304.1471862792969,0.5409649610519409,0.067479483783245,0.0482781715691089,293.1278076171875,297.1499938964844,293.1499938964844,0.5898729562759399,-9804.9853515625,304.1561584472656,0.9990000128746032,0.5014857649803162,0.3914730250835418,293.2197265625,297.1499938964844,293.1499938964844,0.0064370301552116,-2943.61865234375,293.90875244140625,0.4850199818611145,0.050000000745058,0.2326441556215286,283.4363098144531,291.1499938964844,263.4678955078125,261.6420288085937,283.39324951171875,294.2452697753906,283.4337463378906,1.0,0.244769737124443,0.5580083727836609,0.5580083727836609,1.0,1.0,-1.0316849946975708,0.3640046417713165,0.6676803827285767,0.1076594442129135,0.0,0.0,1.0,49.161258697509766,56.0,-29.07718086242676,-0.0,148.66375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5976867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
664020,293.128173828125,297.1499938964844,293.1499938964844,0.1619516611099243,-3482.941162109375,304.1438293457031,0.7193692326545715,0.1530426293611526,0.1389993578195572,294.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.41754150390625,0.4826415181159973,0.050000000745058,0.0490903928875923,293.14996337890625,297.1499938964844,293.1499938964844,0.0550862401723861,-1226.746337890625,304.14581298828125,0.5409121513366699,0.0683957859873771,0.0489533618092536,293.1313171386719,297.1499938964844,293.1499938964844,0.6000855565071106,-9945.3837890625,304.1371459960937,0.9990000128746032,0.501346230506897,0.3970416188240051,293.21710205078125,297.1499938964844,293.1499938964844,0.0064264461398124,-2941.805908203125,293.8715209960937,0.4826415181159973,0.050000000745058,0.2328636795282364,283.41534423828125,291.1499938964844,263.44012451171875,261.6232604980469,283.3749084472656,294.2435913085937,283.4130249023437,1.0,0.2474989295005798,0.5579928755760193,0.5579928755760193,1.0,1.0,-1.0404201745986938,0.3673468828201294,0.6730732917785645,0.1091979220509529,0.0,0.0,1.0,50.440372467041016,59.0,-28.62276077270508,-0.0,153.25588989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.59844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
664080,293.128173828125,297.1499938964844,293.1499938964844,0.1619516611099243,-3482.941162109375,304.1438293457031,0.7193692326545715,0.1530426293611526,0.1389993578195572,294.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.41754150390625,0.4826415181159973,0.050000000745058,0.0490903928875923,293.14996337890625,297.1499938964844,293.1499938964844,0.0550862401723861,-1226.746337890625,304.14581298828125,0.5409121513366699,0.0683957859873771,0.0489533618092536,293.1313171386719,297.1499938964844,293.1499938964844,0.6000855565071106,-9945.3837890625,304.1371459960937,0.9990000128746032,0.501346230506897,0.3970416188240051,293.21710205078125,297.1499938964844,293.1499938964844,0.0064264461398124,-2941.805908203125,293.8715209960937,0.4826415181159973,0.050000000745058,0.2328636795282364,283.41534423828125,291.1499938964844,263.44012451171875,261.6232604980469,283.3749084472656,294.2435913085937,283.4130249023437,1.0,0.2474989295005798,0.5579928755760193,0.5579928755760193,1.0,1.0,-1.0404201745986938,0.3673468828201294,0.6730732917785645,0.1091979220509529,0.0,0.0,1.0,50.440372467041016,59.0,-28.62276077270508,-0.0,153.25588989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.59844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
664140,293.1272277832031,297.1499938964844,293.1499938964844,0.1632623076438903,-3505.0068359375,304.1437072753906,0.7165480852127075,0.1537921726703643,0.1397410482168197,294.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3971862792969,0.4795929789543152,0.050000000745058,0.0491499938070774,293.1445007324219,297.1499938964844,293.1499938964844,0.0565854609012603,-1246.239501953125,304.14471435546875,0.5402864217758179,0.0694937035441398,0.0496843717992305,293.1392822265625,297.1499938964844,293.1499938964844,0.6134453415870667,-10123.5859375,304.11920166015625,0.9990000128746032,0.5002193450927734,0.4041003882884979,293.2151184082031,297.1499938964844,293.1499938964844,0.0064163692295551,-2940.208984375,293.8330383300781,0.4795929789543152,0.050000000745058,0.2331464141607284,283.39483642578125,291.1499938964844,263.4125061035156,261.60455322265625,283.3508605957031,294.2359619140625,283.3922424316406,1.0,0.2508882880210876,0.5579773783683777,0.5579773783683777,1.0,1.0,-1.051070213317871,0.3714249432086944,0.6796452403068542,0.1111134141683578,0.0,0.0,1.0,52.08216094970703,62.0,-29.808948516845703,-0.0,159.08987426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5992126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
664200,293.1272277832031,297.1499938964844,293.1499938964844,0.1632623076438903,-3505.0068359375,304.1437072753906,0.7165480852127075,0.1537921726703643,0.1397410482168197,294.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3971862792969,0.4795929789543152,0.050000000745058,0.0491499938070774,293.1445007324219,297.1499938964844,293.1499938964844,0.0565854609012603,-1246.239501953125,304.14471435546875,0.5402864217758179,0.0694937035441398,0.0496843717992305,293.1392822265625,297.1499938964844,293.1499938964844,0.6134453415870667,-10123.5859375,304.11920166015625,0.9990000128746032,0.5002193450927734,0.4041003882884979,293.2151184082031,297.1499938964844,293.1499938964844,0.0064163692295551,-2940.208984375,293.8330383300781,0.4795929789543152,0.050000000745058,0.2331464141607284,283.39483642578125,291.1499938964844,263.4125061035156,261.60455322265625,283.3508605957031,294.2359619140625,283.3922424316406,1.0,0.2508882880210876,0.5579773783683777,0.5579773783683777,1.0,1.0,-1.051070213317871,0.3714249432086944,0.6796452403068542,0.1111134141683578,0.0,0.0,1.0,52.08216094970703,62.0,-29.808948516845703,-0.0,159.08987426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5992126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
664260,293.1266784667969,297.1499938964844,293.1499938964844,0.1645367443561554,-3526.439208984375,304.1436767578125,0.71309494972229,0.1544766277074813,0.1404361873865127,294.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3739929199219,0.4760209321975708,0.050000000745058,0.0492192693054676,293.13458251953125,297.1499938964844,293.1499938964844,0.059281051158905,-1281.63134765625,304.1419372558594,0.541916012763977,0.0716408416628837,0.0510447509586811,293.15447998046875,297.1499938964844,293.1499938964844,0.6292036771774292,-10329.146484375,304.103271484375,0.9990000128746032,0.4974226355552673,0.4121530652046203,293.2138061523437,297.1499938964844,293.1499938964844,0.0064067170023918,-2939.038330078125,293.79107666015625,0.4760209321975708,0.050000000745058,0.2334750294685363,283.3714294433594,291.1499938964844,263.3851928710937,261.5861511230469,283.3252258300781,294.2257385253906,283.36871337890625,1.0,0.2548024356365204,0.5578721761703491,0.5578721761703491,1.0,1.0,-1.063679575920105,0.3762046098709106,0.6874749660491943,0.1133612394332885,0.0,0.0,1.0,53.99538040161133,65.0,-32.15803527832031,-0.0,166.0712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5999755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
664320,293.1266784667969,297.1499938964844,293.1499938964844,0.1645367443561554,-3526.439208984375,304.1436767578125,0.71309494972229,0.1544766277074813,0.1404361873865127,294.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3739929199219,0.4760209321975708,0.050000000745058,0.0492192693054676,293.13458251953125,297.1499938964844,293.1499938964844,0.059281051158905,-1281.63134765625,304.1419372558594,0.541916012763977,0.0716408416628837,0.0510447509586811,293.15447998046875,297.1499938964844,293.1499938964844,0.6292036771774292,-10329.146484375,304.103271484375,0.9990000128746032,0.4974226355552673,0.4121530652046203,293.2138061523437,297.1499938964844,293.1499938964844,0.0064067170023918,-2939.038330078125,293.79107666015625,0.4760209321975708,0.050000000745058,0.2334750294685363,283.3714294433594,291.1499938964844,263.3851928710937,261.5861511230469,283.3252258300781,294.2257385253906,283.36871337890625,1.0,0.2548024356365204,0.5578721761703491,0.5578721761703491,1.0,1.0,-1.063679575920105,0.3762046098709106,0.6874749660491943,0.1133612394332885,0.0,0.0,1.0,53.99538040161133,65.0,-32.15803527832031,-0.0,166.0712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.5999755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
664380,293.1265563964844,297.1499938964844,293.1499938964844,0.1655146926641464,-3542.85986328125,304.14373779296875,0.7099399566650391,0.1549780368804931,0.1409560889005661,294.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.35455322265625,0.4727889597415924,0.050000000745058,0.049280546605587,293.1246643066406,297.1499938964844,293.1499938964844,0.0622725933790206,-1321.4951171875,304.1390075683594,0.5448434948921204,0.073937639594078,0.0525900423526763,293.1709289550781,297.1499938964844,293.1499938964844,0.6432016491889954,-10508.740234375,304.0920715332031,0.9990000128746032,0.4940383732318878,0.4191470444202423,293.21319580078125,297.1499938964844,293.1499938964844,0.0063989264890551,-2938.166015625,293.7557373046875,0.4727889597415924,0.050000000745058,0.2337656915187835,283.35186767578125,291.1499938964844,263.3637390136719,261.5717163085937,283.3041076660156,294.2179260253906,283.3490600585937,1.0,0.2582399845123291,0.5577879548072815,0.5577879548072815,1.0,1.0,-1.0749748945236206,0.3804976344108581,0.6944772005081177,0.1154046505689621,0.0,0.0,1.0,55.69130706787109,65.0,-33.69297790527344,-0.0,172.41104125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
664440,293.1265563964844,297.1499938964844,293.1499938964844,0.1657533645629882,-3546.86474609375,304.1437683105469,0.7090992331504822,0.1550968587398529,0.1410809904336929,294.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3495483398437,0.4719255566596985,0.050000000745058,0.049296598881483,293.1219787597656,297.1499938964844,293.1499938964844,0.0631077364087104,-1332.7435302734375,304.13824462890625,0.5457382798194885,0.0745808333158493,0.0530267357826232,293.175537109375,297.1499938964844,293.1499938964844,0.6468721032142639,-10555.447265625,304.0894775390625,0.9990000128746032,0.4930455088615417,0.4209601283073425,293.2131042480469,297.1499938964844,293.1499938964844,0.0063969362527132,-2937.9453125,293.7466125488281,0.4719255566596985,0.050000000745058,0.2338418513536453,283.34686279296875,291.1499938964844,263.3584289550781,261.56817626953125,283.2987365722656,294.21600341796875,283.3440246582031,1.0,0.2591347694396972,0.5577669143676758,0.5577669143676758,1.0,1.0,-1.0779356956481934,0.3816248476505279,0.696310818195343,0.1159442290663719,0.0,0.0,1.0,56.13590240478516,53.0,-34.056419372558594,-0.0,174.09144592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6007385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
664500,293.12652587890625,297.1499938964844,293.1499938964844,0.1662865579128265,-3555.788330078125,304.1439208984375,0.7094695568084717,0.1553979516029358,0.1413517743349075,294.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3371887207031,0.4718427062034607,0.050000000745058,0.0492981113493442,293.1153259277344,297.1499938964844,293.1499938964844,0.0652608498930931,-1361.9737548828125,304.136474609375,0.5504711866378784,0.0762410387396812,0.0541623458266258,293.1861267089844,297.1499938964844,293.1499938964844,0.6486707925796509,-10570.423828125,304.0974426269531,0.9990000128746032,0.4906413555145263,0.421132743358612,293.2128601074219,297.1499938964844,293.1499938964844,0.0063863079994916,-2935.122802734375,293.72393798828125,0.4718427062034607,0.050000000745058,0.2338490039110183,283.3345947265625,291.1499938964844,263.3453063964844,261.5594177246094,283.2899169921875,294.2112121582031,283.3319702148437,1.0,0.2590535879135132,0.5577143430709839,0.5577143430709839,1.0,1.0,-1.0798470973968506,0.382314532995224,0.6975325345993042,0.1163147464394569,0.0,0.0,1.0,56.20009994506836,53.0,-33.28600311279297,-0.0,174.7700958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6011047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
664560,293.12646484375,297.1499938964844,293.1499938964844,0.1667689234018325,-3563.830078125,304.1441650390625,0.7116122841835022,0.1557058691978454,0.1415998935699463,294.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3262939453125,0.4732535779476166,0.050000000745058,0.0492717996239662,293.1100158691406,297.1499938964844,293.1499938964844,0.0673034265637397,-1389.9873046875,304.1352233886719,0.5566798448562622,0.0777244120836258,0.0552518963813781,293.1925964355469,297.1499938964844,293.1499938964844,0.6447640657424927,-10509.6025390625,304.1141662597656,0.9990000128746032,0.4889048039913177,0.4181610345840454,293.21258544921875,297.1499938964844,293.1499938964844,0.0063716657459735,-2930.541259765625,293.70245361328125,0.4732535779476166,0.050000000745058,0.2337242066860199,283.3240966796875,291.1499938964844,263.3323974609375,261.5508117675781,283.28546142578125,294.2065124511719,283.32196044921875,1.0,0.2577727138996124,0.5576333999633789,0.5576333999633789,1.0,1.0,-1.0777069330215454,0.3814344108104706,0.6962725520133972,0.1158715412020683,0.0,0.0,1.0,55.5067138671875,41.0,-30.01546287536621,-0.0,172.86947631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6015014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
664620,293.1260681152344,297.1499938964844,293.1499938964844,0.1676474213600158,-3578.389892578125,304.1446228027344,0.7196587324142456,0.156380608677864,0.1420787274837494,294.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.31085205078125,0.4790586829185486,0.050000000745058,0.049160324037075,293.1065368652344,297.1499938964844,293.1499938964844,0.0700169280171394,-1427.5096435546875,304.1357421875,0.5699257254600525,0.0794650688767433,0.0567022748291492,293.1895446777344,297.1499938964844,293.1499938964844,0.623782217502594,-10217.154296875,304.16143798828125,0.9990000128746032,0.4884020388126373,0.4053219854831695,293.2113342285156,297.1499938964844,293.1499938964844,0.0063355048187077,-2918.022216796875,293.6658935546875,0.4790586829185486,0.050000000745058,0.233195424079895,283.3096008300781,291.1499938964844,263.30731201171875,261.5342712402344,283.2854919433594,294.1972351074219,283.308349609375,1.0,0.2520802319049835,0.557471513748169,0.557471513748169,1.0,1.0,-1.0638484954833984,0.3759971857070923,0.6878513693809509,0.1131722405552864,0.0,0.0,1.0,52.50659942626953,44.0,-20.15859031677246,-0.0,163.42311096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6022644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
664680,293.1260681152344,297.1499938964844,293.1499938964844,0.1676474213600158,-3578.389892578125,304.1446228027344,0.7196587324142456,0.156380608677864,0.1420787274837494,294.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.31085205078125,0.4790586829185486,0.050000000745058,0.049160324037075,293.1065368652344,297.1499938964844,293.1499938964844,0.0700169280171394,-1427.5096435546875,304.1357421875,0.5699257254600525,0.0794650688767433,0.0567022748291492,293.1895446777344,297.1499938964844,293.1499938964844,0.623782217502594,-10217.154296875,304.16143798828125,0.9990000128746032,0.4884020388126373,0.4053219854831695,293.2113342285156,297.1499938964844,293.1499938964844,0.0063355048187077,-2918.022216796875,293.6658935546875,0.4790586829185486,0.050000000745058,0.233195424079895,283.3096008300781,291.1499938964844,263.30731201171875,261.5342712402344,283.2854919433594,294.1972351074219,283.308349609375,1.0,0.2520802319049835,0.557471513748169,0.557471513748169,1.0,1.0,-1.0638484954833984,0.3759971857070923,0.6878513693809509,0.1131722405552864,0.0,0.0,1.0,52.50659942626953,44.0,-20.15859031677246,-0.0,163.42311096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6022644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
664740,293.1252746582031,297.1499938964844,293.1499938964844,0.1686576306819915,-3595.12841796875,304.1447448730469,0.7252025604248047,0.1571486890316009,0.142682746052742,294.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3017272949219,0.4825857281684875,0.050000000745058,0.0490913838148117,293.1116943359375,297.1499938964844,293.1499938964844,0.0705173760652542,-1434.2354736328125,304.13970947265625,0.5755895376205444,0.0795326456427574,0.0569341033697128,293.17120361328125,297.1499938964844,293.1499938964844,0.6092430353164673,-10024.876953125,304.1809997558594,0.9990000128746032,0.4911068379878998,0.3971711695194244,293.2090148925781,297.1499938964844,293.1499938964844,0.0063089202158153,-2908.70703125,293.6377258300781,0.4825857281684875,0.050000000745058,0.2328683882951736,283.3008117675781,291.1499938964844,263.2833251953125,261.5187072753906,283.2821044921875,294.18768310546875,283.2997741699219,1.0,0.2489077150821685,0.557309627532959,0.557309627532959,1.0,1.0,-1.0545880794525146,0.3723616302013397,0.6822264790534973,0.111258827149868,0.0,0.0,1.0,50.6413688659668,47.0,-13.917597770690918,-0.0,157.4802703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6029968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
664800,293.1252746582031,297.1499938964844,293.1499938964844,0.1686576306819915,-3595.12841796875,304.1447448730469,0.7252025604248047,0.1571486890316009,0.142682746052742,294.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3017272949219,0.4825857281684875,0.050000000745058,0.0490913838148117,293.1116943359375,297.1499938964844,293.1499938964844,0.0705173760652542,-1434.2354736328125,304.13970947265625,0.5755895376205444,0.0795326456427574,0.0569341033697128,293.17120361328125,297.1499938964844,293.1499938964844,0.6092430353164673,-10024.876953125,304.1809997558594,0.9990000128746032,0.4911068379878998,0.3971711695194244,293.2090148925781,297.1499938964844,293.1499938964844,0.0063089202158153,-2908.70703125,293.6377258300781,0.4825857281684875,0.050000000745058,0.2328683882951736,283.3008117675781,291.1499938964844,263.2833251953125,261.5187072753906,283.2821044921875,294.18768310546875,283.2997741699219,1.0,0.2489077150821685,0.557309627532959,0.557309627532959,1.0,1.0,-1.0545880794525146,0.3723616302013397,0.6822264790534973,0.111258827149868,0.0,0.0,1.0,50.6413688659668,47.0,-13.917597770690918,-0.0,157.4802703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6029968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
664860,293.124267578125,297.1499938964844,293.1499938964844,0.1698712110519409,-3615.326416015625,304.1444396972656,0.7282935380935669,0.15798020362854,0.1433925181627273,294.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2897033691406,0.4840745031833648,0.050000000745058,0.049062356352806,293.1173400878906,297.1499938964844,293.1499938964844,0.0703234076499939,-1431.390869140625,304.1434020996094,0.5769792199134827,0.0793553739786148,0.0567743927240371,293.15362548828125,297.1499938964844,293.1499938964844,0.6026430726051331,-9943.4921875,304.1813049316406,0.9990000128746032,0.494143396615982,0.3936891853809356,293.2064819335937,297.1499938964844,293.1499938964844,0.0062897922471165,-2902.686767578125,293.60968017578125,0.4840745031833648,0.050000000745058,0.2327307015657425,283.2878112792969,291.1499938964844,263.2607116699219,261.5042724609375,283.2537841796875,294.1532592773437,283.2855224609375,1.0,0.2475491613149643,0.5573765635490417,0.5573765635490417,1.0,1.0,-1.050867199897766,0.3709876835346222,0.6798794865608215,0.1105613410472869,0.0,0.0,1.0,49.8584213256836,50.0,-20.65502166748047,-0.0,155.05763244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
664920,293.124267578125,297.1499938964844,293.1499938964844,0.1698712110519409,-3615.326416015625,304.1444396972656,0.7282935380935669,0.15798020362854,0.1433925181627273,294.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2897033691406,0.4840745031833648,0.050000000745058,0.049062356352806,293.1173400878906,297.1499938964844,293.1499938964844,0.0703234076499939,-1431.390869140625,304.1434020996094,0.5769792199134827,0.0793553739786148,0.0567743927240371,293.15362548828125,297.1499938964844,293.1499938964844,0.6026430726051331,-9943.4921875,304.1813049316406,0.9990000128746032,0.494143396615982,0.3936891853809356,293.2064819335937,297.1499938964844,293.1499938964844,0.0062897922471165,-2902.686767578125,293.60968017578125,0.4840745031833648,0.050000000745058,0.2327307015657425,283.2878112792969,291.1499938964844,263.2607116699219,261.5042724609375,283.2537841796875,294.1532592773437,283.2855224609375,1.0,0.2475491613149643,0.5573765635490417,0.5573765635490417,1.0,1.0,-1.050867199897766,0.3709876835346222,0.6798794865608215,0.1105613410472869,0.0,0.0,1.0,49.8584213256836,50.0,-20.65502166748047,-0.0,155.05763244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
664980,293.1234130859375,297.1499938964844,293.1499938964844,0.1712054908275604,-3637.571044921875,304.1440734863281,0.7295675277709961,0.1588064134120941,0.1441356241703033,294.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2696838378906,0.4841587245464325,0.050000000745058,0.0490607172250747,293.1200561523437,297.1499938964844,293.1499938964844,0.0705858767032623,-1435.1270751953125,304.1451110839844,0.5774549245834351,0.0796252787113189,0.0568626224994659,293.14178466796875,297.1499938964844,293.1499938964844,0.6020858883857727,-9943.6005859375,304.171630859375,0.9990000128746032,0.4964644908905029,0.3934917747974396,293.2042236328125,297.1499938964844,293.1499938964844,0.0062761767767369,-2899.369873046875,293.5779113769531,0.4841587245464325,0.050000000745058,0.2327229231595993,283.2674560546875,291.1499938964844,263.2395935058594,261.4911804199219,283.22772216796875,294.1273193359375,283.2650146484375,1.0,0.2476677596569061,0.5574434995651245,0.5574434995651245,1.0,1.0,-1.0516152381896973,0.371326208114624,0.6802890300750732,0.1107111647725105,0.0,0.0,1.0,49.82560348510742,53.0,-26.58737564086914,-0.0,155.20338439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6045227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
