time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
665040,293.1234130859375,297.1499938964844,293.1499938964844,0.1712054908275604,-3637.571044921875,304.1440734863281,0.7295675277709961,0.1588064134120941,0.1441356241703033,294.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2696838378906,0.4841587245464325,0.050000000745058,0.0490607172250747,293.1200561523437,297.1499938964844,293.1499938964844,0.0705858767032623,-1435.1270751953125,304.1451110839844,0.5774549245834351,0.0796252787113189,0.0568626224994659,293.14178466796875,297.1499938964844,293.1499938964844,0.6020858883857727,-9943.6005859375,304.171630859375,0.9990000128746032,0.4964644908905029,0.3934917747974396,293.2042236328125,297.1499938964844,293.1499938964844,0.0062761767767369,-2899.369873046875,293.5779113769531,0.4841587245464325,0.050000000745058,0.2327229231595993,283.2674560546875,291.1499938964844,263.2395935058594,261.4911804199219,283.22772216796875,294.1273193359375,283.2650146484375,1.0,0.2476677596569061,0.5574434995651245,0.5574434995651245,1.0,1.0,-1.0516152381896973,0.371326208114624,0.6802890300750732,0.1107111647725105,0.0,0.0,1.0,49.82560348510742,53.0,-26.58737564086914,-0.0,155.20338439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6045227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
665100,293.123046875,297.1499938964844,293.1499938964844,0.1718810498714447,-3648.8095703125,304.1439208984375,0.7296379804611206,0.1592129468917846,0.1445096582174301,294.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25927734375,0.4837756156921386,0.050000000745058,0.0490681678056716,293.1200256347656,297.1499938964844,293.1499938964844,0.0710106641054153,-1441.1490478515625,304.1452331542969,0.5777809023857117,0.0800051838159561,0.0570726171135902,293.1385803222656,297.1499938964844,293.1499938964844,0.6036653518676758,-9968.0,304.1648254394531,0.9990000128746032,0.4972007572650909,0.3943892419338226,293.2032165527344,297.1499938964844,293.1499938964844,0.0062707434408366,-2898.265625,293.5619506835937,0.4837756156921386,0.050000000745058,0.2327582687139511,283.2570495605469,291.1499938964844,263.22967529296875,261.4851989746094,283.2167053222656,294.1191101074219,283.254638671875,1.0,0.248186856508255,0.5574769973754883,0.5574769973754883,1.0,1.0,-1.0534441471099854,0.3720512092113495,0.6813929677009583,0.1110619083046913,0.0,0.0,1.0,50.037105560302734,53.0,-27.728912353515625,-0.0,156.0827178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
665160,293.12274169921875,297.1499938964844,293.1499938964844,0.1725566536188125,-3660.02880859375,304.143798828125,0.7293879985809326,0.1596144586801529,0.1448838710784912,294.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2490234375,0.4831510782241821,0.050000000745058,0.0490803383290767,293.119140625,297.1499938964844,293.1499938964844,0.0716520026326179,-1450.2421875,304.1449279785156,0.5782715678215027,0.080558456480503,0.0574056543409824,293.1372375488281,297.1499938964844,293.1499938964844,0.6063225269317627,-10006.2158203125,304.15728759765625,0.9990000128746032,0.4976127743721008,0.3958505094051361,293.2022399902344,297.1499938964844,293.1499938964844,0.0062660248950123,-2897.42529296875,293.546142578125,0.4831510782241821,0.050000000745058,0.232815995812416,283.246826171875,291.1499938964844,263.2202453613281,261.4796142578125,283.20751953125,294.113525390625,283.2445068359375,1.0,0.2489703297615051,0.557468593120575,0.557468593120575,1.0,1.0,-1.0561301708221436,0.3730784058570862,0.6830518245697021,0.111550934612751,0.0,0.0,1.0,50.379032135009766,56.0,-27.834287643432617,-0.0,157.4349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.60528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
665220,293.1222839355469,297.1499938964844,293.1499938964844,0.1738916635513305,-3682.129150390625,304.1436462402344,0.7280668020248413,0.1603990644216537,0.1456286609172821,294.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2299194335937,0.4812696874141693,0.050000000745058,0.0491170994937419,293.1149597167969,297.1499938964844,293.1499938964844,0.0735830143094062,-1477.71484375,304.14337158203125,0.5798752903938293,0.0821833312511444,0.0584451332688331,293.13995361328125,297.1499938964844,293.1499938964844,0.6144793033599854,-10118.330078125,304.1412658691406,0.9990000128746032,0.4973955452442169,0.400232583284378,293.2004699707031,297.1499938964844,293.1499938964844,0.0062582110986113,-2896.256103515625,293.51531982421875,0.4812696874141693,0.050000000745058,0.2329903841018676,283.2279663085937,291.1499938964844,263.2027893066406,261.4696960449219,283.1927185058594,294.1097717285156,283.2259521484375,1.0,0.2512297034263611,0.5574517846107483,0.5574517846107483,1.0,1.0,-1.063783884048462,0.3760033845901489,0.6877804398536682,0.1129653453826904,0.0,0.0,1.0,51.40704727172852,59.0,-25.897459030151367,-0.0,161.41651916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6060485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
665280,293.1222839355469,297.1499938964844,293.1499938964844,0.1738916635513305,-3682.129150390625,304.1436462402344,0.7280668020248413,0.1603990644216537,0.1456286609172821,294.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2299194335937,0.4812696874141693,0.050000000745058,0.0491170994937419,293.1149597167969,297.1499938964844,293.1499938964844,0.0735830143094062,-1477.71484375,304.14337158203125,0.5798752903938293,0.0821833312511444,0.0584451332688331,293.13995361328125,297.1499938964844,293.1499938964844,0.6144793033599854,-10118.330078125,304.1412658691406,0.9990000128746032,0.4973955452442169,0.400232583284378,293.2004699707031,297.1499938964844,293.1499938964844,0.0062582110986113,-2896.256103515625,293.51531982421875,0.4812696874141693,0.050000000745058,0.2329903841018676,283.2279663085937,291.1499938964844,263.2027893066406,261.4696960449219,283.1927185058594,294.1097717285156,283.2259521484375,1.0,0.2512297034263611,0.5574517846107483,0.5574517846107483,1.0,1.0,-1.063783884048462,0.3760033845901489,0.6877804398536682,0.1129653453826904,0.0,0.0,1.0,51.40704727172852,59.0,-25.897459030151367,-0.0,161.41651916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6060485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
665340,293.1220092773437,297.1499938964844,293.1499938964844,0.1751883178949356,-3703.5009765625,304.14361572265625,0.7258653044700623,0.1611542999744415,0.1463616341352462,294.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.21343994140625,0.4786682724952698,0.050000000745058,0.0491679087281227,293.1080017089844,297.1499938964844,293.1499938964844,0.0763361752033233,-1517.2039794921875,304.1409912109375,0.5823885202407837,0.0844794139266014,0.0599678829312324,293.1493835449219,297.1499938964844,293.1499938964844,0.6258366107940674,-10269.5322265625,304.12530517578125,0.9990000128746032,0.4957501888275146,0.4062111377716064,293.1989440917969,297.1499938964844,293.1499938964844,0.0062520168721675,-2895.513671875,293.4857788085937,0.4786682724952698,0.050000000745058,0.2332313954830169,283.2117919921875,291.1499938964844,263.1875,261.461669921875,283.1829833984375,294.1161193847656,283.210205078125,1.0,0.2542576491832733,0.5574349761009216,0.5574349761009216,1.0,1.0,-1.0740164518356323,0.3799209296703338,0.6940956115722656,0.1148848086595535,0.0,0.0,1.0,52.82491683959961,62.0,-22.195356369018555,-0.0,166.89413452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6068115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
665400,293.1220092773437,297.1499938964844,293.1499938964844,0.1751883178949356,-3703.5009765625,304.14361572265625,0.7258653044700623,0.1611542999744415,0.1463616341352462,294.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.21343994140625,0.4786682724952698,0.050000000745058,0.0491679087281227,293.1080017089844,297.1499938964844,293.1499938964844,0.0763361752033233,-1517.2039794921875,304.1409912109375,0.5823885202407837,0.0844794139266014,0.0599678829312324,293.1493835449219,297.1499938964844,293.1499938964844,0.6258366107940674,-10269.5322265625,304.12530517578125,0.9990000128746032,0.4957501888275146,0.4062111377716064,293.1989440917969,297.1499938964844,293.1499938964844,0.0062520168721675,-2895.513671875,293.4857788085937,0.4786682724952698,0.050000000745058,0.2332313954830169,283.2117919921875,291.1499938964844,263.1875,261.461669921875,283.1829833984375,294.1161193847656,283.210205078125,1.0,0.2542576491832733,0.5574349761009216,0.5574349761009216,1.0,1.0,-1.0740164518356323,0.3799209296703338,0.6940956115722656,0.1148848086595535,0.0,0.0,1.0,52.82491683959961,62.0,-22.195356369018555,-0.0,166.89413452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6068115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
665460,293.1219482421875,297.1499938964844,293.1499938964844,0.1764224618673324,-3723.7373046875,304.1436767578125,0.7230018377304077,0.1618768721818924,0.1470769196748733,294.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.20086669921875,0.4754416644573211,0.050000000745058,0.0492302477359771,293.0986633300781,297.1499938964844,293.1499938964844,0.0798603892326355,-1568.287109375,304.1381225585937,0.5858529210090637,0.0874331519007682,0.0619602091610431,293.1646728515625,297.1499938964844,293.1499938964844,0.6397332549095154,-10450.53125,304.11041259765625,0.9990000128746032,0.4926742911338806,0.4134281575679779,293.1976318359375,297.1499938964844,293.1499938964844,0.00624669669196,-2894.797119140625,293.4581298828125,0.4754416644573211,0.050000000745058,0.2335270941257476,283.1997375488281,291.1499938964844,263.1745300292969,261.4556579589844,283.1784973144531,294.1298828125,283.1986694335937,1.0,0.257896214723587,0.5573194622993469,0.5573194622993469,1.0,1.0,-1.0863577127456665,0.3845924437046051,0.7017652988433838,0.1171629354357719,0.0,0.0,1.0,54.56367111206055,65.0,-16.77911949157715,-0.0,173.6702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6075744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
665520,293.1219482421875,297.1499938964844,293.1499938964844,0.1764224618673324,-3723.7373046875,304.1436767578125,0.7230018377304077,0.1618768721818924,0.1470769196748733,294.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.20086669921875,0.4754416644573211,0.050000000745058,0.0492302477359771,293.0986633300781,297.1499938964844,293.1499938964844,0.0798603892326355,-1568.287109375,304.1381225585937,0.5858529210090637,0.0874331519007682,0.0619602091610431,293.1646728515625,297.1499938964844,293.1499938964844,0.6397332549095154,-10450.53125,304.11041259765625,0.9990000128746032,0.4926742911338806,0.4134281575679779,293.1976318359375,297.1499938964844,293.1499938964844,0.00624669669196,-2894.797119140625,293.4581298828125,0.4754416644573211,0.050000000745058,0.2335270941257476,283.1997375488281,291.1499938964844,263.1745300292969,261.4556579589844,283.1784973144531,294.1298828125,283.1986694335937,1.0,0.257896214723587,0.5573194622993469,0.5573194622993469,1.0,1.0,-1.0863577127456665,0.3845924437046051,0.7017652988433838,0.1171629354357719,0.0,0.0,1.0,54.56367111206055,65.0,-16.77911949157715,-0.0,173.6702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6075744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
665580,293.1221923828125,297.1499938964844,293.1499938964844,0.1776237189769745,-3743.41455078125,304.143798828125,0.7196163535118103,0.1625430583953857,0.147759199142456,294.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1884460449219,0.4716147482395172,0.050000000745058,0.0493022091686725,293.0874938964844,297.1499938964844,293.1499938964844,0.084123894572258,-1630.8116455078125,304.1349792480469,0.5901985168457031,0.0909930691123008,0.0643990263342857,293.18505859375,297.1499938964844,293.1499938964844,0.6558713912963867,-10657.0986328125,304.0967712402344,0.9990000128746032,0.4881784617900848,0.4216056168079376,293.1969909667969,297.1499938964844,293.1499938964844,0.0062406715005636,-2893.97216796875,293.4278564453125,0.4716147482395172,0.050000000745058,0.2338684499263763,283.1867980957031,291.1499938964844,263.1640930175781,261.451904296875,283.15887451171875,294.12127685546875,283.18505859375,1.0,0.2620192766189575,0.5572039484977722,0.5572039484977722,1.0,1.0,-1.100414514541626,0.3899330198764801,0.7104814648628235,0.1197909265756607,0.0,0.0,1.0,56.57080841064453,53.0,-19.38199806213379,-0.0,181.59605407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6083374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
665640,293.1221923828125,297.1499938964844,293.1499938964844,0.1776237189769745,-3743.41455078125,304.143798828125,0.7196163535118103,0.1625430583953857,0.147759199142456,294.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1884460449219,0.4716147482395172,0.050000000745058,0.0493022091686725,293.0874938964844,297.1499938964844,293.1499938964844,0.084123894572258,-1630.8116455078125,304.1349792480469,0.5901985168457031,0.0909930691123008,0.0643990263342857,293.18505859375,297.1499938964844,293.1499938964844,0.6558713912963867,-10657.0986328125,304.0967712402344,0.9990000128746032,0.4881784617900848,0.4216056168079376,293.1969909667969,297.1499938964844,293.1499938964844,0.0062406715005636,-2893.97216796875,293.4278564453125,0.4716147482395172,0.050000000745058,0.2338684499263763,283.1867980957031,291.1499938964844,263.1640930175781,261.451904296875,283.15887451171875,294.12127685546875,283.18505859375,1.0,0.2620192766189575,0.5572039484977722,0.5572039484977722,1.0,1.0,-1.100414514541626,0.3899330198764801,0.7104814648628235,0.1197909265756607,0.0,0.0,1.0,56.57080841064453,53.0,-19.38199806213379,-0.0,181.59605407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6083374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
665700,293.1223449707031,297.1499938964844,293.1499938964844,0.1781510710716247,-3752.0283203125,304.1439514160156,0.7201032638549805,0.1628597974777221,0.1480442136526107,294.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1807861328125,0.4716582000255584,0.050000000745058,0.0493013821542263,293.081787109375,297.1499938964844,293.1499938964844,0.0864247307181358,-1664.783935546875,304.1335144042969,0.5948514342308044,0.0929040610790252,0.0657210871577262,293.1952209472656,297.1499938964844,293.1499938964844,0.6569437384605408,-10663.125,304.104736328125,0.9990000128746032,0.4857396483421325,0.4215153157711029,293.1968688964844,297.1499938964844,293.1499938964844,0.0062320930883288,-2891.405029296875,293.41131591796875,0.4716582000255584,0.050000000745058,0.2338645160198211,283.1791381835937,291.1499938964844,263.1598815917969,261.4508972167969,283.1537475585937,294.11688232421875,283.1776123046875,1.0,0.261853814125061,0.5571461915969849,0.5571461915969849,1.0,1.0,-1.1022353172302246,0.3905810117721557,0.7116542458534241,0.1201651319861412,0.0,0.0,1.0,56.57562255859375,53.0,-19.435022354125977,-0.0,182.15562438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.60870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
665760,293.1225280761719,297.1499938964844,293.1499938964844,0.1786193698644638,-3759.638427734375,304.1441955566406,0.7222206592559814,0.1631780415773391,0.1483021080493927,294.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1744384765625,0.4731789231300354,0.050000000745058,0.0492730624973773,293.0775146484375,297.1499938964844,293.1499938964844,0.0886003226041793,-1696.951904296875,304.132568359375,0.6007882356643677,0.0946132466197013,0.066975250840187,293.2012634277344,297.1499938964844,293.1499938964844,0.6523170471191406,-10593.7314453125,304.1214294433594,0.9990000128746032,0.4839738309383392,0.4183186888694763,293.1967163085937,297.1499938964844,293.1499938964844,0.0062196194194257,-2887.111083984375,293.3957824707031,0.4731789231300354,0.050000000745058,0.2337301969528198,283.1732177734375,291.1499938964844,263.1564025878906,261.4505310058594,283.1532592773437,294.1125793457031,283.1721496582031,1.0,0.2605046927928924,0.5570536851882935,0.5570536851882935,1.0,1.0,-1.1000207662582395,0.3896570205688476,0.7103637456893921,0.1197077855467796,0.0,0.0,1.0,55.83007049560547,41.0,-16.708740234375,-0.0,180.08934020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6091003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
665820,293.1225891113281,297.1499938964844,293.1499938964844,0.1794437170028686,-3772.933837890625,304.144775390625,0.730180561542511,0.1638572812080383,0.1487866640090942,294.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1680603027344,0.479162722826004,0.050000000745058,0.0491581559181213,293.0760498046875,297.1499938964844,293.1499938964844,0.0916361436247825,-1741.6558837890625,304.1334228515625,0.6133809685707092,0.096766397356987,0.0687190815806388,293.197265625,297.1499938964844,293.1499938964844,0.6298680305480957,-10284.3408203125,304.1687316894531,0.9990000128746032,0.4834389984607696,0.4050832986831665,293.19586181640625,297.1499938964844,293.1499938964844,0.0061877593398094,-2875.143310546875,293.37066650390625,0.479162722826004,0.050000000745058,0.23318512737751,283.16778564453125,291.1499938964844,263.1516418457031,261.45172119140625,283.16192626953125,294.1042175292969,283.1676025390625,1.0,0.2547003328800201,0.5568685531616211,0.5568685531616211,1.0,1.0,-1.0860220193862915,0.3841246664524078,0.7018973231315613,0.116946555674076,0.0,0.0,1.0,52.73772430419922,44.0,-7.32322883605957,-0.0,170.19613647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6098327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
665880,293.1225891113281,297.1499938964844,293.1499938964844,0.1794437170028686,-3772.933837890625,304.144775390625,0.730180561542511,0.1638572812080383,0.1487866640090942,294.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1680603027344,0.479162722826004,0.050000000745058,0.0491581559181213,293.0760498046875,297.1499938964844,293.1499938964844,0.0916361436247825,-1741.6558837890625,304.1334228515625,0.6133809685707092,0.096766397356987,0.0687190815806388,293.197265625,297.1499938964844,293.1499938964844,0.6298680305480957,-10284.3408203125,304.1687316894531,0.9990000128746032,0.4834389984607696,0.4050832986831665,293.19586181640625,297.1499938964844,293.1499938964844,0.0061877593398094,-2875.143310546875,293.37066650390625,0.479162722826004,0.050000000745058,0.23318512737751,283.16778564453125,291.1499938964844,263.1516418457031,261.45172119140625,283.16192626953125,294.1042175292969,283.1676025390625,1.0,0.2547003328800201,0.5568685531616211,0.5568685531616211,1.0,1.0,-1.0860220193862915,0.3841246664524078,0.7018973231315613,0.116946555674076,0.0,0.0,1.0,52.73772430419922,44.0,-7.32322883605957,-0.0,170.19613647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6098327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
665940,293.122314453125,297.1499938964844,293.1499938964844,0.1803698986768722,-3787.891357421875,304.1449584960937,0.7358413934707642,0.1646073460578918,0.1493773013353347,294.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.16802978515625,0.4828133285045624,0.050000000745058,0.0490867979824543,293.08331298828125,297.1499938964844,293.1499938964844,0.0925287827849388,-1754.3809814453125,304.13751220703125,0.6191272139549255,0.0971799939870834,0.0692081153392791,293.1779479980469,297.1499938964844,293.1499938964844,0.6141385436058044,-10078.546875,304.1878356933594,0.9990000128746032,0.4861460030078888,0.3966387510299682,293.19403076171875,297.1499938964844,293.1499938964844,0.0061647882685065,-2866.217041015625,293.3533935546875,0.4828133285045624,0.050000000745058,0.2328466325998306,283.1680603027344,291.1499938964844,263.1499938964844,261.4556884765625,283.166015625,294.0930480957031,283.1680603027344,1.0,0.251447468996048,0.5566834807395935,0.5566834807395935,1.0,1.0,-1.076684832572937,0.3804224729537964,0.6962623000144958,0.1150038540363311,0.0,0.0,1.0,50.808223724365234,47.0,-1.5056225061416626,-0.0,163.96484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
666000,293.122314453125,297.1499938964844,293.1499938964844,0.1803698986768722,-3787.891357421875,304.1449584960937,0.7358413934707642,0.1646073460578918,0.1493773013353347,294.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.16802978515625,0.4828133285045624,0.050000000745058,0.0490867979824543,293.08331298828125,297.1499938964844,293.1499938964844,0.0925287827849388,-1754.3809814453125,304.13751220703125,0.6191272139549255,0.0971799939870834,0.0692081153392791,293.1779479980469,297.1499938964844,293.1499938964844,0.6141385436058044,-10078.546875,304.1878356933594,0.9990000128746032,0.4861460030078888,0.3966387510299682,293.19403076171875,297.1499938964844,293.1499938964844,0.0061647882685065,-2866.217041015625,293.3533935546875,0.4828133285045624,0.050000000745058,0.2328466325998306,283.1680603027344,291.1499938964844,263.1499938964844,261.4556884765625,283.166015625,294.0930480957031,283.1680603027344,1.0,0.251447468996048,0.5566834807395935,0.5566834807395935,1.0,1.0,-1.076684832572937,0.3804224729537964,0.6962623000144958,0.1150038540363311,0.0,0.0,1.0,50.808223724365234,47.0,-1.5056225061416626,-0.0,163.96484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
666060,293.1214904785156,297.1499938964844,293.1499938964844,0.1815716922283172,-3807.514892578125,304.1446228027344,0.7390873432159424,0.1654762178659439,0.1500960737466812,294.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1620483398437,0.4843955934047699,0.050000000745058,0.0490559749305248,293.0910339355469,297.1499938964844,293.1499938964844,0.0926939696073532,-1756.5020751953125,304.141357421875,0.6211212277412415,0.0972978472709655,0.0692529678344726,293.15899658203125,297.1499938964844,293.1499938964844,0.6067017912864685,-9987.8662109375,304.187255859375,0.9990000128746032,0.4892859756946563,0.3929354250431061,293.1917419433594,297.1499938964844,293.1499938964844,0.0061504524201154,-2861.36572265625,293.33514404296875,0.4843955934047699,0.050000000745058,0.2327004224061966,283.1607666015625,291.1499938964844,263.1499938964844,261.4610900878906,283.1400756835937,294.048583984375,283.1592712402344,1.0,0.250030368566513,0.5567302703857422,0.5567302703857422,1.0,1.0,-1.0729420185089111,0.379013180732727,0.6939288377761841,0.1143151149153709,0.0,0.0,1.0,49.97917938232422,50.0,-11.610269546508787,-0.0,161.39163208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
666120,293.1214904785156,297.1499938964844,293.1499938964844,0.1815716922283172,-3807.514892578125,304.1446228027344,0.7390873432159424,0.1654762178659439,0.1500960737466812,294.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1620483398437,0.4843955934047699,0.050000000745058,0.0490559749305248,293.0910339355469,297.1499938964844,293.1499938964844,0.0926939696073532,-1756.5020751953125,304.141357421875,0.6211212277412415,0.0972978472709655,0.0692529678344726,293.15899658203125,297.1499938964844,293.1499938964844,0.6067017912864685,-9987.8662109375,304.187255859375,0.9990000128746032,0.4892859756946563,0.3929354250431061,293.1917419433594,297.1499938964844,293.1499938964844,0.0061504524201154,-2861.36572265625,293.33514404296875,0.4843955934047699,0.050000000745058,0.2327004224061966,283.1607666015625,291.1499938964844,263.1499938964844,261.4610900878906,283.1400756835937,294.048583984375,283.1592712402344,1.0,0.250030368566513,0.5567302703857422,0.5567302703857422,1.0,1.0,-1.0729420185089111,0.379013180732727,0.6939288377761841,0.1143151149153709,0.0,0.0,1.0,49.97917938232422,50.0,-11.610269546508787,-0.0,161.39163208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
666180,293.12030029296875,297.1499938964844,293.1499938964844,0.1830238848924636,-3831.278564453125,304.1439819335937,0.7406204342842102,0.1664373576641082,0.1509389281272888,294.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.148681640625,0.4845705032348633,0.050000000745058,0.0490525774657726,293.09527587890625,297.1499938964844,293.1499938964844,0.0933365076780319,-1765.9249267578125,304.1430969238281,0.6222410798072815,0.0979205965995788,0.0695738941431045,293.1452941894531,297.1499938964844,293.1499938964844,0.6053618788719177,-9978.9599609375,304.1768798828125,0.9990000128746032,0.4918492436408996,0.3925252556800842,293.18902587890625,297.1499938964844,293.1499938964844,0.0061439867131412,-2860.03564453125,293.3169860839844,0.4845705032348633,0.050000000745058,0.2326842993497848,283.1471862792969,291.1499938964844,263.1499938964844,261.4664306640625,283.12237548828125,294.02313232421875,283.1456604003906,1.0,0.2501075863838196,0.5567770004272461,0.5567770004272461,1.0,1.0,-1.0738215446472168,0.3793815672397613,0.6944400072097778,0.1145135685801506,0.0,0.0,1.0,49.90437316894531,53.0,-16.93675994873047,-0.0,161.50259399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.61212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
666240,293.12030029296875,297.1499938964844,293.1499938964844,0.1830238848924636,-3831.278564453125,304.1439819335937,0.7406204342842102,0.1664373576641082,0.1509389281272888,294.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.148681640625,0.4845705032348633,0.050000000745058,0.0490525774657726,293.09527587890625,297.1499938964844,293.1499938964844,0.0933365076780319,-1765.9249267578125,304.1430969238281,0.6222410798072815,0.0979205965995788,0.0695738941431045,293.1452941894531,297.1499938964844,293.1499938964844,0.6053618788719177,-9978.9599609375,304.1768798828125,0.9990000128746032,0.4918492436408996,0.3925252556800842,293.18902587890625,297.1499938964844,293.1499938964844,0.0061439867131412,-2860.03564453125,293.3169860839844,0.4845705032348633,0.050000000745058,0.2326842993497848,283.1471862792969,291.1499938964844,263.1499938964844,261.4664306640625,283.12237548828125,294.02313232421875,283.1456604003906,1.0,0.2501075863838196,0.5567770004272461,0.5567770004272461,1.0,1.0,-1.0738215446472168,0.3793815672397613,0.6944400072097778,0.1145135685801506,0.0,0.0,1.0,49.90437316894531,53.0,-16.93675994873047,-0.0,161.50259399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.61212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
666300,293.1196594238281,297.1499938964844,293.1499938964844,0.1837945729494094,-3843.857177734375,304.1436767578125,0.7408404350280762,0.1669388711452484,0.1513892561197281,294.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1420288085937,0.4842304587364197,0.050000000745058,0.0490591749548912,293.0958251953125,297.1499938964844,293.1499938964844,0.0939686819911003,-1775.29052734375,304.1431884765625,0.6228217482566833,0.0985081866383552,0.0699208974838256,293.1410827636719,297.1499938964844,293.1499938964844,0.6065680980682373,-9998.970703125,304.1697998046875,0.9990000128746032,0.4927414953708648,0.3933224081993103,293.1875,297.1499938964844,293.1499938964844,0.0061428328044712,-2860.163818359375,293.3092041015625,0.4842304587364197,0.050000000745058,0.2327156066894531,283.1405944824219,291.1499938964844,263.1499938964844,261.4691162109375,283.1163635253906,294.016845703125,283.13916015625,1.0,0.2506142854690552,0.556800365447998,0.556800365447998,1.0,1.0,-1.075780153274536,0.3801484704017639,0.6956316828727722,0.1149026304483413,0.0,0.0,1.0,50.09679412841797,53.0,-17.38373374938965,-0.0,162.40658569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.61248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
666360,293.1190185546875,297.1499938964844,293.1499938964844,0.184585228562355,-3856.733154296875,304.1434020996094,0.7407503128051758,0.1674514561891555,0.1518548429012298,294.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1358337402344,0.4836485087871551,0.050000000745058,0.0490704923868179,293.0953369140625,297.1499938964844,293.1499938964844,0.0948306769132614,-1788.07177734375,304.1428527832031,0.623499870300293,0.0992899686098098,0.070405438542366,293.138671875,297.1499938964844,293.1499938964844,0.6088557839393616,-10032.7890625,304.1620483398437,0.9990000128746032,0.4933299422264099,0.3946855962276459,293.1859130859375,297.1499938964844,293.1499938964844,0.0061428300105035,-2860.69921875,293.30242919921875,0.4836485087871551,0.050000000745058,0.2327692955732345,283.1345520019531,291.1499938964844,263.1499938964844,261.4717712402344,283.11248779296875,294.0141296386719,283.1332702636719,1.0,0.2513899505138397,0.5567807555198669,0.5567807555198669,1.0,1.0,-1.0786341428756714,0.3812328577041626,0.6974012851715088,0.1154361441731453,0.0,0.0,1.0,50.42036819458008,56.0,-16.671566009521484,-0.0,163.8079071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6128845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
666420,293.1177062988281,297.1499938964844,293.1499938964844,0.1862045228481292,-3883.003662109375,304.1429138183594,0.7397786378860474,0.1685026884078979,0.1528237164020538,294.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1258850097656,0.4818526804447174,0.050000000745058,0.0491055436432361,293.0915832519531,297.1499938964844,293.1499938964844,0.0972504019737243,-1823.886474609375,304.14117431640625,0.6252478361129761,0.1014287695288658,0.071789264678955,293.1391906738281,297.1499938964844,293.1499938964844,0.6162757873535156,-10136.021484375,304.1456604003906,0.9990000128746032,0.4935213923454284,0.3988774120807647,293.1826171875,297.1499938964844,293.1499938964844,0.0061456696130335,-2862.68212890625,293.2920837402344,0.4818526804447174,0.050000000745058,0.2329355627298355,283.1249694824219,291.1499938964844,263.1499938964844,261.4770812988281,283.1089172363281,294.0180053710937,283.1241149902344,1.0,0.2536463141441345,0.5567415952682495,0.5567415952682495,1.0,1.0,-1.086729884147644,0.3843184113502502,0.7024114727973938,0.1169568821787834,0.0,0.0,1.0,51.41333770751953,59.0,-13.124605178833008,-0.0,167.95510864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6136474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
666480,293.1177062988281,297.1499938964844,293.1499938964844,0.1862045228481292,-3883.003662109375,304.1429138183594,0.7397786378860474,0.1685026884078979,0.1528237164020538,294.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1258850097656,0.4818526804447174,0.050000000745058,0.0491055436432361,293.0915832519531,297.1499938964844,293.1499938964844,0.0972504019737243,-1823.886474609375,304.14117431640625,0.6252478361129761,0.1014287695288658,0.071789264678955,293.1391906738281,297.1499938964844,293.1499938964844,0.6162757873535156,-10136.021484375,304.1456604003906,0.9990000128746032,0.4935213923454284,0.3988774120807647,293.1826171875,297.1499938964844,293.1499938964844,0.0061456696130335,-2862.68212890625,293.2920837402344,0.4818526804447174,0.050000000745058,0.2329355627298355,283.1249694824219,291.1499938964844,263.1499938964844,261.4770812988281,283.1089172363281,294.0180053710937,283.1241149902344,1.0,0.2536463141441345,0.5567415952682495,0.5567415952682495,1.0,1.0,-1.086729884147644,0.3843184113502502,0.7024114727973938,0.1169568821787834,0.0,0.0,1.0,51.41333770751953,59.0,-13.124605178833008,-0.0,167.95510864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6136474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
666540,293.1164245605469,297.1499938964844,293.1499938964844,0.1878528147935867,-3909.612060546875,304.1425170898437,0.7379693388938904,0.1695782095193863,0.153830349445343,294.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.11944580078125,0.479340523481369,0.050000000745058,0.0491546429693698,293.0846862792969,297.1499938964844,293.1499938964844,0.1005710139870643,-1872.761962890625,304.1385803222656,0.6275742053985596,0.1042984127998352,0.0737016201019287,293.1463623046875,297.1499938964844,293.1499938964844,0.6269021034240723,-10278.3427734375,304.12945556640625,0.9990000128746032,0.4923535585403442,0.4046762585639953,293.1792297363281,297.1499938964844,293.1499938964844,0.0061516971327364,-2865.630126953125,293.2858581542969,0.479340523481369,0.050000000745058,0.2331684678792953,283.1189270019531,291.1499938964844,263.1499938964844,261.4823608398437,283.1102600097656,294.0334167480469,283.1185302734375,1.0,0.2566872835159302,0.5567024350166321,0.5567024350166321,1.0,1.0,-1.0975310802459717,0.3884532451629638,0.7090778350830078,0.1189988926053047,0.0,0.0,1.0,52.798458099365234,62.0,-8.282203674316406,-0.0,173.6812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6144104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
666600,293.1164245605469,297.1499938964844,293.1499938964844,0.1878528147935867,-3909.612060546875,304.1425170898437,0.7379693388938904,0.1695782095193863,0.153830349445343,294.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.11944580078125,0.479340523481369,0.050000000745058,0.0491546429693698,293.0846862792969,297.1499938964844,293.1499938964844,0.1005710139870643,-1872.761962890625,304.1385803222656,0.6275742053985596,0.1042984127998352,0.0737016201019287,293.1463623046875,297.1499938964844,293.1499938964844,0.6269021034240723,-10278.3427734375,304.12945556640625,0.9990000128746032,0.4923535585403442,0.4046762585639953,293.1792297363281,297.1499938964844,293.1499938964844,0.0061516971327364,-2865.630126953125,293.2858581542969,0.479340523481369,0.050000000745058,0.2331684678792953,283.1189270019531,291.1499938964844,263.1499938964844,261.4823608398437,283.1102600097656,294.0334167480469,283.1185302734375,1.0,0.2566872835159302,0.5567024350166321,0.5567024350166321,1.0,1.0,-1.0975310802459717,0.3884532451629638,0.7090778350830078,0.1189988926053047,0.0,0.0,1.0,52.798458099365234,62.0,-8.282203674316406,-0.0,173.6812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6144104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
666660,293.1152648925781,297.1499938964844,293.1499938964844,0.1895225346088409,-3936.459716796875,304.1422424316406,0.7355475425720215,0.17066290974617,0.1548614203929901,294.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1159973144531,0.4762101769447326,0.050000000745058,0.0492153391242027,293.0753173828125,297.1499938964844,293.1499938964844,0.1047672852873802,-1933.970703125,304.1353759765625,0.6304958462715149,0.1078472360968589,0.0761086493730545,293.15936279296875,297.1499938964844,293.1499938964844,0.6401700973510742,-10451.8310546875,304.1142272949219,0.9990000128746032,0.4898197650909424,0.4117317199707031,293.176025390625,297.1499938964844,293.1499938964844,0.0061593218706548,-2869.04736328125,293.2820739746094,0.4762101769447326,0.050000000745058,0.2334563732147216,283.1154479980469,291.1499938964844,263.1499938964844,261.4875793457031,283.1030578613281,294.0368347167969,283.1147155761719,1.0,0.2603544890880584,0.5565595626831055,0.5565595626831055,1.0,1.0,-1.1105438470840454,0.393385648727417,0.7171582579612732,0.1214028000831604,0.0,0.0,1.0,54.50799560546875,65.0,-7.446969985961914,-0.0,180.7826538085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6151428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
666720,293.1152648925781,297.1499938964844,293.1499938964844,0.1895225346088409,-3936.459716796875,304.1422424316406,0.7355475425720215,0.17066290974617,0.1548614203929901,294.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1159973144531,0.4762101769447326,0.050000000745058,0.0492153391242027,293.0753173828125,297.1499938964844,293.1499938964844,0.1047672852873802,-1933.970703125,304.1353759765625,0.6304958462715149,0.1078472360968589,0.0761086493730545,293.15936279296875,297.1499938964844,293.1499938964844,0.6401700973510742,-10451.8310546875,304.1142272949219,0.9990000128746032,0.4898197650909424,0.4117317199707031,293.176025390625,297.1499938964844,293.1499938964844,0.0061593218706548,-2869.04736328125,293.2820739746094,0.4762101769447326,0.050000000745058,0.2334563732147216,283.1154479980469,291.1499938964844,263.1499938964844,261.4875793457031,283.1030578613281,294.0368347167969,283.1147155761719,1.0,0.2603544890880584,0.5565595626831055,0.5565595626831055,1.0,1.0,-1.1105438470840454,0.393385648727417,0.7171582579612732,0.1214028000831604,0.0,0.0,1.0,54.50799560546875,65.0,-7.446969985961914,-0.0,180.7826538085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6151428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
666780,293.1144714355469,297.1499938964844,293.1499938964844,0.1912451684474945,-3964.166015625,304.1419677734375,0.7326416969299316,0.1717066317796707,0.155876874923706,294.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.10675048828125,0.4724884629249573,0.050000000745058,0.0492858365178108,293.064453125,297.1499938964844,293.1499938964844,0.1097803339362144,-2006.3690185546875,304.13189697265625,0.6338796019554138,0.1119441986083984,0.0789320394396781,293.17742919921875,297.1499938964844,293.1499938964844,0.6559255719184875,-10654.09765625,304.0999450683594,0.9990000128746032,0.4859291315078735,0.4197781682014465,293.1735534667969,297.1499938964844,293.1499938964844,0.0061679501086473,-2873.42333984375,293.2734069824219,0.4724884629249573,0.050000000745058,0.2337907999753952,283.10546875,291.1499938964844,263.1499938964844,261.4927673339844,283.08575439453125,294.026611328125,283.1042175292969,1.0,0.2645159065723419,0.5564166903495789,0.5564166903495789,1.0,1.0,-1.1252951622009275,0.3990043401718139,0.7262908220291138,0.1241460070014,0.0,0.0,1.0,56.49126052856445,53.0,-13.287616729736328,-0.0,189.08865356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.61590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
666840,293.1144714355469,297.1499938964844,293.1499938964844,0.1912451684474945,-3964.166015625,304.1419677734375,0.7326416969299316,0.1717066317796707,0.155876874923706,294.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.10675048828125,0.4724884629249573,0.050000000745058,0.0492858365178108,293.064453125,297.1499938964844,293.1499938964844,0.1097803339362144,-2006.3690185546875,304.13189697265625,0.6338796019554138,0.1119441986083984,0.0789320394396781,293.17742919921875,297.1499938964844,293.1499938964844,0.6559255719184875,-10654.09765625,304.0999450683594,0.9990000128746032,0.4859291315078735,0.4197781682014465,293.1735534667969,297.1499938964844,293.1499938964844,0.0061679501086473,-2873.42333984375,293.2734069824219,0.4724884629249573,0.050000000745058,0.2337907999753952,283.10546875,291.1499938964844,263.1499938964844,261.4927673339844,283.08575439453125,294.026611328125,283.1042175292969,1.0,0.2645159065723419,0.5564166903495789,0.5564166903495789,1.0,1.0,-1.1252951622009275,0.3990043401718139,0.7262908220291138,0.1241460070014,0.0,0.0,1.0,56.49126052856445,53.0,-13.287616729736328,-0.0,189.08865356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.61590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
