time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666900,293.1141357421875,297.1499938964844,293.1499938964844,0.1920436173677444,-3976.958251953125,304.1419677734375,0.7333945035934448,0.1722235977649688,0.1563369184732437,294.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1009216308594,0.4725646376609802,0.050000000745058,0.049284391105175,293.0589294433594,297.1499938964844,293.1499938964844,0.1124759092926979,-2044.9464111328125,304.1302795410156,0.6377420425415039,0.1141117066144943,0.0804336741566658,293.1864013671875,297.1499938964844,293.1499938964844,0.6567551493644714,-10657.298828125,304.1077575683594,0.9990000128746032,0.4838159084320068,0.4196176528930664,293.1724853515625,297.1499938964844,293.1499938964844,0.006167265586555,-2873.629150390625,293.2684936523437,0.4725646376609802,0.050000000745058,0.2337839305400848,283.0997009277344,291.1499938964844,263.1499938964844,261.4953308105469,283.0815124511719,294.0215759277344,283.0985717773437,1.0,0.2643738389015198,0.5563452839851379,0.5563452839851379,1.0,1.0,-1.127453088760376,0.3997804224491119,0.7276726961135864,0.1245618164539337,0.0,0.0,1.0,56.48517227172852,53.0,-14.048786163330078,-0.0,189.74986267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6163024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
666960,293.11376953125,297.1499938964844,293.1499938964844,0.1927963197231292,-3988.9716796875,304.1420593261719,0.735812246799469,0.1727506220340728,0.1567776501178741,294.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.09625244140625,0.4741013646125793,0.050000000745058,0.0492555052042007,293.05474853515625,297.1499938964844,293.1499938964844,0.1150682047009468,-2081.768798828125,304.1291809082031,0.6429800987243652,0.1160896047949791,0.0818698555231094,293.1912536621094,297.1499938964844,293.1499938964844,0.6518545746803284,-10584.6904296875,304.1244201660156,0.9990000128746032,0.4823982715606689,0.4163420498371124,293.1713562011719,297.1499938964844,293.1499938964844,0.0061630047857761,-2872.2431640625,293.26483154296875,0.4741013646125793,0.050000000745058,0.2336469143629074,283.09539794921875,291.1499938964844,263.1499938964844,261.4978942871094,283.08172607421875,294.0165710449219,283.0946655273437,1.0,0.2630509436130523,0.5562366843223572,0.5562366843223572,1.0,1.0,-1.1255778074264526,0.3989768326282501,0.7266010046005249,0.1241348460316658,0.0,0.0,1.0,55.72875595092773,41.0,-11.968693733215332,-0.0,187.7152709960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
667020,293.1127624511719,297.1499938964844,293.1499938964844,0.1942257732152938,-4011.6689453125,304.142333984375,0.7446715235710144,0.1738697588443756,0.1576490849256515,294.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.09259033203125,0.4801079630851745,0.050000000745058,0.0491395145654678,293.0530700683594,297.1499938964844,293.1499938964844,0.118997648358345,-2136.877197265625,304.1296691894531,0.6555944085121155,0.1188625395298004,0.084024041891098,293.1846008300781,297.1499938964844,293.1499938964844,0.6287733912467957,-10267.74609375,304.1717834472656,0.9990000128746032,0.482654333114624,0.40291428565979,293.16851806640625,297.1499938964844,293.1499938964844,0.0061483876779675,-2866.460693359375,293.26422119140625,0.4801079630851745,0.050000000745058,0.2330966889858245,283.0925598144531,291.1499938964844,263.1499938964844,261.50299072265625,283.0910949707031,294.0067138671875,283.0926208496094,1.0,0.2573071122169494,0.5560194253921509,0.5560194253921509,1.0,1.0,-1.1122974157333374,0.3936818540096283,0.7186155915260315,0.1214280650019645,0.0,0.0,1.0,52.61347198486328,44.0,-3.803750991821289,-0.0,177.72731018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
667080,293.1127624511719,297.1499938964844,293.1499938964844,0.1942257732152938,-4011.6689453125,304.142333984375,0.7446715235710144,0.1738697588443756,0.1576490849256515,294.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.09259033203125,0.4801079630851745,0.050000000745058,0.0491395145654678,293.0530700683594,297.1499938964844,293.1499938964844,0.118997648358345,-2136.877197265625,304.1296691894531,0.6555944085121155,0.1188625395298004,0.084024041891098,293.1846008300781,297.1499938964844,293.1499938964844,0.6287733912467957,-10267.74609375,304.1717834472656,0.9990000128746032,0.482654333114624,0.40291428565979,293.16851806640625,297.1499938964844,293.1499938964844,0.0061483876779675,-2866.460693359375,293.26422119140625,0.4801079630851745,0.050000000745058,0.2330966889858245,283.0925598144531,291.1499938964844,263.1499938964844,261.50299072265625,283.0910949707031,294.0067138671875,283.0926208496094,1.0,0.2573071122169494,0.5560194253921509,0.5560194253921509,1.0,1.0,-1.1122974157333374,0.3936818540096283,0.7186155915260315,0.1214280650019645,0.0,0.0,1.0,52.61347198486328,44.0,-3.803750991821289,-0.0,177.72731018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
667140,293.1114196777344,297.1499938964844,293.1499938964844,0.1958056539297104,-4036.75341796875,304.1422424316406,0.7513367533683777,0.1750853210687637,0.1586501896381378,293.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.09429931640625,0.4838184118270874,0.050000000745058,0.0490670092403888,293.0596618652344,297.1499938964844,293.1499938964844,0.1208273321390152,-2161.88818359375,304.1334533691406,0.6630746126174927,0.1199884414672851,0.0849995166063308,293.1622314453125,297.1499938964844,293.1499938964844,0.6125072240829468,-10055.5673828125,304.1907653808594,0.9990000128746032,0.4863027334213257,0.3942864537239074,293.16461181640625,297.1499938964844,293.1499938964844,0.0061436290852725,-2864.205810546875,293.2722473144531,0.4838184118270874,0.050000000745058,0.2327527701854705,283.0945129394531,291.1499938964844,263.1499938964844,261.50799560546875,283.0966186523437,293.996826171875,283.0946655273437,1.0,0.2541254162788391,0.5558022260665894,0.5558022260665894,1.0,1.0,-1.1038086414337158,0.3902738988399505,0.7135347723960876,0.1195720434188842,0.0,0.0,1.0,50.662628173828125,47.0,1.0460211038589478,-0.0,171.52928161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6181945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
667200,293.1114196777344,297.1499938964844,293.1499938964844,0.1958056539297104,-4036.75341796875,304.1422424316406,0.7513367533683777,0.1750853210687637,0.1586501896381378,293.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.09429931640625,0.4838184118270874,0.050000000745058,0.0490670092403888,293.0596618652344,297.1499938964844,293.1499938964844,0.1208273321390152,-2161.88818359375,304.1334533691406,0.6630746126174927,0.1199884414672851,0.0849995166063308,293.1622314453125,297.1499938964844,293.1499938964844,0.6125072240829468,-10055.5673828125,304.1907653808594,0.9990000128746032,0.4863027334213257,0.3942864537239074,293.16461181640625,297.1499938964844,293.1499938964844,0.0061436290852725,-2864.205810546875,293.2722473144531,0.4838184118270874,0.050000000745058,0.2327527701854705,283.0945129394531,291.1499938964844,263.1499938964844,261.50799560546875,283.0966186523437,293.996826171875,283.0946655273437,1.0,0.2541254162788391,0.5558022260665894,0.5558022260665894,1.0,1.0,-1.1038086414337158,0.3902738988399505,0.7135347723960876,0.1195720434188842,0.0,0.0,1.0,50.662628173828125,47.0,1.0460211038589478,-0.0,171.52928161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6181945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
667260,293.1098327636719,297.1499938964844,293.1499938964844,0.1975932270288467,-4065.176025390625,304.141845703125,0.7554342150688171,0.1763869225978851,0.1597702950239181,293.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0948486328125,0.4854561984539032,0.050000000745058,0.0490352399647235,293.067138671875,297.1499938964844,293.1499938964844,0.1218346878886222,-2175.415771484375,304.1372375488281,0.666730523109436,0.1207592189311981,0.0855163410305976,293.1404113769531,297.1499938964844,293.1499938964844,0.6044490337371826,-9957.259765625,304.19024658203125,0.9990000128746032,0.4904245138168335,0.390446275472641,293.1601867675781,297.1499938964844,293.1499938964844,0.0061480565927922,-2865.73486328125,293.2840270996094,0.4854561984539032,0.050000000745058,0.2326020747423172,283.0947265625,291.1499938964844,263.1499938964844,261.5129699707031,283.0926513671875,293.9866027832031,283.0945129394531,1.0,0.2527872622013092,0.5558158159255981,0.5558158159255981,1.0,1.0,-1.1009433269500732,0.3891819715499878,0.7117612957954407,0.1189916133880615,0.0,0.0,1.0,49.819332122802734,50.0,-0.4709827005863189,-0.0,169.1097869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.61895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
667320,293.1098327636719,297.1499938964844,293.1499938964844,0.1975932270288467,-4065.176025390625,304.141845703125,0.7554342150688171,0.1763869225978851,0.1597702950239181,293.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0948486328125,0.4854561984539032,0.050000000745058,0.0490352399647235,293.067138671875,297.1499938964844,293.1499938964844,0.1218346878886222,-2175.415771484375,304.1372375488281,0.666730523109436,0.1207592189311981,0.0855163410305976,293.1404113769531,297.1499938964844,293.1499938964844,0.6044490337371826,-9957.259765625,304.19024658203125,0.9990000128746032,0.4904245138168335,0.390446275472641,293.1601867675781,297.1499938964844,293.1499938964844,0.0061480565927922,-2865.73486328125,293.2840270996094,0.4854561984539032,0.050000000745058,0.2326020747423172,283.0947265625,291.1499938964844,263.1499938964844,261.5129699707031,283.0926513671875,293.9866027832031,283.0945129394531,1.0,0.2527872622013092,0.5558158159255981,0.5558158159255981,1.0,1.0,-1.1009433269500732,0.3891819715499878,0.7117612957954407,0.1189916133880615,0.0,0.0,1.0,49.819332122802734,50.0,-0.4709827005863189,-0.0,169.1097869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.61895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
667380,293.10821533203125,297.1499938964844,293.1499938964844,0.199541836977005,-4096.14794921875,304.1413269042969,0.7575846910476685,0.1777317076921463,0.1609660685062408,293.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.092041015625,0.4856660962104797,0.050000000745058,0.0490311793982982,293.07159423828125,297.1499938964844,293.1499938964844,0.1232263147830963,-2194.528076171875,304.1391296386719,0.6690086722373962,0.1219457015395164,0.0862468630075454,293.1244201660156,297.1499938964844,293.1499938964844,0.6025300621986389,-9941.3125,304.1798400878906,0.9990000128746032,0.493923544883728,0.3899537026882171,293.15576171875,297.1499938964844,293.1499938964844,0.0061586210504174,-2869.957763671875,293.29656982421875,0.4856660962104797,0.050000000745058,0.2325828075408935,283.0915832519531,291.1499938964844,263.1499938964844,261.51788330078125,283.0840759277344,293.97613525390625,283.091064453125,1.0,0.252944678068161,0.5558294653892517,0.5558294653892517,1.0,1.0,-1.1026346683502195,0.3898504376411438,0.7127841711044312,0.1192983612418174,0.0,0.0,1.0,49.7382698059082,53.0,-4.200950622558594,-0.0,169.45108032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6197204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
667440,293.10821533203125,297.1499938964844,293.1499938964844,0.199541836977005,-4096.14794921875,304.1413269042969,0.7575846910476685,0.1777317076921463,0.1609660685062408,293.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.092041015625,0.4856660962104797,0.050000000745058,0.0490311793982982,293.07159423828125,297.1499938964844,293.1499938964844,0.1232263147830963,-2194.528076171875,304.1391296386719,0.6690086722373962,0.1219457015395164,0.0862468630075454,293.1244201660156,297.1499938964844,293.1499938964844,0.6025300621986389,-9941.3125,304.1798400878906,0.9990000128746032,0.493923544883728,0.3899537026882171,293.15576171875,297.1499938964844,293.1499938964844,0.0061586210504174,-2869.957763671875,293.29656982421875,0.4856660962104797,0.050000000745058,0.2325828075408935,283.0915832519531,291.1499938964844,263.1499938964844,261.51788330078125,283.0840759277344,293.97613525390625,283.091064453125,1.0,0.252944678068161,0.5558294653892517,0.5558294653892517,1.0,1.0,-1.1026346683502195,0.3898504376411438,0.7127841711044312,0.1192983612418174,0.0,0.0,1.0,49.7382698059082,53.0,-4.200950622558594,-0.0,169.45108032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6197204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
667500,293.1074523925781,297.1499938964844,293.1499938964844,0.2005546540021896,-4112.22607421875,304.1410522460937,0.7580315470695496,0.1784071773290634,0.1615780740976333,293.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0894775390625,0.485334575176239,0.050000000745058,0.0490375719964504,293.07244873046875,297.1499938964844,293.1499938964844,0.124213770031929,-2208.209228515625,304.1393127441406,0.6699660420417786,0.1227746084332466,0.0867723673582077,293.11920166015625,297.1499938964844,293.1499938964844,0.6035377383232117,-9959.0341796875,304.172607421875,0.9990000128746032,0.4952735304832458,0.3907313644886017,293.1536560058594,297.1499938964844,293.1499938964844,0.0061655840836465,-2872.829833984375,293.3027038574219,0.485334575176239,0.050000000745058,0.232613131403923,283.0888671875,291.1499938964844,263.1499938964844,261.5202941894531,283.07843017578125,293.9708251953125,283.0881652832031,1.0,0.2534928917884826,0.5558362603187561,0.5558362603187561,1.0,1.0,-1.1049766540527344,0.3907615840435028,0.7142150402069092,0.1197412461042404,0.0,0.0,1.0,49.93096923828125,53.0,-6.323909282684326,-0.0,170.4977569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6200866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
667560,293.1067810058594,297.1499938964844,293.1499938964844,0.2015830725431442,-4128.53271484375,304.14080810546875,0.7581163048744202,0.1790792346000671,0.1621932387351989,293.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.086181640625,0.4847574532032013,0.050000000745058,0.0490487366914749,293.0723876953125,297.1499938964844,293.1499938964844,0.125416025519371,-2224.890380859375,304.1390686035156,0.6708863973617554,0.1237657368183136,0.0874143093824386,293.11590576171875,297.1499938964844,293.1499938964844,0.6056904196739197,-9991.41015625,304.1645812988281,0.9990000128746032,0.4963138997554779,0.3920851051807403,293.15167236328125,297.1499938964844,293.1499938964844,0.006173423025757,-2876.107666015625,293.3085632324219,0.4847574532032013,0.050000000745058,0.2326660901308059,283.0853881835937,291.1499938964844,263.1499938964844,261.522705078125,283.0727233886719,293.9655456542969,283.0845642089844,1.0,0.2543084323406219,0.5557981729507446,0.5557981729507446,1.0,1.0,-1.1081867218017578,0.3919794857501983,0.7162072062492371,0.1203236803412437,0.0,0.0,1.0,50.2560920715332,56.0,-8.285157203674316,-0.0,172.05320739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6204833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
667620,293.10565185546875,297.1499938964844,293.1499938964844,0.2036609649658203,-4161.40966796875,304.1404113769531,0.7573367953300476,0.1804013848304748,0.1634196788072586,293.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.07781982421875,0.482959896326065,0.050000000745058,0.0490836985409259,293.0699462890625,297.1499938964844,293.1499938964844,0.1284636706113815,-2267.111328125,304.1376037597656,0.672723650932312,0.1262190639972686,0.0890424475073814,293.11492919921875,297.1499938964844,293.1499938964844,0.6130614876747131,-10094.6630859375,304.1474304199219,0.9990000128746032,0.4973891377449035,0.396294355392456,293.1480712890625,297.1499938964844,293.1499938964844,0.0061911335214972,-2883.6103515625,293.3194274902344,0.482959896326065,0.050000000745058,0.2328319251537323,283.0767822265625,291.1499938964844,263.1499938964844,261.5274658203125,283.0594787597656,293.955078125,283.0757141113281,1.0,0.2566410303115845,0.5557220578193665,0.5557220578193665,1.0,1.0,-1.1169053316116333,0.395302265882492,0.7216030359268188,0.121930718421936,0.0,0.0,1.0,51.25752639770508,59.0,-11.835996627807615,-0.0,176.54031372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
667680,293.10565185546875,297.1499938964844,293.1499938964844,0.2036609649658203,-4161.40966796875,304.1404113769531,0.7573367953300476,0.1804013848304748,0.1634196788072586,293.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.07781982421875,0.482959896326065,0.050000000745058,0.0490836985409259,293.0699462890625,297.1499938964844,293.1499938964844,0.1284636706113815,-2267.111328125,304.1376037597656,0.672723650932312,0.1262190639972686,0.0890424475073814,293.11492919921875,297.1499938964844,293.1499938964844,0.6130614876747131,-10094.6630859375,304.1474304199219,0.9990000128746032,0.4973891377449035,0.396294355392456,293.1480712890625,297.1499938964844,293.1499938964844,0.0061911335214972,-2883.6103515625,293.3194274902344,0.482959896326065,0.050000000745058,0.2328319251537323,283.0767822265625,291.1499938964844,263.1499938964844,261.5274658203125,283.0594787597656,293.955078125,283.0757141113281,1.0,0.2566410303115845,0.5557220578193665,0.5557220578193665,1.0,1.0,-1.1169053316116333,0.395302265882492,0.7216030359268188,0.121930718421936,0.0,0.0,1.0,51.25752639770508,59.0,-11.835996627807615,-0.0,176.54031372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
667740,293.1048889160156,297.1499938964844,293.1499938964844,0.2057445794343948,-4194.2890625,304.14013671875,0.7555280923843384,0.1816803812980651,0.1646245270967483,293.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0669860839844,0.4804370105266571,0.050000000745058,0.0491330027580261,293.0649719238281,297.1499938964844,293.1499938964844,0.1323285698890686,-2320.37890625,304.1352844238281,0.6746526956558228,0.129251018166542,0.0910958349704742,293.12091064453125,297.1499938964844,293.1499938964844,0.6239543557167053,-10241.0712890625,304.1301574707031,0.9990000128746032,0.4970752298831939,0.4021552503108978,293.14501953125,297.1499938964844,293.1499938964844,0.0062108999118208,-2892.1435546875,293.3284606933594,0.4804370105266571,0.050000000745058,0.2330658137798309,283.0656433105469,291.1499938964844,263.1499938964844,261.5321350097656,283.0439453125,293.9447937011719,283.0643310546875,1.0,0.2597507536411285,0.5556458830833435,0.5556458830833435,1.0,1.0,-1.1281898021697998,0.3996258974075317,0.7285638451576233,0.1240385845303535,0.0,0.0,1.0,52.65784454345703,62.0,-15.35894775390625,-0.0,182.635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6219787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
667800,293.1048889160156,297.1499938964844,293.1499938964844,0.2057445794343948,-4194.2890625,304.14013671875,0.7555280923843384,0.1816803812980651,0.1646245270967483,293.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0669860839844,0.4804370105266571,0.050000000745058,0.0491330027580261,293.0649719238281,297.1499938964844,293.1499938964844,0.1323285698890686,-2320.37890625,304.1352844238281,0.6746526956558228,0.129251018166542,0.0910958349704742,293.12091064453125,297.1499938964844,293.1499938964844,0.6239543557167053,-10241.0712890625,304.1301574707031,0.9990000128746032,0.4970752298831939,0.4021552503108978,293.14501953125,297.1499938964844,293.1499938964844,0.0062108999118208,-2892.1435546875,293.3284606933594,0.4804370105266571,0.050000000745058,0.2330658137798309,283.0656433105469,291.1499938964844,263.1499938964844,261.5321350097656,283.0439453125,293.9447937011719,283.0643310546875,1.0,0.2597507536411285,0.5556458830833435,0.5556458830833435,1.0,1.0,-1.1281898021697998,0.3996258974075317,0.7285638451576233,0.1240385845303535,0.0,0.0,1.0,52.65784454345703,62.0,-15.35894775390625,-0.0,182.635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6219787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
667860,293.1044921875,297.1499938964844,293.1499938964844,0.2078056186437606,-4226.7177734375,304.1399841308594,0.7529491782188416,0.1829055249691009,0.1657943278551101,293.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0540466308594,0.4772957563400268,0.050000000745058,0.0491941682994365,293.0580749511719,297.1499938964844,293.1499938964844,0.136948212981224,-2383.5712890625,304.1324768066406,0.6767419576644897,0.1328016817569732,0.0935304537415504,293.133056640625,297.1499938964844,293.1499938964844,0.6377406120300293,-10421.7294921875,304.11383056640625,0.9990000128746032,0.4953626990318298,0.4093089401721954,293.142578125,297.1499938964844,293.1499938964844,0.0062320758588612,-2901.4033203125,293.3356018066406,0.4772957563400268,0.050000000745058,0.2333559542894363,283.05255126953125,291.1499938964844,263.1499938964844,261.5367431640625,283.0283203125,293.93475341796875,283.0511169433594,1.0,0.2634751498699188,0.5554671287536621,0.5554671287536621,1.0,1.0,-1.1415237188339231,0.4046874344348907,0.7368361949920654,0.1264806538820266,0.0,0.0,1.0,54.38801956176758,65.0,-17.90730857849121,-0.0,190.1157989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.62274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
667920,293.1044921875,297.1499938964844,293.1499938964844,0.2078056186437606,-4226.7177734375,304.1399841308594,0.7529491782188416,0.1829055249691009,0.1657943278551101,293.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0540466308594,0.4772957563400268,0.050000000745058,0.0491941682994365,293.0580749511719,297.1499938964844,293.1499938964844,0.136948212981224,-2383.5712890625,304.1324768066406,0.6767419576644897,0.1328016817569732,0.0935304537415504,293.133056640625,297.1499938964844,293.1499938964844,0.6377406120300293,-10421.7294921875,304.11383056640625,0.9990000128746032,0.4953626990318298,0.4093089401721954,293.142578125,297.1499938964844,293.1499938964844,0.0062320758588612,-2901.4033203125,293.3356018066406,0.4772957563400268,0.050000000745058,0.2333559542894363,283.05255126953125,291.1499938964844,263.1499938964844,261.5367431640625,283.0283203125,293.93475341796875,283.0511169433594,1.0,0.2634751498699188,0.5554671287536621,0.5554671287536621,1.0,1.0,-1.1415237188339231,0.4046874344348907,0.7368361949920654,0.1264806538820266,0.0,0.0,1.0,54.38801956176758,65.0,-17.90730857849121,-0.0,190.1157989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.62274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
667980,293.1044311523437,297.1499938964844,293.1499938964844,0.2098241150379181,-4258.38525390625,304.13995361328125,0.7498143911361694,0.1840710490942001,0.1669209152460098,293.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.03973388671875,0.4735742509365082,0.050000000745058,0.0492652840912342,293.0497741699219,297.1499938964844,293.1499938964844,0.1422666013240814,-2455.668701171875,304.12945556640625,0.6790252327919006,0.1368145495653152,0.096306525170803,293.1505432128906,297.1499938964844,293.1499938964844,0.6539112329483032,-10629.5048828125,304.0990295410156,0.9990000128746032,0.492252916097641,0.4174723923206329,293.1406555175781,297.1499938964844,293.1499938964844,0.0062541323713958,-2911.140869140625,293.3409423828125,0.4735742509365082,0.050000000745058,0.2336932867765426,283.0380554199219,291.1499938964844,263.1499938964844,261.541259765625,283.0113525390625,293.9250183105469,283.0364990234375,1.0,0.2676856815814972,0.5552883148193359,0.5552883148193359,1.0,1.0,-1.1564961671829224,0.4103995263576507,0.746096670627594,0.129245787858963,0.0,0.0,1.0,56.39503479003906,68.0,-20.083465576171875,-0.0,198.81837463378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6235046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
668040,293.1044311523437,297.1499938964844,293.1499938964844,0.2098241150379181,-4258.38525390625,304.13995361328125,0.7498143911361694,0.1840710490942001,0.1669209152460098,293.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.03973388671875,0.4735742509365082,0.050000000745058,0.0492652840912342,293.0497741699219,297.1499938964844,293.1499938964844,0.1422666013240814,-2455.668701171875,304.12945556640625,0.6790252327919006,0.1368145495653152,0.096306525170803,293.1505432128906,297.1499938964844,293.1499938964844,0.6539112329483032,-10629.5048828125,304.0990295410156,0.9990000128746032,0.492252916097641,0.4174723923206329,293.1406555175781,297.1499938964844,293.1499938964844,0.0062541323713958,-2911.140869140625,293.3409423828125,0.4735742509365082,0.050000000745058,0.2336932867765426,283.0380554199219,291.1499938964844,263.1499938964844,261.541259765625,283.0113525390625,293.9250183105469,283.0364990234375,1.0,0.2676856815814972,0.5552883148193359,0.5552883148193359,1.0,1.0,-1.1564961671829224,0.4103995263576507,0.746096670627594,0.129245787858963,0.0,0.0,1.0,56.39503479003906,68.0,-20.083465576171875,-0.0,198.81837463378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6235046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
668100,293.1037902832031,297.1499938964844,293.1499938964844,0.2108663767576217,-4274.736328125,304.139892578125,0.7481476664543152,0.1847710013389587,0.1675000488758087,293.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0320129394531,0.4714952111244201,0.050000000745058,0.0493039973080158,293.0459899902344,297.1499938964844,293.1499938964844,0.1451158374547958,-2493.997802734375,304.1280212402344,0.6801711320877075,0.1388257592916488,0.0977795645594596,293.1610412597656,297.1499938964844,293.1499938964844,0.6627429723739624,-10741.546875,304.0922546386719,0.9990000128746032,0.4901853203773498,0.4218499064445495,293.139892578125,297.1499938964844,293.1499938964844,0.0062654474750161,-2916.17529296875,293.3429260253906,0.4714952111244201,0.050000000745058,0.2338769286870956,283.0302429199219,291.1499938964844,263.1499938964844,261.5434875488281,283.0024108886719,293.9202575683594,283.0285949707031,1.0,0.2699359953403473,0.5551989078521729,0.5551989078521729,1.0,1.0,-1.164480209350586,0.4134566783905029,0.7510235905647278,0.1307282298803329,0.0,0.0,1.0,57.48639297485352,68.0,-21.13365936279297,-0.0,203.57876586914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6238708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
668160,293.100830078125,297.1499938964844,293.1499938964844,0.2123763710260391,-4298.59228515625,304.13897705078125,0.7468538284301758,0.1859368830919265,0.1683776825666427,293.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.02392578125,0.4692695438861847,0.050000000745058,0.0493444353342056,293.0447082519531,297.1499938964844,293.1499938964844,0.1476336121559143,-2527.60498046875,304.12744140625,0.6807392835617065,0.1403990238904953,0.0990607738494873,293.1725769042969,297.1499938964844,293.1499938964844,0.6719771027565002,-10857.7431640625,304.0859680175781,0.9990000128746032,0.48778235912323,0.4263742864131927,293.13922119140625,297.1499938964844,293.1499938964844,0.0062769381329417,-2921.303955078125,293.34454345703125,0.4692695438861847,0.050000000745058,0.234068751335144,283.0220947265625,291.1499938964844,263.1499938964844,261.5456848144531,282.993896484375,293.9155578613281,283.0204467773437,1.0,0.2722672522068023,0.555061936378479,0.555061936378479,1.0,1.0,-1.1727807521820068,0.4166107475757599,0.7561699748039246,0.1322424560785293,0.0,0.0,1.0,58.626590728759766,56.0,-21.90069007873535,-0.0,208.5972595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
668220,293.0960693359375,297.1499938964844,293.1499938964844,0.2160053998231887,-4355.67138671875,304.1366882324219,0.7513640522956848,0.1881641298532486,0.1704916208982467,293.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.00701904296875,0.4706110060214996,0.050000000745058,0.0493201278150081,293.04595947265625,297.1499938964844,293.1499938964844,0.1513179242610931,-2576.236083984375,304.1288757324219,0.686710774898529,0.1428213566541671,0.1008767411112785,293.18975830078125,297.1499938964844,293.1499938964844,0.6699211597442627,-10811.35546875,304.1117553710937,0.9990000128746032,0.4836873710155487,0.4236675202846527,293.1378479003906,297.1499938964844,293.1499938964844,0.0062853884883224,-2925.77392578125,293.3480224609375,0.4706110060214996,0.050000000745058,0.2339534610509872,283.0048828125,291.1499938964844,263.1499938964844,261.550048828125,282.9745178222656,293.8804016113281,283.0029602050781,1.0,0.2711460590362549,0.5547879338264465,0.5547879338264465,1.0,1.0,-1.17409086227417,0.4168992936611175,0.75719153881073,0.1324116885662078,0.0,0.0,1.0,58.03258895874024,44.0,-24.123571395874023,-0.0,207.84718322753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6250305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
668280,293.0960693359375,297.1499938964844,293.1499938964844,0.2160053998231887,-4355.67138671875,304.1366882324219,0.7513640522956848,0.1881641298532486,0.1704916208982467,293.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.00701904296875,0.4706110060214996,0.050000000745058,0.0493201278150081,293.04595947265625,297.1499938964844,293.1499938964844,0.1513179242610931,-2576.236083984375,304.1288757324219,0.686710774898529,0.1428213566541671,0.1008767411112785,293.18975830078125,297.1499938964844,293.1499938964844,0.6699211597442627,-10811.35546875,304.1117553710937,0.9990000128746032,0.4836873710155487,0.4236675202846527,293.1378479003906,297.1499938964844,293.1499938964844,0.0062853884883224,-2925.77392578125,293.3480224609375,0.4706110060214996,0.050000000745058,0.2339534610509872,283.0048828125,291.1499938964844,263.1499938964844,261.550048828125,282.9745178222656,293.8804016113281,283.0029602050781,1.0,0.2711460590362549,0.5547879338264465,0.5547879338264465,1.0,1.0,-1.17409086227417,0.4168992936611175,0.75719153881073,0.1324116885662078,0.0,0.0,1.0,58.03258895874024,44.0,-24.123571395874023,-0.0,207.84718322753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6250305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
668340,293.0959777832031,297.1499938964844,293.1499938964844,0.2182272970676422,-4389.857421875,304.137451171875,0.7606820464134216,0.1895529478788375,0.1717484593391418,293.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9952087402344,0.4765676259994507,0.050000000745058,0.0492080822587013,293.0480041503906,297.1499938964844,293.1499938964844,0.1542979776859283,-2615.1689453125,304.1309509277344,0.6977970004081726,0.1450397819280624,0.1023470163345336,293.1859436035156,297.1499938964844,293.1499938964844,0.6485738158226013,-10515.3564453125,304.1604919433594,0.9990000128746032,0.4834069013595581,0.4109350442886352,293.1360168457031,297.1499938964844,293.1499938964844,0.0062830573879182,-2925.16796875,293.3579406738281,0.4765676259994507,0.050000000745058,0.2334219515323639,282.9948425292969,291.1499938964844,263.1499938964844,261.5542907714844,282.9904479980469,293.8770446777344,282.994873046875,1.0,0.2656879127025604,0.5545139908790588,0.5545139908790588,1.0,1.0,-1.1613138914108276,0.4116760492324829,0.7496378421783447,0.1298516988754272,0.0,0.0,1.0,55.01931381225586,47.0,-10.507893562316896,-0.0,197.66287231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.62579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
668400,293.0959777832031,297.1499938964844,293.1499938964844,0.2182272970676422,-4389.857421875,304.137451171875,0.7606820464134216,0.1895529478788375,0.1717484593391418,293.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9952087402344,0.4765676259994507,0.050000000745058,0.0492080822587013,293.0480041503906,297.1499938964844,293.1499938964844,0.1542979776859283,-2615.1689453125,304.1309509277344,0.6977970004081726,0.1450397819280624,0.1023470163345336,293.1859436035156,297.1499938964844,293.1499938964844,0.6485738158226013,-10515.3564453125,304.1604919433594,0.9990000128746032,0.4834069013595581,0.4109350442886352,293.1360168457031,297.1499938964844,293.1499938964844,0.0062830573879182,-2925.16796875,293.3579406738281,0.4765676259994507,0.050000000745058,0.2334219515323639,282.9948425292969,291.1499938964844,263.1499938964844,261.5542907714844,282.9904479980469,293.8770446777344,282.994873046875,1.0,0.2656879127025604,0.5545139908790588,0.5545139908790588,1.0,1.0,-1.1613138914108276,0.4116760492324829,0.7496378421783447,0.1298516988754272,0.0,0.0,1.0,55.01931381225586,47.0,-10.507893562316896,-0.0,197.66287231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.62579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
668460,293.097900390625,297.1499938964844,293.1499938964844,0.2197926938533783,-4413.42626953125,304.1390686035156,0.7672532200813293,0.1905404776334762,0.1727160513401031,293.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0009765625,0.4802086353302002,0.050000000745058,0.049137283116579,293.0491638183594,297.1499938964844,293.1499938964844,0.157309889793396,-2654.28857421875,304.1322631835937,0.7065881490707397,0.1473854482173919,0.1039072498679161,293.16632080078125,297.1499938964844,293.1499938964844,0.6329852938652039,-10310.7138671875,304.1820983886719,0.9990000128746032,0.4864671528339386,0.4026802480220794,293.13311767578125,297.1499938964844,293.1499938964844,0.0062884106300771,-2926.225830078125,293.3824462890625,0.4802086353302002,0.050000000745058,0.2330861091613769,283.0018615722656,291.1499938964844,263.1499938964844,261.55841064453125,283.0081787109375,293.888427734375,283.0024719238281,1.0,0.2627680897712707,0.5543800592422485,0.5543800592422485,1.0,1.0,-1.153945803642273,0.4086936712265014,0.7452520728111267,0.1283623427152633,0.0,0.0,1.0,53.12467956542969,50.0,4.426273345947266,-0.0,191.5721893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.62652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
668520,293.097900390625,297.1499938964844,293.1499938964844,0.2197926938533783,-4413.42626953125,304.1390686035156,0.7672532200813293,0.1905404776334762,0.1727160513401031,293.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0009765625,0.4802086353302002,0.050000000745058,0.049137283116579,293.0491638183594,297.1499938964844,293.1499938964844,0.157309889793396,-2654.28857421875,304.1322631835937,0.7065881490707397,0.1473854482173919,0.1039072498679161,293.16632080078125,297.1499938964844,293.1499938964844,0.6329852938652039,-10310.7138671875,304.1820983886719,0.9990000128746032,0.4864671528339386,0.4026802480220794,293.13311767578125,297.1499938964844,293.1499938964844,0.0062884106300771,-2926.225830078125,293.3824462890625,0.4802086353302002,0.050000000745058,0.2330861091613769,283.0018615722656,291.1499938964844,263.1499938964844,261.55841064453125,283.0081787109375,293.888427734375,283.0024719238281,1.0,0.2627680897712707,0.5543800592422485,0.5543800592422485,1.0,1.0,-1.153945803642273,0.4086936712265014,0.7452520728111267,0.1283623427152633,0.0,0.0,1.0,53.12467956542969,50.0,4.426273345947266,-0.0,191.5721893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.62652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
668580,293.1031799316406,297.1499938964844,293.1499938964844,0.2203342318534851,-4420.93896484375,304.1418151855469,0.7699019312858582,0.1907902359962463,0.1730069071054458,293.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0126953125,0.4816986322402954,0.050000000745058,0.0491081289947032,293.0497741699219,297.1499938964844,293.1499938964844,0.1605705320835113,-2696.629150390625,304.1327209472656,0.712579607963562,0.1498162895441055,0.1055744141340255,293.146484375,297.1499938964844,293.1499938964844,0.6257051229476929,-10221.650390625,304.1831359863281,0.9990000128746032,0.4900829195976257,0.3992321789264679,293.1294860839844,297.1499938964844,293.1499938964844,0.0063037034124135,-2931.55615234375,293.4097595214844,0.4816986322402954,0.050000000745058,0.2329478114843368,283.0045166015625,291.1499938964844,263.1499938964844,261.5624694824219,283.0075988769531,293.8796691894531,283.004638671875,1.0,0.2616575956344604,0.5542460680007935,0.5542460680007935,1.0,1.0,-1.1519544124603271,0.4078049659729004,0.7441495060920715,0.1279516071081161,0.0,0.0,1.0,52.36025619506836,53.0,3.239331007003784,-0.0,189.44337463378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6272888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
668640,293.1031799316406,297.1499938964844,293.1499938964844,0.2203342318534851,-4420.93896484375,304.1418151855469,0.7699019312858582,0.1907902359962463,0.1730069071054458,293.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0126953125,0.4816986322402954,0.050000000745058,0.0491081289947032,293.0497741699219,297.1499938964844,293.1499938964844,0.1605705320835113,-2696.629150390625,304.1327209472656,0.712579607963562,0.1498162895441055,0.1055744141340255,293.146484375,297.1499938964844,293.1499938964844,0.6257051229476929,-10221.650390625,304.1831359863281,0.9990000128746032,0.4900829195976257,0.3992321789264679,293.1294860839844,297.1499938964844,293.1499938964844,0.0063037034124135,-2931.55615234375,293.4097595214844,0.4816986322402954,0.050000000745058,0.2329478114843368,283.0045166015625,291.1499938964844,263.1499938964844,261.5624694824219,283.0075988769531,293.8796691894531,283.004638671875,1.0,0.2616575956344604,0.5542460680007935,0.5542460680007935,1.0,1.0,-1.1519544124603271,0.4078049659729004,0.7441495060920715,0.1279516071081161,0.0,0.0,1.0,52.36025619506836,53.0,3.239331007003784,-0.0,189.44337463378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6272888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
668700,293.1046142578125,297.1499938964844,293.1499938964844,0.2206428050994873,-4425.43798828125,304.1427307128906,0.7704287171363831,0.1911015063524246,0.1731766611337661,293.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.00494384765625,0.4818794727325439,0.050000000745058,0.0491045862436294,293.0507202148437,297.1499938964844,293.1499938964844,0.1621784418821334,-2717.431884765625,304.1329345703125,0.7146392464637756,0.1509023755788803,0.1063880026340484,293.138427734375,297.1499938964844,293.1499938964844,0.6244307160377502,-10209.00390625,304.1794128417969,0.9990000128746032,0.4917072653770447,0.3988116085529327,293.1275939941406,297.1499938964844,293.1499938964844,0.0063139647245407,-2935.325439453125,293.4239196777344,0.4818794727325439,0.050000000745058,0.2329310178756714,283.00469970703125,291.1499938964844,263.1499938964844,261.5644226074219,283.0054016113281,293.8747863769531,283.0046691894531,1.0,0.2616667747497558,0.5541791319847107,0.5541791319847107,1.0,1.0,-1.1526046991348269,0.4080028533935547,0.744601845741272,0.1280606836080551,0.0,0.0,1.0,52.280155181884766,53.0,1.646963357925415,-0.0,189.4914703369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
