time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668760,293.1047668457031,297.1499938964844,293.1499938964844,0.2213088870048523,-4435.671875,304.142822265625,0.770832359790802,0.1916434466838836,0.1735710054636001,293.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0042724609375,0.481756329536438,0.050000000745058,0.0491069853305816,293.05230712890625,297.1499938964844,293.1499938964844,0.1635834574699401,-2735.51318359375,304.13348388671875,0.7160027623176575,0.1518463641405105,0.1070894226431846,293.1321105957031,297.1499938964844,293.1499938964844,0.6244977712631226,-10213.9951171875,304.1739196777344,0.9990000128746032,0.4931005835533142,0.3990979194641113,293.1257019042969,297.1499938964844,293.1499938964844,0.0063255201093852,-2939.659912109375,293.4381408691406,0.481756329536438,0.050000000745058,0.2329424023628235,283.00408935546875,291.1499938964844,263.1499938964844,261.5663757324219,283.00177001953125,293.869873046875,283.0038757324219,1.0,0.2619979679584503,0.5541390180587769,0.5541390180587769,1.0,1.0,-1.154279351234436,0.4086187779903412,0.7456606030464172,0.1283818036317825,0.0,0.0,1.0,52.36469650268555,56.0,-0.3937792479991913,-0.0,190.18618774414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
668820,293.1042175292969,297.1499938964844,293.1499938964844,0.2231863588094711,-4464.759765625,304.14208984375,0.7709190249443054,0.1929029822349548,0.1746812313795089,293.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.000732421875,0.4807128608226776,0.050000000745058,0.0491273812949657,293.0544128417969,297.1499938964844,293.1499938964844,0.1663935929536819,-2771.653564453125,304.13427734375,0.7175840139389038,0.1538895517587661,0.1084791719913482,293.125,297.1499938964844,293.1499938964844,0.6282767653465271,-10270.9150390625,304.1595764160156,0.9990000128746032,0.4950088858604431,0.4015165865421295,293.1221618652344,297.1499938964844,293.1499938964844,0.0063517498783767,-2949.76171875,293.4657897949219,0.4807128608226776,0.050000000745058,0.2330391556024551,283.0001525878906,291.1499938964844,263.1499938964844,261.5702209472656,282.9916381835937,293.860107421875,282.99957275390625,1.0,0.2635031044483185,0.5540589094161987,0.5540589094161987,1.0,1.0,-1.1603225469589231,0.4109080135822296,0.7494145631790161,0.1295341551303863,0.0,0.0,1.0,52.96589660644531,59.0,-5.134337902069092,-0.0,193.2906646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6288146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
668880,293.1042175292969,297.1499938964844,293.1499938964844,0.2231863588094711,-4464.759765625,304.14208984375,0.7709190249443054,0.1929029822349548,0.1746812313795089,293.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.000732421875,0.4807128608226776,0.050000000745058,0.0491273812949657,293.0544128417969,297.1499938964844,293.1499938964844,0.1663935929536819,-2771.653564453125,304.13427734375,0.7175840139389038,0.1538895517587661,0.1084791719913482,293.125,297.1499938964844,293.1499938964844,0.6282767653465271,-10270.9150390625,304.1595764160156,0.9990000128746032,0.4950088858604431,0.4015165865421295,293.1221618652344,297.1499938964844,293.1499938964844,0.0063517498783767,-2949.76171875,293.4657897949219,0.4807128608226776,0.050000000745058,0.2330391556024551,283.0001525878906,291.1499938964844,263.1499938964844,261.5702209472656,282.9916381835937,293.860107421875,282.99957275390625,1.0,0.2635031044483185,0.5540589094161987,0.5540589094161987,1.0,1.0,-1.1603225469589231,0.4109080135822296,0.7494145631790161,0.1295341551303863,0.0,0.0,1.0,52.96589660644531,59.0,-5.134337902069092,-0.0,193.2906646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6288146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
668940,293.1031799316406,297.1499938964844,293.1499938964844,0.2252805233001709,-4497.17138671875,304.1412353515625,0.7698631882667542,0.194268599152565,0.1758939325809478,293.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9937744140625,0.4787785112857818,0.050000000745058,0.0491651408374309,293.0544128417969,297.1499938964844,293.1499938964844,0.1697780191898346,-2815.232421875,304.13385009765625,0.7185633182525635,0.1563084572553634,0.1101480051875114,293.1253662109375,297.1499938964844,293.1499938964844,0.6362204551696777,-10380.0712890625,304.1431579589844,0.9990000128746032,0.495584487915039,0.4059551060199737,293.1191101074219,297.1499938964844,293.1499938964844,0.0063810716383159,-2961.3359375,293.4916076660156,0.4787785112857818,0.050000000745058,0.233218252658844,282.9928283691406,291.1499938964844,263.1499938964844,261.57391357421875,282.978271484375,293.85009765625,282.9919128417969,1.0,0.2659373581409454,0.5539788007736206,0.5539788007736206,1.0,1.0,-1.169368028640747,0.4143791198730469,0.754988968372345,0.1312472522258758,0.0,0.0,1.0,54.04878616333008,62.0,-9.904962539672852,-0.0,198.35157775878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.62957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
669000,293.1031799316406,297.1499938964844,293.1499938964844,0.2252805233001709,-4497.17138671875,304.1412353515625,0.7698631882667542,0.194268599152565,0.1758939325809478,293.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9937744140625,0.4787785112857818,0.050000000745058,0.0491651408374309,293.0544128417969,297.1499938964844,293.1499938964844,0.1697780191898346,-2815.232421875,304.13385009765625,0.7185633182525635,0.1563084572553634,0.1101480051875114,293.1253662109375,297.1499938964844,293.1499938964844,0.6362204551696777,-10380.0712890625,304.1431579589844,0.9990000128746032,0.495584487915039,0.4059551060199737,293.1191101074219,297.1499938964844,293.1499938964844,0.0063810716383159,-2961.3359375,293.4916076660156,0.4787785112857818,0.050000000745058,0.233218252658844,282.9928283691406,291.1499938964844,263.1499938964844,261.57391357421875,282.978271484375,293.85009765625,282.9919128417969,1.0,0.2659373581409454,0.5539788007736206,0.5539788007736206,1.0,1.0,-1.169368028640747,0.4143791198730469,0.754988968372345,0.1312472522258758,0.0,0.0,1.0,54.04878616333008,62.0,-9.904962539672852,-0.0,198.35157775878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.62957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
669060,293.10211181640625,297.1499938964844,293.1499938964844,0.2277398854494094,-4535.2548828125,304.1400756835937,0.7680185437202454,0.1956792026758194,0.177265003323555,293.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9804382324219,0.4760618805885315,0.050000000745058,0.0492177233099937,293.0556640625,297.1499938964844,293.1499938964844,0.1731655448675155,-2858.66650390625,304.13360595703125,0.718490481376648,0.1584797948598861,0.1117678061127662,293.13262939453125,297.1499938964844,293.1499938964844,0.6479096412658691,-10535.095703125,304.1259460449219,0.9990000128746032,0.4947449862957001,0.4120561778545379,293.1165771484375,297.1499938964844,293.1499938964844,0.0064128511585295,-2974.510009765625,293.5130920410156,0.4760618805885315,0.050000000745058,0.233467698097229,282.9781494140625,291.1499938964844,263.1499938964844,261.5774841308594,282.9432678222656,293.807861328125,282.975830078125,1.0,0.2691067159175873,0.5537787079811096,0.5537787079811096,1.0,1.0,-1.1806429624557495,0.4186513423919678,0.7619916796684265,0.1332909017801284,0.0,0.0,1.0,55.53916931152344,65.0,-22.322242736816406,-0.0,205.0346527099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6303405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
669120,293.10211181640625,297.1499938964844,293.1499938964844,0.2277398854494094,-4535.2548828125,304.1400756835937,0.7680185437202454,0.1956792026758194,0.177265003323555,293.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9804382324219,0.4760618805885315,0.050000000745058,0.0492177233099937,293.0556640625,297.1499938964844,293.1499938964844,0.1731655448675155,-2858.66650390625,304.13360595703125,0.718490481376648,0.1584797948598861,0.1117678061127662,293.13262939453125,297.1499938964844,293.1499938964844,0.6479096412658691,-10535.095703125,304.1259460449219,0.9990000128746032,0.4947449862957001,0.4120561778545379,293.1165771484375,297.1499938964844,293.1499938964844,0.0064128511585295,-2974.510009765625,293.5130920410156,0.4760618805885315,0.050000000745058,0.233467698097229,282.9781494140625,291.1499938964844,263.1499938964844,261.5774841308594,282.9432678222656,293.807861328125,282.975830078125,1.0,0.2691067159175873,0.5537787079811096,0.5537787079811096,1.0,1.0,-1.1806429624557495,0.4186513423919678,0.7619916796684265,0.1332909017801284,0.0,0.0,1.0,55.53916931152344,65.0,-22.322242736816406,-0.0,205.0346527099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6303405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
669180,293.1029968261719,297.1499938964844,293.1499938964844,0.229871928691864,-4568.13330078125,304.13983154296875,0.7648835182189941,0.1967157125473022,0.1783171892166137,293.83160400390625,297.1499938964844,293.1499938964844,2.539145680202637e-05,-0.0,283.15069580078125,0.4725650548934936,0.050000000745058,0.0492839515209198,293.0580139160156,297.1499938964844,293.1499938964844,0.1763156354427337,-2898.92236328125,304.1338195800781,0.7172250151634216,0.1603938639163971,0.1131915301084518,293.14630126953125,297.1499938964844,293.1499938964844,0.6632252931594849,-10733.578125,304.10845947265625,0.9990000128746032,0.4924231469631195,0.4196130037307739,293.1147155761719,297.1499938964844,293.1499938964844,0.0064477110281586,-2989.92138671875,293.52655029296875,0.4725650548934936,0.050000000745058,0.2337818443775177,282.9505920410156,291.1499938964844,263.1499938964844,261.5809631347656,282.8995056152344,293.7533264160156,282.9473571777344,1.0,0.2728313207626343,0.5535786747932434,0.5535786747932434,1.0,1.0,-1.1931415796279907,0.4234149754047394,0.7697266340255737,0.1355545073747635,0.0,0.0,1.0,57.39364242553711,68.0,-36.722652435302734,-0.0,212.98043823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
669240,293.1029968261719,297.1499938964844,293.1499938964844,0.229871928691864,-4568.13330078125,304.13983154296875,0.7648835182189941,0.1967157125473022,0.1783171892166137,293.83160400390625,297.1499938964844,293.1499938964844,2.539145680202637e-05,-0.0,283.15069580078125,0.4725650548934936,0.050000000745058,0.0492839515209198,293.0580139160156,297.1499938964844,293.1499938964844,0.1763156354427337,-2898.92236328125,304.1338195800781,0.7172250151634216,0.1603938639163971,0.1131915301084518,293.14630126953125,297.1499938964844,293.1499938964844,0.6632252931594849,-10733.578125,304.10845947265625,0.9990000128746032,0.4924231469631195,0.4196130037307739,293.1147155761719,297.1499938964844,293.1499938964844,0.0064477110281586,-2989.92138671875,293.52655029296875,0.4725650548934936,0.050000000745058,0.2337818443775177,282.9505920410156,291.1499938964844,263.1499938964844,261.5809631347656,282.8995056152344,293.7533264160156,282.9473571777344,1.0,0.2728313207626343,0.5535786747932434,0.5535786747932434,1.0,1.0,-1.1931415796279907,0.4234149754047394,0.7697266340255737,0.1355545073747635,0.0,0.0,1.0,57.39364242553711,68.0,-36.722652435302734,-0.0,212.98043823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
669300,293.1036682128906,297.1499938964844,293.1499938964844,0.2308764308691024,-4583.599609375,304.1398620605469,0.7630224823951721,0.1971798837184906,0.1787811070680618,293.8269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.96435546875,0.4705438315868377,0.050000000745058,0.0493211932480335,293.0594177246094,297.1499938964844,293.1499938964844,0.1778308600187301,-2918.23681640625,304.1340026855469,0.7162821292877197,0.1612855046987533,0.1138557195663452,293.15533447265625,297.1499938964844,293.1499938964844,0.6719501614570618,-10844.9912109375,304.10015869140625,0.9990000128746032,0.490701824426651,0.4238030016422272,293.1140441894531,297.1499938964844,293.1499938964844,0.0064658718183636,-2998.12890625,293.5312805175781,0.4705438315868377,0.050000000745058,0.2339585125446319,282.9340515136719,291.1499938964844,263.1499938964844,261.5826416015625,282.87725830078125,293.7262268066406,282.9305725097656,1.0,0.2748571932315826,0.5534786581993103,0.5534786581993103,1.0,1.0,-1.1997815370559692,0.4259562492370605,0.7738252878189087,0.1367572844028473,0.0,0.0,1.0,58.43156051635742,68.0,-42.14540100097656,-0.0,217.36721801757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
669360,293.1043701171875,297.1499938964844,293.1499938964844,0.2318696528673172,-4598.88671875,304.139892578125,0.7610433101654053,0.1976259648799896,0.1792267262935638,293.8221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9212341308594,0.4683399796485901,0.050000000745058,0.0493607707321643,293.0609130859375,297.1499938964844,293.1499938964844,0.1793145984411239,-2937.11865234375,304.1342163085937,0.7151798009872437,0.1621423959732055,0.1144952178001403,293.1656188964844,297.1499938964844,293.1499938964844,0.6812710762023926,-10962.919921875,304.09228515625,0.9990000128746032,0.4886160492897033,0.428210586309433,293.1134338378906,297.1499938964844,293.1499938964844,0.0064845071174204,-3006.6201171875,293.5351867675781,0.4683399796485901,0.050000000745058,0.234146237373352,282.916259765625,291.1499938964844,263.1499938964844,261.58428955078125,282.8559265136719,293.69989013671875,282.91259765625,1.0,0.2769724428653717,0.5533371567726135,0.5533371567726135,1.0,1.0,-1.206647276878357,0.4285617470741272,0.778085470199585,0.1379726082086563,0.0,0.0,1.0,59.53229904174805,56.0,-46.29813003540039,-0.0,222.0033416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
669420,293.10565185546875,297.1499938964844,293.1499938964844,0.2336188554763794,-4625.6318359375,304.1403503417969,0.7638849020004272,0.1985232681035995,0.180002674460411,293.8128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8875427246094,0.4698306918144226,0.050000000745058,0.0493340790271759,293.06365966796875,297.1499938964844,293.1499938964844,0.1820253878831863,-2971.423583984375,304.1349792480469,0.7191110253334045,0.1638398319482803,0.1156597584486007,293.1803283691406,297.1499938964844,293.1499938964844,0.6790640354156494,-10915.8271484375,304.1163024902344,0.9990000128746032,0.4852013289928436,0.4252476990222931,293.1123352050781,297.1499938964844,293.1499938964844,0.00650598667562,-3016.933349609375,293.54510498046875,0.4698306918144226,0.050000000745058,0.2340196222066879,282.8845520019531,291.1499938964844,263.1499938964844,261.58746337890625,282.8398132324219,293.6647033691406,282.88214111328125,1.0,0.2754547297954559,0.5530540943145752,0.5530540943145752,1.0,1.0,-1.2052454948425293,0.4277698993682861,0.7774755954742432,0.1376123279333114,0.0,0.0,1.0,58.839447021484375,44.0,-40.47651672363281,-0.0,220.09169006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6325988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
669480,293.10565185546875,297.1499938964844,293.1499938964844,0.2336188554763794,-4625.6318359375,304.1403503417969,0.7638849020004272,0.1985232681035995,0.180002674460411,293.8128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8875427246094,0.4698306918144226,0.050000000745058,0.0493340790271759,293.06365966796875,297.1499938964844,293.1499938964844,0.1820253878831863,-2971.423583984375,304.1349792480469,0.7191110253334045,0.1638398319482803,0.1156597584486007,293.1803283691406,297.1499938964844,293.1499938964844,0.6790640354156494,-10915.8271484375,304.1163024902344,0.9990000128746032,0.4852013289928436,0.4252476990222931,293.1123352050781,297.1499938964844,293.1499938964844,0.00650598667562,-3016.933349609375,293.54510498046875,0.4698306918144226,0.050000000745058,0.2340196222066879,282.8845520019531,291.1499938964844,263.1499938964844,261.58746337890625,282.8398132324219,293.6647033691406,282.88214111328125,1.0,0.2754547297954559,0.5530540943145752,0.5530540943145752,1.0,1.0,-1.2052454948425293,0.4277698993682861,0.7774755954742432,0.1376123279333114,0.0,0.0,1.0,58.839447021484375,44.0,-40.47651672363281,-0.0,220.09169006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6325988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
669540,293.1066589355469,297.1499938964844,293.1499938964844,0.2350253611803054,-4646.802734375,304.1412353515625,0.7730283141136169,0.1994388997554779,0.1807088404893875,293.8039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8714294433594,0.4760783016681671,0.050000000745058,0.0492173060774803,293.06561279296875,297.1499938964844,293.1499938964844,0.1845179796218872,-3002.669189453125,304.1358337402344,0.7284472584724426,0.165629431605339,0.1168001145124435,293.17449951171875,297.1499938964844,293.1499938964844,0.6566312909126282,-10607.310546875,304.16534423828125,0.9990000128746032,0.4855683743953705,0.4120191931724548,293.1107482910156,297.1499938964844,293.1499938964844,0.0065135867334902,-3020.20654296875,293.56671142578125,0.4760783016681671,0.050000000745058,0.233465701341629,282.87060546875,291.1499938964844,263.1499938964844,261.5905456542969,282.85601806640625,293.6585998535156,282.87017822265625,1.0,0.2696749567985534,0.5527710318565369,0.5527710318565369,1.0,1.0,-1.190783143043518,0.4218407869338989,0.7689423561096191,0.1347363144159317,0.0,0.0,1.0,55.67827606201172,47.0,-19.27689552307129,-0.0,208.70193481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.63336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
669600,293.1066589355469,297.1499938964844,293.1499938964844,0.2350253611803054,-4646.802734375,304.1412353515625,0.7730283141136169,0.1994388997554779,0.1807088404893875,293.8039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8714294433594,0.4760783016681671,0.050000000745058,0.0492173060774803,293.06561279296875,297.1499938964844,293.1499938964844,0.1845179796218872,-3002.669189453125,304.1358337402344,0.7284472584724426,0.165629431605339,0.1168001145124435,293.17449951171875,297.1499938964844,293.1499938964844,0.6566312909126282,-10607.310546875,304.16534423828125,0.9990000128746032,0.4855683743953705,0.4120191931724548,293.1107482910156,297.1499938964844,293.1499938964844,0.0065135867334902,-3020.20654296875,293.56671142578125,0.4760783016681671,0.050000000745058,0.233465701341629,282.87060546875,291.1499938964844,263.1499938964844,261.5905456542969,282.85601806640625,293.6585998535156,282.87017822265625,1.0,0.2696749567985534,0.5527710318565369,0.5527710318565369,1.0,1.0,-1.190783143043518,0.4218407869338989,0.7689423561096191,0.1347363144159317,0.0,0.0,1.0,55.67827606201172,47.0,-19.27689552307129,-0.0,208.70193481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.63336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
669660,293.10772705078125,297.1499938964844,293.1499938964844,0.2362778782844543,-4665.45751953125,304.1420593261719,0.7797237038612366,0.2003234326839447,0.1814430654048919,293.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.87176513671875,0.4799333810806274,0.050000000745058,0.0491424724459648,293.0668029785156,297.1499938964844,293.1499938964844,0.1870860606431961,-3034.685791015625,304.1362609863281,0.735680341720581,0.1675250828266143,0.1180535033345222,293.1535339355469,297.1499938964844,293.1499938964844,0.6401239633560181,-10392.3056640625,304.1868591308594,0.9990000128746032,0.4891893267631531,0.4033119976520538,293.1081848144531,297.1499938964844,293.1499938964844,0.0065291076898574,-3025.2666015625,293.601318359375,0.4799333810806274,0.050000000745058,0.2331107407808303,282.8721618652344,291.1499938964844,263.1499938964844,261.5934143066406,282.8750305175781,293.6695556640625,282.87255859375,1.0,0.2664944231510162,0.5526334643363953,0.5526334643363953,1.0,1.0,-1.1821953058242798,0.4183705449104309,0.7638247609138489,0.1329662948846817,0.0,0.0,1.0,53.66083526611328,50.0,-1.5180976390838623,-0.0,201.7718811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6341247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
669720,293.10772705078125,297.1499938964844,293.1499938964844,0.2362778782844543,-4665.45751953125,304.1420593261719,0.7797237038612366,0.2003234326839447,0.1814430654048919,293.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.87176513671875,0.4799333810806274,0.050000000745058,0.0491424724459648,293.0668029785156,297.1499938964844,293.1499938964844,0.1870860606431961,-3034.685791015625,304.1362609863281,0.735680341720581,0.1675250828266143,0.1180535033345222,293.1535339355469,297.1499938964844,293.1499938964844,0.6401239633560181,-10392.3056640625,304.1868591308594,0.9990000128746032,0.4891893267631531,0.4033119976520538,293.1081848144531,297.1499938964844,293.1499938964844,0.0065291076898574,-3025.2666015625,293.601318359375,0.4799333810806274,0.050000000745058,0.2331107407808303,282.8721618652344,291.1499938964844,263.1499938964844,261.5934143066406,282.8750305175781,293.6695556640625,282.87255859375,1.0,0.2664944231510162,0.5526334643363953,0.5526334643363953,1.0,1.0,-1.1821953058242798,0.4183705449104309,0.7638247609138489,0.1329662948846817,0.0,0.0,1.0,53.66083526611328,50.0,-1.5180976390838623,-0.0,201.7718811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6341247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
669780,293.1088562011719,297.1499938964844,293.1499938964844,0.2374721318483352,-4683.22021484375,304.1427001953125,0.7834262847900391,0.2011625915765762,0.1821735054254531,293.7866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8768310546875,0.4816453754901886,0.050000000745058,0.0491089820861816,293.0677185058594,297.1499938964844,293.1499938964844,0.1897488236427307,-3067.786865234375,304.1363830566406,0.7404860258102417,0.1694471538066864,0.1193700283765792,293.1325378417969,297.1499938964844,293.1499938964844,0.6316156387329102,-10288.3818359375,304.1883850097656,0.9990000128746032,0.4933669567108154,0.3993543982505798,293.1048583984375,297.1499938964844,293.1499938964844,0.0065539986826479,-3033.5966796875,293.64276123046875,0.4816453754901886,0.050000000745058,0.2329518646001815,282.8774719238281,291.1499938964844,263.1499938964844,261.5960388183594,282.8857727050781,293.67828369140625,282.8780212402344,1.0,0.2651844024658203,0.5524958968162537,0.5524958968162537,1.0,1.0,-1.1796690225601196,0.4172875583171844,0.7623814940452576,0.1323505789041519,0.0,0.0,1.0,52.776248931884766,53.0,5.59736967086792,-0.0,199.1659240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
669840,293.1088562011719,297.1499938964844,293.1499938964844,0.2374721318483352,-4683.22021484375,304.1427001953125,0.7834262847900391,0.2011625915765762,0.1821735054254531,293.7866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8768310546875,0.4816453754901886,0.050000000745058,0.0491089820861816,293.0677185058594,297.1499938964844,293.1499938964844,0.1897488236427307,-3067.786865234375,304.1363830566406,0.7404860258102417,0.1694471538066864,0.1193700283765792,293.1325378417969,297.1499938964844,293.1499938964844,0.6316156387329102,-10288.3818359375,304.1883850097656,0.9990000128746032,0.4933669567108154,0.3993543982505798,293.1048583984375,297.1499938964844,293.1499938964844,0.0065539986826479,-3033.5966796875,293.64276123046875,0.4816453754901886,0.050000000745058,0.2329518646001815,282.8774719238281,291.1499938964844,263.1499938964844,261.5960388183594,282.8857727050781,293.67828369140625,282.8780212402344,1.0,0.2651844024658203,0.5524958968162537,0.5524958968162537,1.0,1.0,-1.1796690225601196,0.4172875583171844,0.7623814940452576,0.1323505789041519,0.0,0.0,1.0,52.776248931884766,53.0,5.59736967086792,-0.0,199.1659240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
669900,293.1094665527344,297.1499938964844,293.1499938964844,0.2380663305521011,-4692.07861328125,304.1429443359375,0.784376323223114,0.2015668004751205,0.1825355738401413,293.7830810546875,297.1499938964844,293.1499938964844,0.000227301265113,-0.0012629524571821,283.15093994140625,0.4819127917289734,0.050000000745058,0.049103744328022,293.0682067871094,297.1499938964844,293.1499938964844,0.1910927593708038,-3084.4599609375,304.13641357421875,0.742129385471344,0.1703936159610748,0.1200314685702323,293.12384033203125,297.1499938964844,293.1499938964844,0.629813551902771,-10269.427734375,304.1846618652344,0.9990000128746032,0.4952982366085052,0.3987326323986053,293.1030578613281,297.1499938964844,293.1499938964844,0.0065691485069692,-3038.811279296875,293.6646728515625,0.4819127917289734,0.050000000745058,0.2329270243644714,282.8798522949219,291.1499938964844,263.1499938964844,261.5972595214844,282.88720703125,293.6793212890625,282.8802795410156,1.0,0.2651134431362152,0.5524271130561829,0.5524271130561829,1.0,1.0,-1.1801142692565918,0.4174186587333679,0.7626956105232239,0.1323571801185608,0.0,0.0,1.0,52.64927673339844,53.0,5.928989410400391,-0.0,199.05674743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.63525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
669960,293.1100769042969,297.1499938964844,293.1499938964844,0.2386670708656311,-4701.05908203125,304.1431579589844,0.7848074436187744,0.2019613981246948,0.1828949451446533,293.7793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1519470214844,0.4818508923053741,0.050000000745058,0.0491049513220787,293.0687561035156,297.1499938964844,293.1499938964844,0.1924357563257217,-3101.101806640625,304.1364440917969,0.7433146834373474,0.1713210344314575,0.1206865757703781,293.11688232421875,297.1499938964844,293.1499938964844,0.6294746994972229,-10269.7041015625,304.178955078125,0.9990000128746032,0.496999591588974,0.3988765776157379,293.10125732421875,297.1499938964844,293.1499938964844,0.0065857800655066,-3044.65966796875,293.68658447265625,0.4818508923053741,0.050000000745058,0.2329327464103698,282.88134765625,291.1499938964844,263.1499938964844,261.5984191894531,282.8851013183594,293.6769714355469,282.8815002441406,1.0,0.265370100736618,0.5523777008056641,0.5523777008056641,1.0,1.0,-1.1815123558044434,0.4179376363754272,0.7635746598243713,0.1325537860393524,0.0,0.0,1.0,52.698726654052734,56.0,4.425490856170654,-0.0,199.61366271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6356506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
670020,293.1112976074219,297.1499938964844,293.1499938964844,0.2399207353591919,-4719.9072265625,304.1433410644531,0.7843186855316162,0.2027229815721511,0.1836043298244476,293.77099609375,297.1499938964844,293.1499938964844,0.0004509902209974,-35.24446487426758,283.1502380371094,0.480869323015213,0.050000000745058,0.049124140292406,293.07012939453125,297.1499938964844,293.1499938964844,0.1951146870851516,-3134.261962890625,304.1365051269531,0.7444440126419067,0.1731026172637939,0.1219619214534759,293.1087646484375,297.1499938964844,293.1499938964844,0.6328232288360596,-10322.103515625,304.16363525390625,0.9990000128746032,0.4994955062866211,0.4011533558368683,293.09783935546875,297.1499938964844,293.1499938964844,0.0066230879165232,-3058.311279296875,293.7287292480469,0.480869323015213,0.050000000745058,0.2330237627029419,282.8791198730469,291.1499938964844,263.1499938964844,261.6005554199219,282.8710327148437,293.6611022949219,282.87847900390625,1.0,0.2667311429977417,0.5522787570953369,0.5522787570953369,1.0,1.0,-1.186758518218994,0.4199409484863281,0.766817569732666,0.1334083527326584,0.0,0.0,1.0,53.257083892822266,59.0,-3.3301379680633545,-0.0,202.4650421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6363830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
670080,293.1112976074219,297.1499938964844,293.1499938964844,0.2399207353591919,-4719.9072265625,304.1433410644531,0.7843186855316162,0.2027229815721511,0.1836043298244476,293.77099609375,297.1499938964844,293.1499938964844,0.0004509902209974,-35.24446487426758,283.1502380371094,0.480869323015213,0.050000000745058,0.049124140292406,293.07012939453125,297.1499938964844,293.1499938964844,0.1951146870851516,-3134.261962890625,304.1365051269531,0.7444440126419067,0.1731026172637939,0.1219619214534759,293.1087646484375,297.1499938964844,293.1499938964844,0.6328232288360596,-10322.103515625,304.16363525390625,0.9990000128746032,0.4994955062866211,0.4011533558368683,293.09783935546875,297.1499938964844,293.1499938964844,0.0066230879165232,-3058.311279296875,293.7287292480469,0.480869323015213,0.050000000745058,0.2330237627029419,282.8791198730469,291.1499938964844,263.1499938964844,261.6005554199219,282.8710327148437,293.6611022949219,282.87847900390625,1.0,0.2667311429977417,0.5522787570953369,0.5522787570953369,1.0,1.0,-1.186758518218994,0.4199409484863281,0.766817569732666,0.1334083527326584,0.0,0.0,1.0,53.257083892822266,59.0,-3.3301379680633545,-0.0,202.4650421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6363830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
670140,293.112548828125,297.1499938964844,293.1499938964844,0.24126036465168,-4740.1806640625,304.143310546875,0.7823569774627686,0.2034498751163482,0.1842998415231704,293.76220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1516418457031,0.478918969631195,0.050000000745058,0.0491622276604175,293.07183837890625,297.1499938964844,293.1499938964844,0.1977727711200714,-3167.12451171875,304.1365661621094,0.7441657185554504,0.1747777462005615,0.1231779009103775,293.1086730957031,297.1499938964844,293.1499938964844,0.6408957242965698,-10433.8212890625,304.1455993652344,0.9990000128746032,0.5005781650543213,0.4056336879730224,293.09478759765625,297.1499938964844,293.1499938964844,0.0066649513319134,-3074.34130859375,293.76708984375,0.478918969631195,0.050000000745058,0.2332044392824173,282.8686828613281,291.1499938964844,263.1499938964844,261.6024780273437,282.8467102050781,293.63360595703125,282.8671875,1.0,0.2690287828445434,0.5521798133850098,0.5521798133850098,1.0,1.0,-1.1946923732757568,0.4230028688907623,0.7716894745826721,0.1347743272781372,0.0,0.0,1.0,54.33258819580078,62.0,-14.00676155090332,-0.0,207.286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6371459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
670200,293.112548828125,297.1499938964844,293.1499938964844,0.24126036465168,-4740.1806640625,304.143310546875,0.7823569774627686,0.2034498751163482,0.1842998415231704,293.76220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1516418457031,0.478918969631195,0.050000000745058,0.0491622276604175,293.07183837890625,297.1499938964844,293.1499938964844,0.1977727711200714,-3167.12451171875,304.1365661621094,0.7441657185554504,0.1747777462005615,0.1231779009103775,293.1086730957031,297.1499938964844,293.1499938964844,0.6408957242965698,-10433.8212890625,304.1455993652344,0.9990000128746032,0.5005781650543213,0.4056336879730224,293.09478759765625,297.1499938964844,293.1499938964844,0.0066649513319134,-3074.34130859375,293.76708984375,0.478918969631195,0.050000000745058,0.2332044392824173,282.8686828613281,291.1499938964844,263.1499938964844,261.6024780273437,282.8467102050781,293.63360595703125,282.8671875,1.0,0.2690287828445434,0.5521798133850098,0.5521798133850098,1.0,1.0,-1.1946923732757568,0.4230028688907623,0.7716894745826721,0.1347743272781372,0.0,0.0,1.0,54.33258819580078,62.0,-14.00676155090332,-0.0,207.286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6371459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
670260,293.1138000488281,297.1499938964844,293.1499938964844,0.2426734119653701,-4761.64111328125,304.1431884765625,0.7793007493019104,0.2041447013616562,0.1849805414676666,293.7534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1678466796875,0.4761632084846496,0.050000000745058,0.0492156110703945,293.0738525390625,297.1499938964844,293.1499938964844,0.2003983557224273,-3199.5361328125,304.1366882324219,0.7428039312362671,0.1763534098863601,0.1243337616324424,293.11602783203125,297.1499938964844,293.1499938964844,0.6528691053390503,-10592.8955078125,304.12713623046875,0.9990000128746032,0.5001493692398071,0.4118304848670959,293.0922241210937,297.1499938964844,293.1499938964844,0.0067103626206517,-3092.2666015625,293.80145263671875,0.4761632084846496,0.050000000745058,0.2334576696157455,282.8510131835937,291.1499938964844,263.1499938964844,261.60418701171875,282.8183898925781,293.59991455078125,282.8489685058594,1.0,0.2720562219619751,0.5519645810127258,0.5519645810127258,1.0,1.0,-1.2047022581100464,0.4268009960651397,0.7779012322425842,0.1364635974168777,0.0,0.0,1.0,55.82609939575195,65.0,-23.52786636352539,-0.0,213.7284545898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6379089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
670320,293.1138000488281,297.1499938964844,293.1499938964844,0.2426734119653701,-4761.64111328125,304.1431884765625,0.7793007493019104,0.2041447013616562,0.1849805414676666,293.7534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1678466796875,0.4761632084846496,0.050000000745058,0.0492156110703945,293.0738525390625,297.1499938964844,293.1499938964844,0.2003983557224273,-3199.5361328125,304.1366882324219,0.7428039312362671,0.1763534098863601,0.1243337616324424,293.11602783203125,297.1499938964844,293.1499938964844,0.6528691053390503,-10592.8955078125,304.12713623046875,0.9990000128746032,0.5001493692398071,0.4118304848670959,293.0922241210937,297.1499938964844,293.1499938964844,0.0067103626206517,-3092.2666015625,293.80145263671875,0.4761632084846496,0.050000000745058,0.2334576696157455,282.8510131835937,291.1499938964844,263.1499938964844,261.60418701171875,282.8183898925781,293.59991455078125,282.8489685058594,1.0,0.2720562219619751,0.5519645810127258,0.5519645810127258,1.0,1.0,-1.2047022581100464,0.4268009960651397,0.7779012322425842,0.1364635974168777,0.0,0.0,1.0,55.82609939575195,65.0,-23.52786636352539,-0.0,213.7284545898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6379089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
670380,293.11505126953125,297.1499938964844,293.1499938964844,0.2441379129886627,-4783.9130859375,304.1430053710937,0.7754679918289185,0.2048096507787704,0.1856457591056823,293.74273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8320617675781,0.4726881384849548,0.050000000745058,0.0492814965546131,293.07598876953125,297.1499938964844,293.1499938964844,0.2029896229505539,-3231.464599609375,304.1368103027344,0.7406522631645203,0.1778460890054702,0.1254375725984573,293.1300048828125,297.1499938964844,293.1499938964844,0.6680264472961426,-10789.169921875,304.1095275878906,0.9990000128746032,0.49818816781044,0.4193520545959472,293.0900573730469,297.1499938964844,293.1499938964844,0.0067588309757411,-3111.740234375,293.8329162597656,0.4726881384849548,0.050000000745058,0.2337701916694641,282.8279724121094,291.1499938964844,263.1499938964844,261.60565185546875,282.78668212890625,293.5631408691406,282.825439453125,1.0,0.2756490409374237,0.5517492890357971,0.5517492890357971,1.0,1.0,-1.216307520866394,0.4312282800674438,0.785079300403595,0.1384741961956024,0.0,0.0,1.0,57.6609001159668,68.0,-31.38150787353516,-0.0,221.52566528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
670440,293.11505126953125,297.1499938964844,293.1499938964844,0.2441379129886627,-4783.9130859375,304.1430053710937,0.7754679918289185,0.2048096507787704,0.1856457591056823,293.74273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8320617675781,0.4726881384849548,0.050000000745058,0.0492814965546131,293.07598876953125,297.1499938964844,293.1499938964844,0.2029896229505539,-3231.464599609375,304.1368103027344,0.7406522631645203,0.1778460890054702,0.1254375725984573,293.1300048828125,297.1499938964844,293.1499938964844,0.6680264472961426,-10789.169921875,304.1095275878906,0.9990000128746032,0.49818816781044,0.4193520545959472,293.0900573730469,297.1499938964844,293.1499938964844,0.0067588309757411,-3111.740234375,293.8329162597656,0.4726881384849548,0.050000000745058,0.2337701916694641,282.8279724121094,291.1499938964844,263.1499938964844,261.60565185546875,282.78668212890625,293.5631408691406,282.825439453125,1.0,0.2756490409374237,0.5517492890357971,0.5517492890357971,1.0,1.0,-1.216307520866394,0.4312282800674438,0.785079300403595,0.1384741961956024,0.0,0.0,1.0,57.6609001159668,68.0,-31.38150787353516,-0.0,221.52566528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
670500,293.1156616210937,297.1499938964844,293.1499938964844,0.2448828220367431,-4795.24169921875,304.1429443359375,0.7733421921730042,0.2051313817501068,0.1859723776578903,293.7378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.81793212890625,0.4706862866878509,0.050000000745058,0.0493184365332126,293.0770874023437,297.1499938964844,293.1499938964844,0.2042740881443023,-3247.26611328125,304.1368713378906,0.7393581867218018,0.1785672008991241,0.1259735077619552,293.1392517089844,297.1499938964844,293.1499938964844,0.6766140460968018,-10898.646484375,304.101318359375,0.9990000128746032,0.4966263175010681,0.423510879278183,293.0890808105469,297.1499938964844,293.1499938964844,0.0067841568961739,-3121.987548828125,293.8479309082031,0.4706862866878509,0.050000000745058,0.2339454293251037,282.8149108886719,291.1499938964844,263.1499938964844,261.6063232421875,282.77105712890625,293.5457763671875,282.812255859375,1.0,0.2776162624359131,0.5516416430473328,0.5516416430473328,1.0,1.0,-1.2225892543792725,0.4336325824260711,0.7889567017555237,0.1395805776119232,0.0,0.0,1.0,58.68733978271485,68.0,-34.20127487182617,-0.0,225.868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
670560,293.11627197265625,297.1499938964844,293.1499938964844,0.2456283271312713,-4806.5693359375,304.1428527832031,0.7711208462715149,0.2054464817047119,0.1862950772047042,293.7331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.80450439453125,0.4685081243515014,0.050000000745058,0.0493576303124427,293.07818603515625,297.1499938964844,293.1499938964844,0.2055490911006927,-3262.9287109375,304.1369323730469,0.7379606366157532,0.1792751997709274,0.1265010684728622,293.14959716796875,297.1499938964844,293.1499938964844,0.6857473850250244,-11014.0048828125,304.09356689453125,0.9990000128746032,0.4947277903556824,0.4278789758682251,293.08819580078125,297.1499938964844,293.1499938964844,0.0068098912015557,-3132.407470703125,293.86260986328125,0.4685081243515014,0.050000000745058,0.2341313511133194,282.8013916015625,291.1499938964844,263.1499938964844,261.60693359375,282.7566223144531,293.5296630859375,282.7987365722656,1.0,0.2796739935874939,0.5514946579933167,0.5514946579933167,1.0,1.0,-1.2291231155395508,0.4361098408699035,0.7930132150650024,0.1407144963741302,0.0,0.0,1.0,59.77511215209961,56.0,-35.96365737915039,-0.0,230.46929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6394348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
