time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670620,293.1172180175781,297.1499938964844,293.1499938964844,0.2469056993722915,-4825.81201171875,304.14312744140625,0.7737731337547302,0.2061073184013366,0.186850905418396,293.7240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.7812194824219,0.4700465500354767,0.050000000745058,0.0493300221860408,293.080078125,297.1499938964844,293.1499938964844,0.2078853249549865,-3291.455810546875,304.13739013671875,0.7413910031318665,0.1807109415531158,0.1274761706590652,293.1642761230469,297.1499938964844,293.1499938964844,0.6829277873039246,-10959.1865234375,304.1181945800781,0.9990000128746032,0.4917269647121429,0.4248108863830566,293.0865783691406,297.1499938964844,293.1499938964844,0.0068442309275269,-3146.1240234375,293.8946228027344,0.4700465500354767,0.050000000745058,0.2340003848075866,282.7792358398437,291.1499938964844,263.1499938964844,261.60797119140625,282.74969482421875,293.50811767578125,282.7777404785156,1.0,0.2780542075634002,0.5512006282806396,0.5512006282806396,1.0,1.0,-1.2270972728729248,0.4350708127021789,0.7920264601707458,0.1401621103286743,0.0,0.0,1.0,59.04819869995117,44.0,-28.397384643554688,-0.0,228.2234039306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.64019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
670680,293.1172180175781,297.1499938964844,293.1499938964844,0.2469056993722915,-4825.81201171875,304.14312744140625,0.7737731337547302,0.2061073184013366,0.186850905418396,293.7240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.7812194824219,0.4700465500354767,0.050000000745058,0.0493300221860408,293.080078125,297.1499938964844,293.1499938964844,0.2078853249549865,-3291.455810546875,304.13739013671875,0.7413910031318665,0.1807109415531158,0.1274761706590652,293.1642761230469,297.1499938964844,293.1499938964844,0.6829277873039246,-10959.1865234375,304.1181945800781,0.9990000128746032,0.4917269647121429,0.4248108863830566,293.0865783691406,297.1499938964844,293.1499938964844,0.0068442309275269,-3146.1240234375,293.8946228027344,0.4700465500354767,0.050000000745058,0.2340003848075866,282.7792358398437,291.1499938964844,263.1499938964844,261.60797119140625,282.74969482421875,293.50811767578125,282.7777404785156,1.0,0.2780542075634002,0.5512006282806396,0.5512006282806396,1.0,1.0,-1.2270972728729248,0.4350708127021789,0.7920264601707458,0.1401621103286743,0.0,0.0,1.0,59.04819869995117,44.0,-28.397384643554688,-0.0,228.2234039306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.64019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
670740,293.1178894042969,297.1499938964844,293.1499938964844,0.2479010969400406,-4840.53564453125,304.1437683105469,0.7829282283782959,0.2068042159080505,0.187357023358345,293.7155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7720642089844,0.4763199985027313,0.050000000745058,0.0492125079035759,293.0815124511719,297.1499938964844,293.1499938964844,0.2099804282188415,-3316.787353515625,304.1381225585937,0.750655472278595,0.1821888089179992,0.128412976861,293.15838623046875,297.1499938964844,293.1499938964844,0.6598721742630005,-10643.41015625,304.1676330566406,0.9990000128746032,0.4925136268138885,0.4114823937416076,293.08465576171875,297.1499938964844,293.1499938964844,0.006863500457257,-3152.706298828125,293.93603515625,0.4763199985027313,0.050000000745058,0.233442947268486,282.7718200683594,291.1499938964844,263.1499938964844,261.6088256835937,282.7656555175781,293.5014038085937,282.77178955078125,1.0,0.2721882462501526,0.5509065985679626,0.5509065985679626,1.0,1.0,-1.2120254039764404,0.4289008378982544,0.7831246256828308,0.1370480358600616,0.0,0.0,1.0,55.85334777832031,47.0,-10.85415267944336,-0.0,216.300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6409606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
670800,293.1178894042969,297.1499938964844,293.1499938964844,0.2479010969400406,-4840.53564453125,304.1437683105469,0.7829282283782959,0.2068042159080505,0.187357023358345,293.7155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7720642089844,0.4763199985027313,0.050000000745058,0.0492125079035759,293.0815124511719,297.1499938964844,293.1499938964844,0.2099804282188415,-3316.787353515625,304.1381225585937,0.750655472278595,0.1821888089179992,0.128412976861,293.15838623046875,297.1499938964844,293.1499938964844,0.6598721742630005,-10643.41015625,304.1676330566406,0.9990000128746032,0.4925136268138885,0.4114823937416076,293.08465576171875,297.1499938964844,293.1499938964844,0.006863500457257,-3152.706298828125,293.93603515625,0.4763199985027313,0.050000000745058,0.233442947268486,282.7718200683594,291.1499938964844,263.1499938964844,261.6088256835937,282.7656555175781,293.5014038085937,282.77178955078125,1.0,0.2721882462501526,0.5509065985679626,0.5509065985679626,1.0,1.0,-1.2120254039764404,0.4289008378982544,0.7831246256828308,0.1370480358600616,0.0,0.0,1.0,55.85334777832031,47.0,-10.85415267944336,-0.0,216.300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6409606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
670860,293.1185607910156,297.1499938964844,293.1499938964844,0.2488164007663726,-4853.9716796875,304.1443176269531,0.7894927263259888,0.2074775397777557,0.1879002749919891,293.7073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7744140625,0.4801832437515259,0.050000000745058,0.0491374470293521,293.0828857421875,297.1499938964844,293.1499938964844,0.2120333313941955,-3341.48876953125,304.1386413574219,0.7577489614486694,0.1836499869823455,0.1293853968381881,293.1375732421875,297.1499938964844,293.1499938964844,0.6430733799934387,-10425.525390625,304.1888732910156,0.9990000128746032,0.4965145289897918,0.4027360379695892,293.0820007324219,297.1499938964844,293.1499938964844,0.0068912459537386,-3161.558349609375,293.9867553710937,0.4801832437515259,0.050000000745058,0.2330868989229202,282.7748107910156,291.1499938964844,263.1499938964844,261.6094665527344,282.7786560058594,293.5023193359375,282.7751770019531,1.0,0.268931895494461,0.5507534742355347,0.5507534742355347,1.0,1.0,-1.202822208404541,0.425183892250061,0.77763831615448,0.1350757032632827,0.0,0.0,1.0,53.81756210327149,50.0,1.0005642175674438,-0.0,208.9748687744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6416931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
670920,293.1185607910156,297.1499938964844,293.1499938964844,0.2488164007663726,-4853.9716796875,304.1443176269531,0.7894927263259888,0.2074775397777557,0.1879002749919891,293.7073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7744140625,0.4801832437515259,0.050000000745058,0.0491374470293521,293.0828857421875,297.1499938964844,293.1499938964844,0.2120333313941955,-3341.48876953125,304.1386413574219,0.7577489614486694,0.1836499869823455,0.1293853968381881,293.1375732421875,297.1499938964844,293.1499938964844,0.6430733799934387,-10425.525390625,304.1888732910156,0.9990000128746032,0.4965145289897918,0.4027360379695892,293.0820007324219,297.1499938964844,293.1499938964844,0.0068912459537386,-3161.558349609375,293.9867553710937,0.4801832437515259,0.050000000745058,0.2330868989229202,282.7748107910156,291.1499938964844,263.1499938964844,261.6094665527344,282.7786560058594,293.5023193359375,282.7751770019531,1.0,0.268931895494461,0.5507534742355347,0.5507534742355347,1.0,1.0,-1.202822208404541,0.425183892250061,0.77763831615448,0.1350757032632827,0.0,0.0,1.0,53.81756210327149,50.0,1.0005642175674438,-0.0,208.9748687744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6416931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
670980,293.119384765625,297.1499938964844,293.1499938964844,0.2497129291296005,-4867.146484375,304.14471435546875,0.7929607033729553,0.2081108540296554,0.1884444952011108,293.7015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1512451171875,0.4818934202194214,0.050000000745058,0.049103993922472,293.0844421386719,297.1499938964844,293.1499938964844,0.2140415757894516,-3365.595458984375,304.1390991210937,0.7620592713356018,0.1850359141826629,0.1303422600030899,293.1170959472656,297.1499938964844,293.1499938964844,0.6344884037971497,-10321.3037109375,304.1898498535156,0.9990000128746032,0.500982940196991,0.3987765908241272,293.0788269042969,297.1499938964844,293.1499938964844,0.006928811315447,-3173.890625,294.0419311523437,0.4818934202194214,0.050000000745058,0.2329282015562057,282.77911376953125,291.1499938964844,263.1499938964844,261.60992431640625,282.78594970703125,293.5042724609375,282.779541015625,1.0,0.2675453722476959,0.5506003499031067,0.5506003499031067,1.0,1.0,-1.199638605117798,0.4238293170928955,0.7758093476295471,0.1343086063861847,0.0,0.0,1.0,52.92361831665039,53.0,5.050174713134766,-0.0,206.0764923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
671040,293.119384765625,297.1499938964844,293.1499938964844,0.2497129291296005,-4867.146484375,304.14471435546875,0.7929607033729553,0.2081108540296554,0.1884444952011108,293.7015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1512451171875,0.4818934202194214,0.050000000745058,0.049103993922472,293.0844421386719,297.1499938964844,293.1499938964844,0.2140415757894516,-3365.595458984375,304.1390991210937,0.7620592713356018,0.1850359141826629,0.1303422600030899,293.1170959472656,297.1499938964844,293.1499938964844,0.6344884037971497,-10321.3037109375,304.1898498535156,0.9990000128746032,0.500982940196991,0.3987765908241272,293.0788269042969,297.1499938964844,293.1499938964844,0.006928811315447,-3173.890625,294.0419311523437,0.4818934202194214,0.050000000745058,0.2329282015562057,282.77911376953125,291.1499938964844,263.1499938964844,261.60992431640625,282.78594970703125,293.5042724609375,282.779541015625,1.0,0.2675453722476959,0.5506003499031067,0.5506003499031067,1.0,1.0,-1.199638605117798,0.4238293170928955,0.7758093476295471,0.1343086063861847,0.0,0.0,1.0,52.92361831665039,53.0,5.050174713134766,-0.0,206.0764923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
671100,293.1197814941406,297.1499938964844,293.1499938964844,0.2501680850982666,-4873.85888671875,304.14483642578125,0.7937817573547363,0.208421841263771,0.188718631863594,293.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8064880371094,0.4821606576442718,0.050000000745058,0.0490987636148929,293.08526611328125,297.1499938964844,293.1499938964844,0.2150268405675888,-3377.4091796875,304.1392822265625,0.763356626033783,0.1857024133205413,0.1308092772960662,293.1086120605469,297.1499938964844,293.1499938964844,0.6326707005500793,-10302.408203125,304.1858825683594,0.9990000128746032,0.5030702948570251,0.3981545269489288,293.0771789550781,297.1499938964844,293.1499938964844,0.0069503849372267,-3181.091796875,294.07037353515625,0.4821606576442718,0.050000000745058,0.2329034060239792,282.78094482421875,291.1499938964844,263.1499938964844,261.6100769042969,282.78594970703125,293.5022888183594,282.7812194824219,1.0,0.2674334943294525,0.5505237579345703,0.5505237579345703,1.0,1.0,-1.199744701385498,0.423817366361618,0.7759272456169128,0.1342559456825256,0.0,0.0,1.0,52.792327880859375,53.0,4.701031684875488,-0.0,205.84423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6428527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
671160,293.1201171875,297.1499938964844,293.1499938964844,0.2506486475467682,-4880.98095703125,304.1448974609375,0.7940815687179565,0.2087342143058776,0.1889993697404861,293.6916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7824401855469,0.4820945858955383,0.050000000745058,0.0491000525653362,293.08612060546875,297.1499938964844,293.1499938964844,0.2160126268863678,-3389.233642578125,304.1394348144531,0.764150083065033,0.1863542944192886,0.131270095705986,293.1018371582031,297.1499938964844,293.1499938964844,0.632354736328125,-10303.1865234375,304.1799011230469,0.9990000128746032,0.5049270987510681,0.3983083665370941,293.07550048828125,297.1499938964844,293.1499938964844,0.006973810493946,-3189.0458984375,294.09893798828125,0.4820945858955383,0.050000000745058,0.2329095155000686,282.7816772460937,291.1499938964844,263.1499938964844,261.6101989746094,282.783447265625,293.49835205078125,282.7817077636719,1.0,0.2676542401313782,0.5504686832427979,0.5504686832427979,1.0,1.0,-1.2008274793624878,0.4242027997970581,0.7766247391700745,0.1344097703695297,0.0,0.0,1.0,52.84017181396485,56.0,2.851374864578247,-0.0,206.3052215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6432189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
671220,293.12078857421875,297.1499938964844,293.1499938964844,0.2516884207725525,-4896.48095703125,304.1448669433594,0.7933427691459656,0.2093561291694641,0.1895763278007507,293.682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7797241210937,0.4811039865016937,0.050000000745058,0.0491194203495979,293.0878601074219,297.1499938964844,293.1499938964844,0.2179989218711853,-3413.0771484375,304.1396484375,0.7644336223602295,0.1876193135976791,0.1321758478879928,293.0941162109375,297.1499938964844,293.1499938964844,0.6357458829879761,-10356.3525390625,304.1642150878906,0.9990000128746032,0.5077239871025085,0.4006090760231018,293.0721435546875,297.1499938964844,293.1499938964844,0.0070253508165478,-3206.933349609375,294.155517578125,0.4811039865016937,0.050000000745058,0.2330013662576675,282.7792663574219,291.1499938964844,263.1499938964844,261.6102600097656,282.7725830078125,293.4855041503906,282.7787475585937,1.0,0.2689497172832489,0.5503584742546082,0.5503584742546082,1.0,1.0,-1.2055010795593262,0.4259571731090545,0.779543936252594,0.1352149993181228,0.0,0.0,1.0,53.39750289916992,59.0,-3.20401382446289,-0.0,209.02151489257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
671280,293.12078857421875,297.1499938964844,293.1499938964844,0.2516884207725525,-4896.48095703125,304.1448669433594,0.7933427691459656,0.2093561291694641,0.1895763278007507,293.682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7797241210937,0.4811039865016937,0.050000000745058,0.0491194203495979,293.0878601074219,297.1499938964844,293.1499938964844,0.2179989218711853,-3413.0771484375,304.1396484375,0.7644336223602295,0.1876193135976791,0.1321758478879928,293.0941162109375,297.1499938964844,293.1499938964844,0.6357458829879761,-10356.3525390625,304.1642150878906,0.9990000128746032,0.5077239871025085,0.4006090760231018,293.0721435546875,297.1499938964844,293.1499938964844,0.0070253508165478,-3206.933349609375,294.155517578125,0.4811039865016937,0.050000000745058,0.2330013662576675,282.7792663574219,291.1499938964844,263.1499938964844,261.6102600097656,282.7725830078125,293.4855041503906,282.7787475585937,1.0,0.2689497172832489,0.5503584742546082,0.5503584742546082,1.0,1.0,-1.2055010795593262,0.4259571731090545,0.779543936252594,0.1352149993181228,0.0,0.0,1.0,53.39750289916992,59.0,-3.20401382446289,-0.0,209.02151489257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
671340,293.1214294433594,297.1499938964844,293.1499938964844,0.2528231739997864,-4913.48291015625,304.1446838378906,0.7911523580551147,0.2099684923887252,0.1901638656854629,293.67340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7724304199219,0.479152113199234,0.050000000745058,0.0491575524210929,293.089599609375,297.1499938964844,293.1499938964844,0.2200137376785278,-3437.28271484375,304.1397399902344,0.763300895690918,0.1888380795717239,0.1330620497465133,293.0944519042969,297.1499938964844,293.1499938964844,0.6437798142433167,-10467.5712890625,304.1460876464844,0.9990000128746032,0.5090922117233276,0.4051006734371185,293.0690612792969,297.1499938964844,293.1499938964844,0.0070819994434714,-3227.05517578125,294.2102966308594,0.479152113199234,0.050000000745058,0.2331822663545608,282.77130126953125,291.1499938964844,263.1499938964844,261.61016845703125,282.7554016113281,293.4670104980469,282.7702331542969,1.0,0.2711841762065887,0.5502482652664185,0.5502482652664185,1.0,1.0,-1.2129234075546265,0.4287887215614319,0.7841346859931946,0.1365701109170913,0.0,0.0,1.0,54.47069549560547,62.0,-10.562423706054688,-0.0,213.75997924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6447448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
671400,293.1214294433594,297.1499938964844,293.1499938964844,0.2528231739997864,-4913.48291015625,304.1446838378906,0.7911523580551147,0.2099684923887252,0.1901638656854629,293.67340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7724304199219,0.479152113199234,0.050000000745058,0.0491575524210929,293.089599609375,297.1499938964844,293.1499938964844,0.2200137376785278,-3437.28271484375,304.1397399902344,0.763300895690918,0.1888380795717239,0.1330620497465133,293.0944519042969,297.1499938964844,293.1499938964844,0.6437798142433167,-10467.5712890625,304.1460876464844,0.9990000128746032,0.5090922117233276,0.4051006734371185,293.0690612792969,297.1499938964844,293.1499938964844,0.0070819994434714,-3227.05517578125,294.2102966308594,0.479152113199234,0.050000000745058,0.2331822663545608,282.77130126953125,291.1499938964844,263.1499938964844,261.61016845703125,282.7554016113281,293.4670104980469,282.7702331542969,1.0,0.2711841762065887,0.5502482652664185,0.5502482652664185,1.0,1.0,-1.2129234075546265,0.4287887215614319,0.7841346859931946,0.1365701109170913,0.0,0.0,1.0,54.47069549560547,62.0,-10.562423706054688,-0.0,213.75997924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6447448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
671460,293.1220397949219,297.1499938964844,293.1499938964844,0.2540300786495209,-4931.60302734375,304.1444396972656,0.7878894805908203,0.2105676829814911,0.1907545626163482,293.66461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.76031494140625,0.4764088690280914,0.050000000745058,0.0492107570171356,293.0913391113281,297.1499938964844,293.1499938964844,0.2220506817102432,-3461.751708984375,304.1397705078125,0.7611210346221924,0.1900158077478408,0.1339299380779266,293.1022033691406,297.1499938964844,293.1499938964844,0.6555960774421692,-10624.5146484375,304.1277160644531,0.9990000128746032,0.5089395046234131,0.4112845659255981,293.0663452148437,297.1499938964844,293.1499938964844,0.0071427035145461,-3248.92626953125,294.2630310058594,0.4764088690280914,0.050000000745058,0.2334346324205398,282.7587280273437,291.1499938964844,263.1499938964844,261.6098937988281,282.7362060546875,293.4454040527344,282.75732421875,1.0,0.2741456925868988,0.5500222444534302,0.5500222444534302,1.0,1.0,-1.2224628925323486,0.4323676228523254,0.790095329284668,0.1382715106010437,0.0,0.0,1.0,55.9575080871582,65.0,-16.73332405090332,-0.0,220.14700317382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
671520,293.1220397949219,297.1499938964844,293.1499938964844,0.2540300786495209,-4931.60302734375,304.1444396972656,0.7878894805908203,0.2105676829814911,0.1907545626163482,293.66461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.76031494140625,0.4764088690280914,0.050000000745058,0.0492107570171356,293.0913391113281,297.1499938964844,293.1499938964844,0.2220506817102432,-3461.751708984375,304.1397705078125,0.7611210346221924,0.1900158077478408,0.1339299380779266,293.1022033691406,297.1499938964844,293.1499938964844,0.6555960774421692,-10624.5146484375,304.1277160644531,0.9990000128746032,0.5089395046234131,0.4112845659255981,293.0663452148437,297.1499938964844,293.1499938964844,0.0071427035145461,-3248.92626953125,294.2630310058594,0.4764088690280914,0.050000000745058,0.2334346324205398,282.7587280273437,291.1499938964844,263.1499938964844,261.6098937988281,282.7362060546875,293.4454040527344,282.75732421875,1.0,0.2741456925868988,0.5500222444534302,0.5500222444534302,1.0,1.0,-1.2224628925323486,0.4323676228523254,0.790095329284668,0.1382715106010437,0.0,0.0,1.0,55.9575080871582,65.0,-16.73332405090332,-0.0,220.14700317382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
671580,293.1226501464844,297.1499938964844,293.1499938964844,0.2552834749221802,-4950.423828125,304.1441955566406,0.783852219581604,0.2111514061689376,0.1913435906171798,293.6559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.744873046875,0.4729531705379486,0.050000000745058,0.049276415258646,293.0930480957031,297.1499938964844,293.1499938964844,0.2240955829620361,-3486.29150390625,304.1397705078125,0.7581851482391357,0.1911556273698806,0.1347799301147461,293.1166687011719,297.1499938964844,293.1499938964844,0.6705179810523987,-10817.6064453125,304.1103515625,0.9990000128746032,0.507229208946228,0.4187904298305511,293.06396484375,297.1499938964844,293.1499938964844,0.0072067356668412,-3272.14697265625,294.31427001953125,0.4729531705379486,0.050000000745058,0.2337460964918136,282.7429504394531,291.1499938964844,263.1499938964844,261.6094665527344,282.71539306640625,293.4234924316406,282.74127197265625,1.0,0.2776776552200317,0.5497961640357971,0.5497961640357971,1.0,1.0,-1.233651876449585,0.4365952312946319,0.7970566749572754,0.1403119266033172,0.0,0.0,1.0,57.78575897216797,68.0,-21.482181549072266,-0.0,227.92530822753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.646240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
671640,293.1226501464844,297.1499938964844,293.1499938964844,0.2552834749221802,-4950.423828125,304.1441955566406,0.783852219581604,0.2111514061689376,0.1913435906171798,293.6559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.744873046875,0.4729531705379486,0.050000000745058,0.049276415258646,293.0930480957031,297.1499938964844,293.1499938964844,0.2240955829620361,-3486.29150390625,304.1397705078125,0.7581851482391357,0.1911556273698806,0.1347799301147461,293.1166687011719,297.1499938964844,293.1499938964844,0.6705179810523987,-10817.6064453125,304.1103515625,0.9990000128746032,0.507229208946228,0.4187904298305511,293.06396484375,297.1499938964844,293.1499938964844,0.0072067356668412,-3272.14697265625,294.31427001953125,0.4729531705379486,0.050000000745058,0.2337460964918136,282.7429504394531,291.1499938964844,263.1499938964844,261.6094665527344,282.71539306640625,293.4234924316406,282.74127197265625,1.0,0.2776776552200317,0.5497961640357971,0.5497961640357971,1.0,1.0,-1.233651876449585,0.4365952312946319,0.7970566749572754,0.1403119266033172,0.0,0.0,1.0,57.78575897216797,68.0,-21.482181549072266,-0.0,227.92530822753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.646240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
671700,293.1229553222656,297.1499938964844,293.1499938964844,0.2559207677841186,-4959.986328125,304.14410400390625,0.7816260457038879,0.2114370912313461,0.1916364431381225,293.6528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8511047363281,0.4709658622741699,0.050000000745058,0.0493132025003433,293.0939025878906,297.1499938964844,293.1499938964844,0.2251170873641967,-3498.53515625,304.1397705078125,0.7565140724182129,0.1917122453451156,0.1351984143257141,293.1260070800781,297.1499938964844,293.1499938964844,0.6789491176605225,-10925.025390625,304.10223388671875,0.9990000128746032,0.5058190822601318,0.4229371547698974,293.0629577636719,297.1499938964844,293.1499938964844,0.0072396704927086,-3284.110107421875,294.3393249511719,0.4709658622741699,0.050000000745058,0.2339205890893936,282.73419189453125,291.1499938964844,263.1499938964844,261.6091613769531,282.7054443359375,293.4140014648437,282.7325134277344,1.0,0.2796144187450409,0.549683153629303,0.549683153629303,1.0,1.0,-1.2397364377975464,0.4389039278030395,0.8008325099945068,0.1414356380701065,0.0,0.0,1.0,58.80805587768555,68.0,-22.991043090820312,-0.0,232.2657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6466369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
671760,293.1232604980469,297.1499938964844,293.1499938964844,0.2565599381923675,-4969.568359375,304.1440124511719,0.7793010473251343,0.2117184102535247,0.1919275671243667,293.6481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7321472167969,0.4688029289245605,0.050000000745058,0.0493522621691226,293.0947265625,297.1499938964844,293.1499938964844,0.2261343896389007,-3510.71484375,304.1397705078125,0.7547454237937927,0.1922606229782104,0.1356125771999359,293.13629150390625,297.1499938964844,293.1499938964844,0.6879239082336426,-11038.3076171875,304.0946044921875,0.9990000128746032,0.5041050314903259,0.4272964596748352,293.06207275390625,297.1499938964844,293.1499938964844,0.0072729755192995,-3296.19677734375,294.364013671875,0.4688029289245605,0.050000000745058,0.2341058850288391,282.7252502441406,291.1499938964844,263.1499938964844,261.6088562011719,282.6957397460937,293.404296875,282.7234802246094,1.0,0.2816438674926758,0.5495306849479675,0.5495306849479675,1.0,1.0,-1.2460848093032837,0.4412896931171417,0.8047951459884644,0.1425874680280685,0.0,0.0,1.0,59.892520904541016,71.0,-24.10794448852539,-0.0,236.8714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6470031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
671820,293.1239013671875,297.1499938964844,293.1499938964844,0.2578322887420654,-4988.60400390625,304.1438903808594,0.7744461894035339,0.2122678905725479,0.1925037652254104,293.6394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7093200683594,0.4639125764369964,0.050000000745058,0.0494364127516746,293.0962829589844,297.1499938964844,293.1499938964844,0.2281589806079864,-3534.9091796875,304.1398010253906,0.751010537147522,0.193345844745636,0.1364334821701049,293.1590270996094,297.1499938964844,293.1499938964844,0.7072672247886658,-11279.2734375,304.0809020996094,0.9990000128746032,0.4998436272144317,0.4365394711494446,293.0606689453125,297.1499938964844,293.1499938964844,0.0073403748683631,-3320.560302734375,294.4124755859375,0.4639125764369964,0.050000000745058,0.2345050573348999,282.7072448730469,291.1499938964844,263.1499938964844,261.60809326171875,282.6781616210937,293.38836669921875,282.70556640625,1.0,0.2859335839748382,0.5492257475852966,0.5492257475852966,1.0,1.0,-1.2594364881515503,0.4463211596012115,0.8131153583526611,0.1450293064117431,0.0,0.0,1.0,62.225711822509766,59.0,-24.665489196777344,-0.0,246.8028106689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.64776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
671880,293.1239013671875,297.1499938964844,293.1499938964844,0.2578322887420654,-4988.60400390625,304.1438903808594,0.7744461894035339,0.2122678905725479,0.1925037652254104,293.6394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7093200683594,0.4639125764369964,0.050000000745058,0.0494364127516746,293.0962829589844,297.1499938964844,293.1499938964844,0.2281589806079864,-3534.9091796875,304.1398010253906,0.751010537147522,0.193345844745636,0.1364334821701049,293.1590270996094,297.1499938964844,293.1499938964844,0.7072672247886658,-11279.2734375,304.0809020996094,0.9990000128746032,0.4998436272144317,0.4365394711494446,293.0606689453125,297.1499938964844,293.1499938964844,0.0073403748683631,-3320.560302734375,294.4124755859375,0.4639125764369964,0.050000000745058,0.2345050573348999,282.7072448730469,291.1499938964844,263.1499938964844,261.60809326171875,282.6781616210937,293.38836669921875,282.70556640625,1.0,0.2859335839748382,0.5492257475852966,0.5492257475852966,1.0,1.0,-1.2594364881515503,0.4463211596012115,0.8131153583526611,0.1450293064117431,0.0,0.0,1.0,62.225711822509766,59.0,-24.665489196777344,-0.0,246.8028106689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.64776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
671940,293.1242980957031,297.1499938964844,293.1499938964844,0.2588869035243988,-5004.2001953125,304.1441955566406,0.7766246795654297,0.2128506302833557,0.1929918080568313,293.631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6952819824219,0.4652832746505737,0.050000000745058,0.0494133941829204,293.0974426269531,297.1499938964844,293.1499938964844,0.2299918979406356,-3556.64990234375,304.1401672363281,0.7537500858306885,0.1944714933633804,0.1371913105249405,293.1755065917969,297.1499938964844,293.1499938964844,0.705578088760376,-11235.681640625,304.1078491210937,0.9990000128746032,0.49623703956604,0.4340347647666931,293.0595703125,297.1499938964844,293.1499938964844,0.0073880492709577,-3337.06591796875,294.4627990722656,0.4652832746505737,0.050000000745058,0.2343958616256714,282.6943054199219,291.1499938964844,263.1499938964844,261.607177734375,282.6791381835937,293.3787536621094,282.6936340332031,1.0,0.2845181822776794,0.5489208698272705,0.5489208698272705,1.0,1.0,-1.2577767372131348,0.4453937411308288,0.8123829364776611,0.1445969939231872,0.0,0.0,1.0,61.62140274047852,47.0,-16.498722076416016,-0.0,244.8840789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6485290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
672000,293.1242980957031,297.1499938964844,293.1499938964844,0.2588869035243988,-5004.2001953125,304.1441955566406,0.7766246795654297,0.2128506302833557,0.1929918080568313,293.631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6952819824219,0.4652832746505737,0.050000000745058,0.0494133941829204,293.0974426269531,297.1499938964844,293.1499938964844,0.2299918979406356,-3556.64990234375,304.1401672363281,0.7537500858306885,0.1944714933633804,0.1371913105249405,293.1755065917969,297.1499938964844,293.1499938964844,0.705578088760376,-11235.681640625,304.1078491210937,0.9990000128746032,0.49623703956604,0.4340347647666931,293.0595703125,297.1499938964844,293.1499938964844,0.0073880492709577,-3337.06591796875,294.4627990722656,0.4652832746505737,0.050000000745058,0.2343958616256714,282.6943054199219,291.1499938964844,263.1499938964844,261.607177734375,282.6791381835937,293.3787536621094,282.6936340332031,1.0,0.2845181822776794,0.5489208698272705,0.5489208698272705,1.0,1.0,-1.2577767372131348,0.4453937411308288,0.8123829364776611,0.1445969939231872,0.0,0.0,1.0,61.62140274047852,47.0,-16.498722076416016,-0.0,244.8840789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6485290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
672060,293.1243896484375,297.1499938964844,293.1499938964844,0.2597014009952545,-5016.0185546875,304.144775390625,0.7852171063423157,0.2134807407855987,0.1934366375207901,293.6231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.6928100585937,0.4717942178249359,0.050000000745058,0.0492978878319263,293.0982360839844,297.1499938964844,293.1499938964844,0.2316074073314666,-3575.616943359375,304.1407470703125,0.7624905109405518,0.1956419050693512,0.1379151046276092,293.1714172363281,297.1499938964844,293.1499938964844,0.6834414005279541,-10930.68359375,304.1591796875,0.9990000128746032,0.4963747859001159,0.4212243258953094,293.05816650390625,297.1499938964844,293.1499938964844,0.007418489549309,-3346.104248046875,294.5203857421875,0.4717942178249359,0.050000000745058,0.2338479459285736,282.6930847167969,291.1499938964844,263.1499938964844,261.6060791015625,282.6950378417969,293.3720703125,282.6934509277344,1.0,0.2788349688053131,0.5486237406730652,0.5486237406730652,1.0,1.0,-1.2430109977722168,0.4393127262592315,0.8036983013153076,0.1415285319089889,0.0,0.0,1.0,58.47621536254883,50.0,-2.6142702102661133,-0.0,232.74954223632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
672120,293.1243896484375,297.1499938964844,293.1499938964844,0.2597014009952545,-5016.0185546875,304.144775390625,0.7852171063423157,0.2134807407855987,0.1934366375207901,293.6231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.6928100585937,0.4717942178249359,0.050000000745058,0.0492978878319263,293.0982360839844,297.1499938964844,293.1499938964844,0.2316074073314666,-3575.616943359375,304.1407470703125,0.7624905109405518,0.1956419050693512,0.1379151046276092,293.1714172363281,297.1499938964844,293.1499938964844,0.6834414005279541,-10930.68359375,304.1591796875,0.9990000128746032,0.4963747859001159,0.4212243258953094,293.05816650390625,297.1499938964844,293.1499938964844,0.007418489549309,-3346.104248046875,294.5203857421875,0.4717942178249359,0.050000000745058,0.2338479459285736,282.6930847167969,291.1499938964844,263.1499938964844,261.6060791015625,282.6950378417969,293.3720703125,282.6934509277344,1.0,0.2788349688053131,0.5486237406730652,0.5486237406730652,1.0,1.0,-1.2430109977722168,0.4393127262592315,0.8036983013153076,0.1415285319089889,0.0,0.0,1.0,58.47621536254883,50.0,-2.6142702102661133,-0.0,232.74954223632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
672180,293.1244812011719,297.1499938964844,293.1499938964844,0.2605130076408386,-5027.7919921875,304.1451416015625,0.7912848591804504,0.2141105383634567,0.1939363926649093,293.615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6978759765625,0.4756619036197662,0.050000000745058,0.0492250174283981,293.0989685058594,297.1499938964844,293.1499938964844,0.2332217097282409,-3594.53173828125,304.1411437988281,0.7689679861068726,0.1968051791191101,0.1386773735284805,293.1532287597656,297.1499938964844,293.1499938964844,0.667519211769104,-10723.70703125,304.1817626953125,0.9990000128746032,0.4995137751102447,0.4129357039928436,293.0561218261719,297.1499938964844,293.1499938964844,0.0074586826376616,-3357.9580078125,294.5846862792969,0.4756619036197662,0.050000000745058,0.2335022836923599,282.6984558105469,291.1499938964844,263.1499938964844,261.6048889160156,282.7056579589844,293.3653564453125,282.6989440917969,1.0,0.2757357954978943,0.5483265519142151,0.5483265519142151,1.0,1.0,-1.2340677976608276,0.4355668127536773,0.7985009551048279,0.1395132690668106,0.0,0.0,1.0,56.496578216552734,53.0,4.931551456451416,-0.0,225.36688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6500549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
672240,293.1244812011719,297.1499938964844,293.1499938964844,0.2605130076408386,-5027.7919921875,304.1451416015625,0.7912848591804504,0.2141105383634567,0.1939363926649093,293.615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6978759765625,0.4756619036197662,0.050000000745058,0.0492250174283981,293.0989685058594,297.1499938964844,293.1499938964844,0.2332217097282409,-3594.53173828125,304.1411437988281,0.7689679861068726,0.1968051791191101,0.1386773735284805,293.1532287597656,297.1499938964844,293.1499938964844,0.667519211769104,-10723.70703125,304.1817626953125,0.9990000128746032,0.4995137751102447,0.4129357039928436,293.0561218261719,297.1499938964844,293.1499938964844,0.0074586826376616,-3357.9580078125,294.5846862792969,0.4756619036197662,0.050000000745058,0.2335022836923599,282.6984558105469,291.1499938964844,263.1499938964844,261.6048889160156,282.7056579589844,293.3653564453125,282.6989440917969,1.0,0.2757357954978943,0.5483265519142151,0.5483265519142151,1.0,1.0,-1.2340677976608276,0.4355668127536773,0.7985009551048279,0.1395132690668106,0.0,0.0,1.0,56.496578216552734,53.0,4.931551456451416,-0.0,225.36688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6500549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
672300,293.1245422363281,297.1499938964844,293.1499938964844,0.2609401345252991,-5034.01953125,304.145263671875,0.7931532859802246,0.2144228368997573,0.1941979527473449,293.6125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9730224609375,0.4766887724399566,0.050000000745058,0.0492052696645259,293.09930419921875,297.1499938964844,293.1499938964844,0.23404560983181,-3604.193359375,304.1412353515625,0.7711204886436462,0.1973805725574493,0.1390653401613235,293.1441955566406,297.1499938964844,293.1499938964844,0.6627576351165771,-10664.7412109375,304.1846008300781,0.9990000128746032,0.5012469291687012,0.4106611013412475,293.05487060546875,297.1499938964844,293.1499938964844,0.0074832867830991,-3365.4443359375,294.6181640625,0.4766887724399566,0.050000000745058,0.2334086149930954,282.700927734375,291.1499938964844,263.1499938964844,261.6042175292969,282.7088623046875,293.3625183105469,282.7013854980469,1.0,0.2749003469944,0.5481780171394348,0.5481780171394348,1.0,1.0,-1.2319798469543457,0.4346292018890381,0.7973507046699524,0.1389953345060348,0.0,0.0,1.0,55.96560287475586,53.0,6.030508041381836,-0.0,223.5126037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6504211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
672360,293.1246032714844,297.1499938964844,293.1499938964844,0.2613839507102966,-5040.5107421875,304.14532470703125,0.794410228729248,0.2147348970174789,0.1944668889045715,293.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.713623046875,0.477280855178833,0.050000000745058,0.0491938255727291,293.09967041015625,297.1499938964844,293.1499938964844,0.2348820716142654,-3614.008056640625,304.1413269042969,0.7726931571960449,0.1979532539844513,0.1394572257995605,293.1361999511719,297.1499938964844,293.1499938964844,0.659698486328125,-10628.8828125,304.1838073730469,0.9990000128746032,0.5028949975967407,0.4093372523784637,293.05352783203125,297.1499938964844,293.1499938964844,0.0075101903639733,-3373.73291015625,294.6522827148437,0.477280855178833,0.050000000745058,0.233354315161705,282.7030639648437,291.1499938964844,263.1499938964844,261.603515625,282.7086486816406,293.35888671875,282.703369140625,1.0,0.2744753360748291,0.5481330752372742,0.5481330752372742,1.0,1.0,-1.2311041355133057,0.4342430830001831,0.7968610525131226,0.1387918889522552,0.0,0.0,1.0,55.66294097900391,56.0,5.492811679840088,-0.0,222.56912231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6507873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
672420,293.12469482421875,297.1499938964844,293.1499938964844,0.2623534798622131,-5054.7802734375,304.145263671875,0.795321524143219,0.2153596878051757,0.1950250566005706,293.5998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7040710449219,0.4773671925067901,0.050000000745058,0.0491921454668045,293.100341796875,297.1499938964844,293.1499938964844,0.2366225868463516,-3634.46923828125,304.14129638671875,0.7743027210235596,0.199092835187912,0.1402519941329956,293.1246032714844,297.1499938964844,293.1499938964844,0.6582537293434143,-10618.8984375,304.1747436523437,0.9990000128746032,0.5056067109107971,0.4091433584690094,293.0506591796875,297.1499938964844,293.1499938964844,0.0075705535709857,-3392.775390625,294.7209167480469,0.4773671925067901,0.050000000745058,0.2333463579416275,282.7040100097656,291.1499938964844,263.1499938964844,261.6020202636719,282.7041320800781,293.3509521484375,282.70391845703125,1.0,0.2746831476688385,0.5480431318283081,0.5480431318283081,1.0,1.0,-1.2324821949005127,0.4347101747989654,0.7977719902992249,0.1390129029750824,0.0,0.0,1.0,55.6412239074707,59.0,1.5134029388427734,-0.0,223.0106811523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.65155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
