time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672480,293.12469482421875,297.1499938964844,293.1499938964844,0.2623534798622131,-5054.7802734375,304.145263671875,0.795321524143219,0.2153596878051757,0.1950250566005706,293.5998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7040710449219,0.4773671925067901,0.050000000745058,0.0491921454668045,293.100341796875,297.1499938964844,293.1499938964844,0.2366225868463516,-3634.46923828125,304.14129638671875,0.7743027210235596,0.199092835187912,0.1402519941329956,293.1246032714844,297.1499938964844,293.1499938964844,0.6582537293434143,-10618.8984375,304.1747436523437,0.9990000128746032,0.5056067109107971,0.4091433584690094,293.0506591796875,297.1499938964844,293.1499938964844,0.0075705535709857,-3392.775390625,294.7209167480469,0.4773671925067901,0.050000000745058,0.2333463579416275,282.7040100097656,291.1499938964844,263.1499938964844,261.6020202636719,282.7041320800781,293.3509521484375,282.70391845703125,1.0,0.2746831476688385,0.5480431318283081,0.5480431318283081,1.0,1.0,-1.2324821949005127,0.4347101747989654,0.7977719902992249,0.1390129029750824,0.0,0.0,1.0,55.6412239074707,59.0,1.5134029388427734,-0.0,223.0106811523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.65155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
672540,293.124755859375,297.1499938964844,293.1499938964844,0.2634132802486419,-5070.44287109375,304.14508056640625,0.7944754958152771,0.2159843295812606,0.1956055164337158,293.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7017517089844,0.4762503504753113,0.050000000745058,0.0492136962711811,293.1009521484375,297.1499938964844,293.1499938964844,0.2384396642446518,-3655.85009765625,304.14117431640625,0.7742159366607666,0.200226604938507,0.1410595178604126,293.119873046875,297.1499938964844,293.1499938964844,0.6621634364128113,-10677.5556640625,304.159912109375,0.9990000128746032,0.5072205066680908,0.4116353988647461,293.0478515625,297.1499938964844,293.1499938964844,0.0076378327794373,-3414.36181640625,294.7894287109375,0.4762503504753113,0.050000000745058,0.2334485799074173,282.7012939453125,291.1499938964844,263.1499938964844,261.60040283203125,282.6954345703125,293.34185791015625,282.70086669921875,1.0,0.2760483026504516,0.5479532480239868,0.5479532480239868,1.0,1.0,-1.2372868061065674,0.4365239441394806,0.800762951374054,0.1399101018905639,0.0,0.0,1.0,56.25886535644531,62.0,-3.33525824546814,-0.0,226.0144958496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
672600,293.124755859375,297.1499938964844,293.1499938964844,0.2634132802486419,-5070.44287109375,304.14508056640625,0.7944754958152771,0.2159843295812606,0.1956055164337158,293.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7017517089844,0.4762503504753113,0.050000000745058,0.0492136962711811,293.1009521484375,297.1499938964844,293.1499938964844,0.2384396642446518,-3655.85009765625,304.14117431640625,0.7742159366607666,0.200226604938507,0.1410595178604126,293.119873046875,297.1499938964844,293.1499938964844,0.6621634364128113,-10677.5556640625,304.159912109375,0.9990000128746032,0.5072205066680908,0.4116353988647461,293.0478515625,297.1499938964844,293.1499938964844,0.0076378327794373,-3414.36181640625,294.7894287109375,0.4762503504753113,0.050000000745058,0.2334485799074173,282.7012939453125,291.1499938964844,263.1499938964844,261.60040283203125,282.6954345703125,293.34185791015625,282.70086669921875,1.0,0.2760483026504516,0.5479532480239868,0.5479532480239868,1.0,1.0,-1.2372868061065674,0.4365239441394806,0.800762951374054,0.1399101018905639,0.0,0.0,1.0,56.25886535644531,62.0,-3.33525824546814,-0.0,226.0144958496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
672660,293.1248474121094,297.1499938964844,293.1499938964844,0.2645440995693207,-5087.17919921875,304.14483642578125,0.7922856211662292,0.2166057527065277,0.1962013095617294,293.5831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.69635009765625,0.4741535782814026,0.050000000745058,0.0492537133395671,293.1015014648437,297.1499938964844,293.1499938964844,0.2403202950954437,-3677.9716796875,304.1409912109375,0.7728286981582642,0.2013546377420425,0.1418766975402832,293.1220397949219,297.1499938964844,293.1499938964844,0.6704763174057007,-10790.7568359375,304.1427307128906,0.9990000128746032,0.5075609087944031,0.4162225425243377,293.0452575683594,297.1499938964844,293.1499938964844,0.0077104573138058,-3437.86083984375,294.857177734375,0.4741535782814026,0.050000000745058,0.2336384057998657,282.69561767578125,291.1499938964844,263.1499938964844,261.5986633300781,282.6856689453125,293.3318176269531,282.69500732421875,1.0,0.2783171832561493,0.5477362275123596,0.5477362275123596,1.0,1.0,-1.244763970375061,0.4392950534820556,0.8054689168930054,0.1412392854690551,0.0,0.0,1.0,57.38448715209961,65.0,-7.282233238220215,-0.0,231.0767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
672720,293.1248474121094,297.1499938964844,293.1499938964844,0.2645440995693207,-5087.17919921875,304.14483642578125,0.7922856211662292,0.2166057527065277,0.1962013095617294,293.5831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.69635009765625,0.4741535782814026,0.050000000745058,0.0492537133395671,293.1015014648437,297.1499938964844,293.1499938964844,0.2403202950954437,-3677.9716796875,304.1409912109375,0.7728286981582642,0.2013546377420425,0.1418766975402832,293.1220397949219,297.1499938964844,293.1499938964844,0.6704763174057007,-10790.7568359375,304.1427307128906,0.9990000128746032,0.5075609087944031,0.4162225425243377,293.0452575683594,297.1499938964844,293.1499938964844,0.0077104573138058,-3437.86083984375,294.857177734375,0.4741535782814026,0.050000000745058,0.2336384057998657,282.69561767578125,291.1499938964844,263.1499938964844,261.5986633300781,282.6856689453125,293.3318176269531,282.69500732421875,1.0,0.2783171832561493,0.5477362275123596,0.5477362275123596,1.0,1.0,-1.244763970375061,0.4392950534820556,0.8054689168930054,0.1412392854690551,0.0,0.0,1.0,57.38448715209961,65.0,-7.282233238220215,-0.0,231.0767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
672780,293.1249694824219,297.1499938964844,293.1499938964844,0.2657265663146972,-5104.67919921875,304.14459228515625,0.7890894412994385,0.2172206044197082,0.1968061923980713,293.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.6887512207031,0.4712005257606506,0.050000000745058,0.0493087843060493,293.10205078125,297.1499938964844,293.1499938964844,0.242249995470047,-3700.64501953125,304.1407775878906,0.7704698443412781,0.2024756073951721,0.1427002698183059,293.1304016113281,297.1499938964844,293.1499938964844,0.6824233531951904,-10947.4111328125,304.1252746582031,0.9990000128746032,0.5065817832946777,0.422453373670578,293.0430603027344,297.1499938964844,293.1499938964844,0.007786997128278,-3462.707763671875,294.923828125,0.4712005257606506,0.050000000745058,0.233899638056755,282.6877746582031,291.1499938964844,263.1499938964844,261.5968017578125,282.6739501953125,293.3218688964844,282.6869201660156,1.0,0.2812972068786621,0.5475191473960876,0.5475191473960876,1.0,1.0,-1.254336714744568,0.4428926110267639,0.811444103717804,0.1429788917303085,0.0,0.0,1.0,58.92364883422852,68.0,-10.679697036743164,-0.0,237.8435211181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6538391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
672840,293.1249694824219,297.1499938964844,293.1499938964844,0.2657265663146972,-5104.67919921875,304.14459228515625,0.7890894412994385,0.2172206044197082,0.1968061923980713,293.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.6887512207031,0.4712005257606506,0.050000000745058,0.0493087843060493,293.10205078125,297.1499938964844,293.1499938964844,0.242249995470047,-3700.64501953125,304.1407775878906,0.7704698443412781,0.2024756073951721,0.1427002698183059,293.1304016113281,297.1499938964844,293.1499938964844,0.6824233531951904,-10947.4111328125,304.1252746582031,0.9990000128746032,0.5065817832946777,0.422453373670578,293.0430603027344,297.1499938964844,293.1499938964844,0.007786997128278,-3462.707763671875,294.923828125,0.4712005257606506,0.050000000745058,0.233899638056755,282.6877746582031,291.1499938964844,263.1499938964844,261.5968017578125,282.6739501953125,293.3218688964844,282.6869201660156,1.0,0.2812972068786621,0.5475191473960876,0.5475191473960876,1.0,1.0,-1.254336714744568,0.4428926110267639,0.811444103717804,0.1429788917303085,0.0,0.0,1.0,58.92364883422852,68.0,-10.679697036743164,-0.0,237.8435211181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6538391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
672900,293.1250305175781,297.1499938964844,293.1499938964844,0.2663340270519256,-5113.66552734375,304.1444702148437,0.7872092127799988,0.2175247073173523,0.1971103698015213,293.5715637207031,297.1499938964844,293.1499938964844,0.0013267094036564,-139.47152709960938,283.1513977050781,0.4694239497184753,0.050000000745058,0.0493410415947437,293.102294921875,297.1499938964844,293.1499938964844,0.2432309836149215,-3712.1591796875,304.1406555175781,0.7690190672874451,0.2030329406261444,0.1431134790182113,293.1365966796875,297.1499938964844,293.1499938964844,0.6895412802696228,-11038.9814453125,304.1168518066406,0.9990000128746032,0.5056161284446716,0.4260605871677398,293.0421142578125,297.1499938964844,293.1499938964844,0.0078264558687806,-3475.532958984375,294.9565734863281,0.4694239497184753,0.050000000745058,0.2340526431798935,282.6830444335937,291.1499938964844,263.1499938964844,261.5958251953125,282.6679077148437,293.3175048828125,282.6820983886719,1.0,0.2830007672309875,0.5474106669425964,0.5474106669425964,1.0,1.0,-1.2597496509552002,0.4449410736560821,0.8148086071014404,0.1439724117517471,0.0,0.0,1.0,59.82272338867188,68.0,-12.130780220031738,-0.0,241.77099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6542053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
672960,293.1251220703125,297.1499938964844,293.1499938964844,0.2669448256492615,-5122.6904296875,304.14434814453125,0.7851801514625549,0.2178256809711456,0.197414755821228,293.56903076171875,297.1499938964844,293.1499938964844,0.0003878193965647,-20.13370132446289,283.1526794433594,0.4674458503723144,0.050000000745058,0.0493760928511619,293.1025390625,297.1499938964844,293.1499938964844,0.2442161291837692,-3723.70703125,304.1405639648437,0.767425537109375,0.2035875618457794,0.1435270011425018,293.1439208984375,297.1499938964844,293.1499938964844,0.6973216533660889,-11137.97265625,304.1087646484375,0.9990000128746032,0.5043435096740723,0.429946094751358,293.0413513183594,297.1499938964844,293.1499938964844,0.0078662876039743,-3488.452392578125,294.98876953125,0.4674458503723144,0.050000000745058,0.2342189252376556,282.6781616210937,291.1499938964844,263.1499938964844,261.5948181152344,282.6629943847656,293.314453125,282.6772766113281,1.0,0.2848256528377533,0.5472580194473267,0.5472580194473267,1.0,1.0,-1.265516757965088,0.4470987021923065,0.8184180855751038,0.1450030952692031,0.0,0.0,1.0,60.79834747314453,71.0,-12.724235534667969,-0.0,246.0256500244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.65460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
673020,293.12530517578125,297.1499938964844,293.1499938964844,0.2681632339954376,-5140.65673828125,304.14422607421875,0.7807938456535339,0.218415766954422,0.1980203688144683,293.5626220703125,297.1499938964844,293.1499938964844,0.0002364534739172,-0.0183036290109157,283.152099609375,0.4628736674785614,0.050000000745058,0.049453392624855,293.1030578613281,297.1499938964844,293.1499938964844,0.2461877316236496,-3746.769287109375,304.14044189453125,0.7639250755310059,0.2046864330768585,0.1443526148796081,293.1614074707031,297.1499938964844,293.1499938964844,0.7145506143569946,-11354.005859375,304.09393310546875,0.9990000128746032,0.5009540319442749,0.4383927881717682,293.0402526855469,297.1499938964844,293.1499938964844,0.0079469187185168,-3514.47314453125,295.0519714355469,0.4628736674785614,0.050000000745058,0.2345855981111526,282.66851806640625,291.1499938964844,263.1499938964844,261.5927429199219,282.6529541015625,293.30908203125,282.6676330566406,1.0,0.2887709140777588,0.5469527840614319,0.5469527840614319,1.0,1.0,-1.27790629863739,0.4517544507980346,0.8261519074440002,0.1472275406122207,0.0,0.0,1.0,62.94617462158203,59.0,-13.332372665405272,-0.0,255.3922576904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.65533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
673080,293.12530517578125,297.1499938964844,293.1499938964844,0.2681632339954376,-5140.65673828125,304.14422607421875,0.7807938456535339,0.218415766954422,0.1980203688144683,293.5626220703125,297.1499938964844,293.1499938964844,0.0002364534739172,-0.0183036290109157,283.152099609375,0.4628736674785614,0.050000000745058,0.049453392624855,293.1030578613281,297.1499938964844,293.1499938964844,0.2461877316236496,-3746.769287109375,304.14044189453125,0.7639250755310059,0.2046864330768585,0.1443526148796081,293.1614074707031,297.1499938964844,293.1499938964844,0.7145506143569946,-11354.005859375,304.09393310546875,0.9990000128746032,0.5009540319442749,0.4383927881717682,293.0402526855469,297.1499938964844,293.1499938964844,0.0079469187185168,-3514.47314453125,295.0519714355469,0.4628736674785614,0.050000000745058,0.2345855981111526,282.66851806640625,291.1499938964844,263.1499938964844,261.5927429199219,282.6529541015625,293.30908203125,282.6676330566406,1.0,0.2887709140777588,0.5469527840614319,0.5469527840614319,1.0,1.0,-1.27790629863739,0.4517544507980346,0.8261519074440002,0.1472275406122207,0.0,0.0,1.0,62.94617462158203,59.0,-13.332372665405272,-0.0,255.3922576904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.65533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
673140,293.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1444396972656,0.7834219336509705,0.0,0.1985410749912262,293.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.95867919921875,0.4646266102790832,0.0,0.0494243390858173,293.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1406555175781,0.7671028971672058,0.0,0.1451122313737869,293.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1196594238281,0.9990000128746032,0.0,0.4352418780326843,293.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.11651611328125,0.4646266102790832,0.0,0.2344477921724319,282.6627197265625,294.1499938964844,263.1499938964844,261.5905456542969,282.658203125,293.3053283691406,282.6626281738281,0.0,0.0,0.5466475486755371,0.5466475486755371,1.0,1.0,-1.2754706144332886,0.4505254328250885,0.8249452710151672,0.1465861797332763,0.0,0.0,0.0,62.17564392089844,60.0,-6.808634281158447,-0.0,252.78094482421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6560974121094,278.1499938964844,0.0,18000.0,313.1499938964844,19382.005859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.311903911817353e-06,1.2695147233898751e-05,-4.383242867334047e-06,0.0,0.0,0.0,0.0,0.0005043860292062,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1444396972656,0.7834219336509705,0.0,0.1985410749912262,293.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.95867919921875,0.4646266102790832,0.0,0.0494243390858173,293.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1406555175781,0.7671028971672058,0.0,0.1451122313737869,293.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1196594238281,0.9990000128746032,0.0,0.4352418780326843,293.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.11651611328125,0.4646266102790832,0.0,0.2344477921724319,282.6627197265625,294.1499938964844,263.1499938964844,261.5905456542969,282.658203125,293.3053283691406,282.6626281738281,0.0,0.0,0.5466475486755371,0.5466475486755371,1.0,1.0,-1.2754706144332886,0.4505254328250885,0.8249452710151672,0.1465861797332763,0.0,0.0,0.0,62.17564392089844,60.0,-6.808634281158447,-0.0,252.78094482421875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6560974121094,278.1499938964844,0.0,18000.0,313.1499938964844,19382.005859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.311903911817353e-06,1.2695147233898751e-05,-4.383242867334047e-06,0.0,0.0,0.0,0.0,0.0005043860292062,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817443847656,0.0,0.0,0.0008117271936498,293.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.90191650390625,0.0,0.0,0.0002699823526199,292.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005249023437,0.0,0.0,0.0005973558290861,292.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.61431884765625,0.0,0.0,0.0018221237696707,292.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0882568359375,0.0,0.0,0.0012806799495592,282.7845458984375,294.1499938964844,263.1513671875,261.58953857421875,281.115966796875,289.4765625,282.6821594238281,0.0,0.0,0.3279885351657867,0.3279885351657867,1.0,1.0,-0.0055063487961888,0.0021609745454043,0.0033453742507845,-0.0137067111209034,0.0,0.0,0.0,-0.0308541692793369,60.0,-64.15756225585938,-0.0,-2.245328914796118e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817443847656,0.0,0.0,0.0008117271936498,293.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.90191650390625,0.0,0.0,0.0002699823526199,292.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005249023437,0.0,0.0,0.0005973558290861,292.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.61431884765625,0.0,0.0,0.0018221237696707,292.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0882568359375,0.0,0.0,0.0012806799495592,282.7845458984375,294.1499938964844,263.1513671875,261.58953857421875,281.115966796875,289.4765625,282.6821594238281,0.0,0.0,0.3279885351657867,0.3279885351657867,1.0,1.0,-0.0055063487961888,0.0021609745454043,0.0033453742507845,-0.0137067111209034,0.0,0.0,0.0,-0.0308541692793369,60.0,-64.15756225585938,-0.0,-2.245328914796118e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31207275390625,0.0,0.0,0.0001153634730144,293.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9008483886719,0.0,0.0,0.0001040811257553,292.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296630859375,0.0,0.0,8.871602040017024e-05,292.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5488586425781,0.0,0.0,0.0001502647210145,292.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.03009033203125,0.0,0.0,0.0004937160410918,282.7845458984375,294.1499938964844,263.1530456542969,261.5899353027344,280.748046875,286.619384765625,282.67950439453125,0.0,0.0,0.2186590135097503,0.2186590135097503,1.0,1.0,-0.0011299401521682,0.0007172576151788,0.0004126825660932,-0.0142267821356654,0.0,0.0,0.0,-0.0082453014329075,60.0,-44.96112060546875,-0.0,-8.902052428538809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886962890625,0.0,0.0,9.453127859160304e-05,293.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.9001159667969,0.0,0.0,9.909977234201506e-05,292.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5049133300781,0.0,0.0,7.349846418946981e-05,292.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5365600585937,0.0,0.0,0.0001002818607958,292.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9905090332031,0.0,0.0,0.0004700866702478,282.7845458984375,294.1499938964844,263.1553955078125,261.5909118652344,280.585693359375,283.87890625,282.67822265625,0.0,0.0,0.1093295067548751,0.1093295067548751,1.0,1.0,-0.00106650555972,0.0001187810921692,0.0009477244457229,-0.0148459430783987,0.0,0.0,0.0,-0.0081195523962378,60.0,-25.247255325317383,-0.0,-6.887398029675752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667541503906,0.0,0.0,9.402853902429342e-05,293.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8993835449219,0.0,0.0,9.900607983581722e-05,292.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.48162841796875,0.0,0.0,7.313276000786573e-05,292.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52557373046875,0.0,0.0,9.903180762194096e-05,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.95172119140625,0.0,0.0,0.0004696421965491,282.7845458984375,294.1499938964844,263.1583251953125,261.5924377441406,280.43023681640625,281.4499206542969,282.6774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018749162554,1.4430949768495792e-08,0.0010018604807555,-0.014970127493143,0.0,0.0,0.0,-0.0078252209350466,60.0,-17.659013748168945,-0.0,-6.843765021358196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449951171875,0.0,0.0,9.402777504874392e-05,293.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8986511230469,0.0,0.0,9.901414887281136e-05,292.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4585266113281,0.0,0.0,7.313267997233197e-05,291.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5146789550781,0.0,0.0,9.901634621201084e-05,292.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9131774902344,0.0,0.0,0.0004696804971899,282.7845153808594,294.1499938964844,263.1618957519531,261.59454345703125,280.2763061523437,279.30126953125,282.6768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019203182309,6.088497261913517e-09,0.0010019142646342,-0.0150030273944139,0.0,0.0,0.0,-0.0078311236575245,60.0,-14.9185791015625,-0.0,-6.84425174313219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018127441406,0.0,0.0,9.405075979884714e-05,293.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8971862792969,0.0,0.0,9.903858153847978e-05,292.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4126892089844,0.0,0.0,7.315057155210525e-05,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4930725097656,0.0,0.0,9.904018952511252e-05,292.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8367919921875,0.0,0.0,0.0004697964177466,282.7844543457031,294.1499938964844,263.1707458496094,261.60028076171875,279.9725952148437,275.7210388183594,282.67535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-13.562517166137695,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018127441406,0.0,0.0,9.405075979884714e-05,293.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8971862792969,0.0,0.0,9.903858153847978e-05,292.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4126892089844,0.0,0.0,7.315057155210525e-05,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4930725097656,0.0,0.0,9.904018952511252e-05,292.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8367919921875,0.0,0.0,0.0004697964177466,282.7844543457031,294.1499938964844,263.1707458496094,261.60028076171875,279.9725952148437,275.7210388183594,282.67535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-13.562517166137695,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591796875,0.0,0.0,9.407783363712952e-05,293.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8957214355469,0.0,0.0,9.9067110568285e-05,291.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.367431640625,0.0,0.0,7.31716281734407e-05,291.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4717102050781,0.0,0.0,9.906869672704488e-05,292.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7613220214844,0.0,0.0,0.0004699317214544,282.78436279296875,294.1499938964844,263.18182373046875,261.6080322265625,279.67437744140625,272.92333984375,282.6733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-13.380425453186035,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591796875,0.0,0.0,9.407783363712952e-05,293.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8957214355469,0.0,0.0,9.9067110568285e-05,291.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.367431640625,0.0,0.0,7.31716281734407e-05,291.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4717102050781,0.0,0.0,9.906869672704488e-05,292.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7613220214844,0.0,0.0,0.0004699317214544,282.78436279296875,294.1499938964844,263.18182373046875,261.6080322265625,279.67437744140625,272.92333984375,282.6733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-13.380425453186035,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,291.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170349121094,0.0,0.0,9.410849452251568e-05,293.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8942565917969,0.0,0.0,9.909941582009196e-05,291.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226928710937,0.0,0.0,7.319547876249999e-05,291.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4506225585937,0.0,0.0,9.9100980150979e-05,292.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6867370605469,0.0,0.0,0.0004700849822256,282.7842712402344,294.1499938964844,263.1949462890625,261.6176147460937,279.381591796875,270.7394104003906,282.6708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-13.351567268371582,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,291.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170349121094,0.0,0.0,9.410849452251568e-05,293.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8942565917969,0.0,0.0,9.909941582009196e-05,291.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226928710937,0.0,0.0,7.319547876249999e-05,291.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4506225585937,0.0,0.0,9.9100980150979e-05,292.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6867370605469,0.0,0.0,0.0004700849822256,282.7842712402344,294.1499938964844,263.1949462890625,261.6176147460937,279.381591796875,270.7394104003906,282.6708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-13.351567268371582,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07537841796875,0.0,0.0,9.414249507244676e-05,293.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8927917480469,0.0,0.0,9.91352353594266e-05,291.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784729003906,0.0,0.0,7.322191959246993e-05,291.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.42974853515625,0.0,0.0,9.91367778624408e-05,292.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.613037109375,0.0,0.0,0.0004702548903878,282.7841186523437,294.1499938964844,263.2099914550781,261.6289367675781,279.0941467285156,269.0378112792969,282.667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-13.341635704040527,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07537841796875,0.0,0.0,9.414249507244676e-05,293.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8927917480469,0.0,0.0,9.91352353594266e-05,291.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784729003906,0.0,0.0,7.322191959246993e-05,291.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.42974853515625,0.0,0.0,9.91367778624408e-05,292.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.613037109375,0.0,0.0,0.0004702548903878,282.7841186523437,294.1499938964844,263.2099914550781,261.6289367675781,279.0941467285156,269.0378112792969,282.667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-13.341635704040527,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0547180175781,0.0,0.0,9.416066313860938e-05,293.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8920288085937,0.0,0.0,9.91543784039095e-05,291.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565612792969,0.0,0.0,7.323604950215667e-05,291.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4193725585937,0.0,0.0,9.91559136309661e-05,292.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5765075683594,0.0,0.0,0.000470345665235,282.7840270996094,294.1499938964844,263.2181701660156,261.6352233886719,278.9524230957031,268.33428955078125,282.6659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365049675107,0.0,0.0,0.0,-0.0079131480306386,60.0,-13.33743667602539,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0342102050781,0.0,0.0,9.41795588005334e-05,293.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.89129638671875,0.0,0.0,9.917428542394192e-05,291.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347717285156,0.0,0.0,7.325075421249494e-05,291.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4090881347656,0.0,0.0,9.917580609908327e-05,292.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5401916503906,0.0,0.0,0.0004704401071649,282.7839660644531,294.1499938964844,263.226806640625,261.641845703125,278.8119812011719,267.7143859863281,282.6641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277412811783733e-09,0.0010035283630713,-0.0154980644583702,0.0,0.0,0.0,-0.0079247979447245,60.0,-13.33314037322998,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934997558594,0.0,0.0,9.421940194442868e-05,293.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.88983154296875,0.0,0.0,9.921625314746052e-05,291.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915588378906,0.0,0.0,7.328173524001613e-05,291.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.388671875,0.0,0.0,9.921775927068666e-05,292.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4682312011719,0.0,0.0,0.0004706391773652,282.78375244140625,294.1499938964844,263.2452392578125,261.6562194824219,278.5350341796875,266.68829345703125,282.6600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-13.323891639709473,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934997558594,0.0,0.0,9.421940194442868e-05,293.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.88983154296875,0.0,0.0,9.921625314746052e-05,291.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915588378906,0.0,0.0,7.328173524001613e-05,291.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.388671875,0.0,0.0,9.921775927068666e-05,292.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4682312011719,0.0,0.0,0.0004706391773652,282.78375244140625,294.1499938964844,263.2452392578125,261.6562194824219,278.5350341796875,266.68829345703125,282.6600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-13.323891639709473,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532775878906,0.0,0.0,9.426168981008232e-05,293.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.88836669921875,0.0,0.0,9.926080383593217e-05,291.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488647460937,0.0,0.0,7.331462984438986e-05,291.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.36846923828125,0.0,0.0,9.926229540724309e-05,292.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3970947265625,0.0,0.0,0.000470850529382,282.7835388183594,294.1499938964844,263.26513671875,261.67193603515625,278.26324462890625,265.89532470703125,282.6556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-13.31367015838623,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532775878906,0.0,0.0,9.426168981008232e-05,293.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.88836669921875,0.0,0.0,9.926080383593217e-05,291.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488647460937,0.0,0.0,7.331462984438986e-05,291.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.36846923828125,0.0,0.0,9.926229540724309e-05,292.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3970947265625,0.0,0.0,0.000470850529382,282.7835388183594,294.1499938964844,263.26513671875,261.67193603515625,278.26324462890625,265.89532470703125,282.6556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-13.31367015838623,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9135131835937,0.0,0.0,9.430609497940168e-05,292.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8868713378906,0.0,0.0,9.930757369147614e-05,291.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1066589355469,0.0,0.0,7.334916153922677e-05,291.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3485107421875,0.0,0.0,9.93090434349142e-05,292.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3268127441406,0.0,0.0,0.0004710723878815,282.7832946777344,294.1499938964844,263.2864074707031,261.6888122558594,277.9965515136719,265.2851867675781,282.6507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-13.302509307861328,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9135131835937,0.0,0.0,9.430609497940168e-05,292.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8868713378906,0.0,0.0,9.930757369147614e-05,291.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1066589355469,0.0,0.0,7.334916153922677e-05,291.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3485107421875,0.0,0.0,9.93090434349142e-05,292.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3268127441406,0.0,0.0,0.0004710723878815,282.7832946777344,294.1499938964844,263.2864074707031,261.6888122558594,277.9965515136719,265.2851867675781,282.6507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-13.302509307861328,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87420654296875,0.0,0.0,9.43522245506756e-05,292.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8853759765625,0.0,0.0,9.935616981238128e-05,291.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06494140625,0.0,0.0,7.338504656217992e-05,291.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3287658691406,0.0,0.0,9.93576250039041e-05,292.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2573547363281,0.0,0.0,0.0004713029193226,282.78302001953125,294.1499938964844,263.308837890625,261.7067565917969,277.7348327636719,264.8182067871094,282.6455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-13.290474891662598,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
