time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674640,291.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87420654296875,0.0,0.0,9.43522245506756e-05,292.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8853759765625,0.0,0.0,9.935616981238128e-05,291.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06494140625,0.0,0.0,7.338504656217992e-05,291.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3287658691406,0.0,0.0,9.93576250039041e-05,292.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2573547363281,0.0,0.0,0.0004713029193226,282.78302001953125,294.1499938964844,263.308837890625,261.7067565917969,277.7348327636719,264.8182067871094,282.6455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-13.290474891662598,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.854736328125,0.0,0.0,9.43758204812184e-05,292.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8846435546875,0.0,0.0,9.938102448359132e-05,291.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04425048828125,0.0,0.0,7.34033965272829e-05,291.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3189697265625,0.0,0.0,9.938247239915654e-05,292.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2229309082031,0.0,0.0,0.0004714208189398,282.7828674316406,294.1499938964844,263.3204650878906,261.7160949707031,277.6058349609375,264.62847900390625,282.6427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458242446184,60.0,-13.284149169921877,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353576660156,0.0,0.0,9.439970017410816e-05,292.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8839111328125,0.0,0.0,9.940617746906356e-05,291.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.023681640625,0.0,0.0,7.34219720470719e-05,291.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3092346191406,0.0,0.0,9.940761810867116e-05,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1886901855469,0.0,0.0,0.0004715401155408,282.78271484375,294.1499938964844,263.3323059082031,261.72564697265625,277.47808837890625,264.46337890625,282.63995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605512484908,60.0,-13.277627944946287,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79693603515625,0.0,0.0,9.444809256820008e-05,292.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.88238525390625,0.0,0.0,9.945715282810852e-05,291.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98291015625,0.0,0.0,7.345961057581007e-05,291.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2898864746094,0.0,0.0,9.945857163984329e-05,292.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.120849609375,0.0,0.0,0.0004717819101642,282.7823791503906,294.1499938964844,263.356689453125,261.7453308105469,277.2261962890625,264.19586181640625,282.63409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-13.264031410217283,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79693603515625,0.0,0.0,9.444809256820008e-05,292.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.88238525390625,0.0,0.0,9.945715282810852e-05,291.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98291015625,0.0,0.0,7.345961057581007e-05,291.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2898864746094,0.0,0.0,9.945857163984329e-05,292.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.120849609375,0.0,0.0,0.0004717819101642,282.7823791503906,294.1499938964844,263.356689453125,261.7453308105469,277.2261962890625,264.19586181640625,282.63409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-13.264031410217283,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7589416503906,0.0,0.0,9.449696517549457e-05,292.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8808898925781,0.0,0.0,9.950863750418648e-05,291.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425964355469,0.0,0.0,7.349762017838657e-05,291.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2707824707031,0.0,0.0,9.95100344880484e-05,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.05377197265625,0.0,0.0,0.0004720261204056,282.78204345703125,294.1499938964844,263.3818054199219,261.76568603515625,276.9791259765625,263.9966125488281,282.6279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-13.24973964691162,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7589416503906,0.0,0.0,9.449696517549457e-05,292.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8808898925781,0.0,0.0,9.950863750418648e-05,291.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425964355469,0.0,0.0,7.349762017838657e-05,291.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2707824707031,0.0,0.0,9.95100344880484e-05,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.05377197265625,0.0,0.0,0.0004720261204056,282.78204345703125,294.1499938964844,263.3818054199219,261.76568603515625,276.9791259765625,263.9966125488281,282.6279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-13.24973964691162,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7214050292969,0.0,0.0,9.454588143853472e-05,292.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.87939453125,0.0,0.0,9.956016583601011e-05,291.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027709960937,0.0,0.0,7.353567343670875e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2518615722656,0.0,0.0,9.956154826795682e-05,292.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98748779296875,0.0,0.0,0.0004722705634776,282.7816467285156,294.1499938964844,263.4075622558594,261.7865600585937,276.7367553710937,263.8502502441406,282.6214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.733138491199497e-09,0.0010074252495542,-0.0166918206959962,0.0,0.0,0.0,-0.0081507209688425,60.0,-13.234806060791016,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7214050292969,0.0,0.0,9.454588143853472e-05,292.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.87939453125,0.0,0.0,9.956016583601011e-05,291.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027709960937,0.0,0.0,7.353567343670875e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2518615722656,0.0,0.0,9.956154826795682e-05,292.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98748779296875,0.0,0.0,0.0004722705634776,282.7816467285156,294.1499938964844,263.4075622558594,261.7865600585937,276.7367553710937,263.8502502441406,282.6214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.733138491199497e-09,0.0010074252495542,-0.0166918206959962,0.0,0.0,0.0,-0.0081507209688425,60.0,-13.234806060791016,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842956542969,0.0,0.0,9.45944047998637e-05,292.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8778686523437,0.0,0.0,9.961127216229217e-05,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633728027344,0.0,0.0,7.35734065528959e-05,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.233154296875,0.0,0.0,9.961264004232362e-05,292.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219970703125,0.0,0.0,0.0004725129983853,282.7812194824219,294.1499938964844,263.4337463378906,261.8078308105469,276.49908447265625,263.7449035644531,282.6148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-13.219285011291504,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842956542969,0.0,0.0,9.45944047998637e-05,292.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8778686523437,0.0,0.0,9.961127216229217e-05,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633728027344,0.0,0.0,7.35734065528959e-05,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.233154296875,0.0,0.0,9.961264004232362e-05,292.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219970703125,0.0,0.0,0.0004725129983853,282.7812194824219,294.1499938964844,263.4337463378906,261.8078308105469,276.49908447265625,263.7449035644531,282.6148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-13.219285011291504,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658935546875,0.0,0.0,9.461837908020244e-05,292.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8771057128906,0.0,0.0,9.963652701117098e-05,291.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438415527344,0.0,0.0,7.359205483226106e-05,291.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.223876953125,0.0,0.0,9.963788761524484e-05,292.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8895263671875,0.0,0.0,0.0004726327897515,282.781005859375,294.1499938964844,263.44696044921875,261.818603515625,276.3819885253906,263.7046813964844,282.6114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280935078859,0.0,0.0,0.0,-0.00819543749094,60.0,-13.21131992340088,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,9.464209142606704e-05,292.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8763427734375,0.0,0.0,9.966150537366048e-05,291.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244323730469,0.0,0.0,7.361049938481301e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2146301269531,0.0,0.0,9.966285870177673e-05,292.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.85723876953125,0.0,0.0,0.0004727512714453,282.7807922363281,294.1499938964844,263.46026611328125,261.82940673828125,276.2660217285156,263.6713562011719,282.60797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852844069982211e-09,0.001008448889479,-0.0170053746551275,0.0,0.0,0.0,-0.0082100639119744,60.0,-13.203227043151855,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112976074219,0.0,0.0,9.468852658756076e-05,292.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.87481689453125,0.0,0.0,9.971041436074302e-05,291.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7859191894531,0.0,0.0,7.364661723840982e-05,291.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1963195800781,0.0,0.0,9.97117458609864e-05,292.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7932434082031,0.0,0.0,0.0004729832580778,282.7803039550781,294.1499938964844,263.4869384765625,261.8511047363281,276.0374755859375,263.62213134765625,282.60089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.008238703943789,60.0,-13.186686515808104,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112976074219,0.0,0.0,9.468852658756076e-05,292.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.87481689453125,0.0,0.0,9.971041436074302e-05,291.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7859191894531,0.0,0.0,7.364661723840982e-05,291.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1963195800781,0.0,0.0,9.97117458609864e-05,292.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7932434082031,0.0,0.0,0.0004729832580778,282.7803039550781,294.1499938964844,263.4869384765625,261.8511047363281,276.0374755859375,263.62213134765625,282.60089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.008238703943789,60.0,-13.186686515808104,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754089355469,0.0,0.0,9.473329555476084e-05,292.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8732604980469,0.0,0.0,9.975757711799817e-05,291.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478332519531,0.0,0.0,7.36814399715513e-05,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1781921386719,0.0,0.0,9.975889406632632e-05,292.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72998046875,0.0,0.0,0.0004732070083264,282.77978515625,294.1499938964844,263.5136413574219,261.8728332519531,275.8133544921875,263.5916442871094,282.5936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.0082663195207715,60.0,-13.169717788696287,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754089355469,0.0,0.0,9.473329555476084e-05,292.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8732604980469,0.0,0.0,9.975757711799817e-05,291.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478332519531,0.0,0.0,7.36814399715513e-05,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1781921386719,0.0,0.0,9.975889406632632e-05,292.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72998046875,0.0,0.0,0.0004732070083264,282.77978515625,294.1499938964844,263.5136413574219,261.8728332519531,275.8133544921875,263.5916442871094,282.5936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.0082663195207715,60.0,-13.169717788696287,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.549072265625,0.0,0.0,9.476521518081428e-05,292.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8721008300781,0.0,0.0,9.97911993181333e-05,291.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198791503906,0.0,0.0,7.370626553893089e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1648864746094,0.0,0.0,9.979250171454623e-05,292.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835632324219,0.0,0.0,0.0004733664682134,282.7793884277344,294.1499938964844,263.53338623046875,261.88885498046875,275.6499938964844,263.5784606933594,282.588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097657795995,7.006028202027892e-09,0.0010097587946802,-0.0174066107720136,0.0,0.0,0.0,-0.0082860039547085,60.0,-13.156889915466309,-0.0,-6.951858466663907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399475097656,0.0,0.0,9.477604180574416e-05,292.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,9.980260074371472e-05,291.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.710205078125,0.0,0.0,7.37146838218905e-05,291.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1602783203125,0.0,0.0,9.980390314012766e-05,292.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66748046875,0.0,0.0,0.0004734205722343,282.7792358398437,294.1499938964844,263.54022216796875,261.8944091796875,275.5936584472656,263.575439453125,282.5862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019498315941064e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-13.152377128601074,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048828125,0.0,0.0,9.481645247433336e-05,292.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8701477050781,0.0,0.0,9.984517237171532e-05,291.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730041503906,0.0,0.0,7.374611595878378e-05,291.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1425170898437,0.0,0.0,9.984646021621302e-05,292.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056823730469,0.0,0.0,0.0004736225237138,282.7786560058594,294.1499938964844,263.5665283203125,261.915771484375,275.3782653808594,263.5699768066406,282.57861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.069772767209771e-09,0.001010303851217,-0.0175735764205455,0.0,0.0,0.0,-0.0083176055923104,60.0,-13.13473129272461,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048828125,0.0,0.0,9.481645247433336e-05,292.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8701477050781,0.0,0.0,9.984517237171532e-05,291.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730041503906,0.0,0.0,7.374611595878378e-05,291.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1425170898437,0.0,0.0,9.984646021621302e-05,292.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056823730469,0.0,0.0,0.0004736225237138,282.7786560058594,294.1499938964844,263.5665283203125,261.915771484375,275.3782653808594,263.5699768066406,282.57861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.069772767209771e-09,0.001010303851217,-0.0175735764205455,0.0,0.0,0.0,-0.0083176055923104,60.0,-13.13473129272461,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48748779296875,0.0,0.0,9.483578469371424e-05,292.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8693542480469,0.0,0.0,9.98655305011198e-05,291.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.654541015625,0.0,0.0,7.376114808721468e-05,291.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1336975097656,0.0,0.0,9.986681106965988e-05,292.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750427246094,0.0,0.0,0.0004737190902233,282.7783508300781,294.1499938964844,263.5795593261719,261.9263000488281,275.27215576171875,263.5704345703125,282.57476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-13.125819206237791,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701843261719,0.0,0.0,9.48545421124436e-05,292.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8685607910156,0.0,0.0,9.988529927795752e-05,291.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361999511719,0.0,0.0,7.377574365818873e-05,291.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1249389648437,0.0,0.0,9.98865652945824e-05,292.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54461669921875,0.0,0.0,0.0004738128336612,282.7780456542969,294.1499938964844,263.5924377441406,261.9367370605469,275.1670837402344,263.5726013183594,282.5708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-13.116868019104004,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359130859375,0.0,0.0,9.489039803156628e-05,292.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8669738769531,0.0,0.0,9.992306877393275e-05,291.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5998229980469,0.0,0.0,7.38036324037239e-05,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1075744628906,0.0,0.0,9.99243275146e-05,292.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842529296875,0.0,0.0,0.0004739920259453,282.77740478515625,294.1499938964844,263.6177673339844,261.9571838378906,274.9600830078125,263.5812072753906,282.56304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-13.098904609680176,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359130859375,0.0,0.0,9.489039803156628e-05,292.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8669738769531,0.0,0.0,9.992306877393275e-05,291.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5998229980469,0.0,0.0,7.38036324037239e-05,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1075744628906,0.0,0.0,9.99243275146e-05,292.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842529296875,0.0,0.0,0.0004739920259453,282.77740478515625,294.1499938964844,263.6177673339844,261.9571838378906,274.9600830078125,263.5812072753906,282.56304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-13.098904609680176,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020080566406,0.0,0.0,9.492408571531996e-05,292.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8653564453125,0.0,0.0,9.995855361921711e-05,291.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638732910156,0.0,0.0,7.382982585113496e-05,291.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0903625488281,0.0,0.0,9.995979053201154e-05,292.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,0.0004741603333968,282.7767028808594,294.1499938964844,263.6424255371094,261.9769897460937,274.75714111328125,263.5940856933594,282.5550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-13.080962181091309,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020080566406,0.0,0.0,9.492408571531996e-05,292.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8653564453125,0.0,0.0,9.995855361921711e-05,291.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638732910156,0.0,0.0,7.382982585113496e-05,291.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0903625488281,0.0,0.0,9.995979053201154e-05,292.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,0.0004741603333968,282.7767028808594,294.1499938964844,263.6424255371094,261.9769897460937,274.75714111328125,263.5940856933594,282.5550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-13.080962181091309,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36846923828125,0.0,0.0,9.49556051637046e-05,292.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8637390136719,0.0,0.0,9.999176108976826e-05,291.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282897949219,0.0,0.0,7.385434582829475e-05,291.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0733337402344,0.0,0.0,9.999298345064744e-05,292.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,0.0004743178724311,282.7760009765625,294.1499938964844,263.6662292480469,261.9960327148437,274.5581970214844,263.61004638671875,282.5469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-13.063154220581056,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36846923828125,0.0,0.0,9.49556051637046e-05,292.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8637390136719,0.0,0.0,9.999176108976826e-05,291.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282897949219,0.0,0.0,7.385434582829475e-05,291.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0733337402344,0.0,0.0,9.999298345064744e-05,292.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,0.0004743178724311,282.7760009765625,294.1499938964844,263.6662292480469,261.9960327148437,274.5581970214844,263.61004638671875,282.5469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-13.063154220581056,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353271484375,0.0,0.0,9.498497092863543e-05,292.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8620910644531,0.0,0.0,0.0001000226911855,291.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931335449219,0.0,0.0,7.387718505924568e-05,291.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0564880371094,0.0,0.0,0.0001000239062705,292.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,0.0004744645848404,282.7752380371094,294.1499938964844,263.68902587890625,262.01416015625,274.3631896972656,263.6279602050781,282.5387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-13.04559326171875,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353271484375,0.0,0.0,9.498497092863543e-05,292.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8620910644531,0.0,0.0,0.0001000226911855,291.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931335449219,0.0,0.0,7.387718505924568e-05,291.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0564880371094,0.0,0.0,0.0001000239062705,292.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,0.0004744645848404,282.7752380371094,294.1499938964844,263.68902587890625,262.01416015625,274.3631896972656,263.6279602050781,282.5387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-13.04559326171875,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188781738281,0.0,0.0,9.499883890384808e-05,292.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8612670898437,0.0,0.0,0.0001000373013084,291.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757080078125,0.0,0.0,7.38879680284299e-05,291.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0481262207031,0.0,0.0,0.0001000385091174,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,0.0004745339101646,282.7748413085937,294.1499938964844,263.70001220703125,262.0228576660156,274.26715087890625,263.637451171875,282.53466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-13.036937713623049,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30255126953125,0.0,0.0,9.501216845819728e-05,292.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8604431152344,0.0,0.0,0.0001000513511826,291.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583740234375,0.0,0.0,7.389833626803011e-05,291.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.039794921875,0.0,0.0,0.0001000525444396,292.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.249755859375,0.0,0.0,0.0004746005288325,282.7744140625,294.1499938964844,263.710693359375,262.0312805175781,274.17205810546875,263.6471252441406,282.530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-13.0283842086792,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701416015625,0.0,0.0,9.503724140813574e-05,292.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8587646484375,0.0,0.0,0.0001000777629087,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42401123046875,0.0,0.0,7.391784311039373e-05,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0232849121094,0.0,0.0,0.0001000789488898,292.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1928405761719,0.0,0.0,0.0004747258208226,282.7735900878906,294.1499938964844,263.7310485839844,262.0472106933594,273.9846496582031,263.6668395996094,282.52215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126590495929,7.344340691162188e-09,0.0010126517154276,-0.0182927306741476,0.0,0.0,0.0,-0.0084537202492356,60.0,-13.011640548706056,-0.0,-6.99175330964863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701416015625,0.0,0.0,9.503724140813574e-05,292.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8587646484375,0.0,0.0,0.0001000777629087,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42401123046875,0.0,0.0,7.391784311039373e-05,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0232849121094,0.0,0.0,0.0001000789488898,292.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1928405761719,0.0,0.0,0.0004747258208226,282.7735900878906,294.1499938964844,263.7310485839844,262.0472106933594,273.9846496582031,263.6668395996094,282.52215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126590495929,7.344340691162188e-09,0.0010126517154276,-0.0182927306741476,0.0,0.0,0.0,-0.0084537202492356,60.0,-13.011640548706056,-0.0,-6.99175330964863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23809814453125,0.0,0.0,9.50603061937727e-05,292.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8570861816406,0.0,0.0,0.0001001020646071,291.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900146484375,0.0,0.0,7.39357783459127e-05,291.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0069274902344,0.0,0.0,0.0001001032360363,292.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365966796875,0.0,0.0,0.000474841101095,282.772705078125,294.1499938964844,263.75,262.0618896484375,273.8009033203125,263.6866149902344,282.5137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373007981925639e-09,0.0010128968860954,-0.0183678139001131,0.0,0.0,0.0,-0.0084679322317242,60.0,-12.995473861694336,-0.0,-6.995139045784526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23809814453125,0.0,0.0,9.50603061937727e-05,292.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8570861816406,0.0,0.0,0.0001001020646071,291.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900146484375,0.0,0.0,7.39357783459127e-05,291.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0069274902344,0.0,0.0,0.0001001032360363,292.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365966796875,0.0,0.0,0.000474841101095,282.772705078125,294.1499938964844,263.75,262.0618896484375,273.8009033203125,263.6866149902344,282.5137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373007981925639e-09,0.0010128968860954,-0.0183678139001131,0.0,0.0,0.0,-0.0084679322317242,60.0,-12.995473861694336,-0.0,-6.995139045784526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.0,0.0,9.508135553915054e-05,292.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8553771972656,0.0,0.0,0.000100124241726,291.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564147949219,0.0,0.0,7.395214925054461e-05,291.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.99072265625,0.0,0.0,0.0001001253986032,292.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0809936523437,0.0,0.0,0.0004749463114421,282.77178955078125,294.1499938964844,263.7681579589844,262.0757751464844,273.6207580566406,263.70611572265625,282.50518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131279705092,7.399161283672129e-09,0.0010131205199286,-0.0184363145381212,0.0,0.0,0.0,-0.0084808971732854,60.0,-12.979798316955566,-0.0,-6.998229196142347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.0,0.0,9.508135553915054e-05,292.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8553771972656,0.0,0.0,0.000100124241726,291.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564147949219,0.0,0.0,7.395214925054461e-05,291.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.99072265625,0.0,0.0,0.0001001253986032,292.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0809936523437,0.0,0.0,0.0004749463114421,282.77178955078125,294.1499938964844,263.7681579589844,262.0757751464844,273.6207580566406,263.70611572265625,282.50518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131279705092,7.399161283672129e-09,0.0010131205199286,-0.0184363145381212,0.0,0.0,0.0,-0.0084808971732854,60.0,-12.979798316955566,-0.0,-6.998229196142347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
