time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676980,291.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,9.510075324214996e-05,292.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8536376953125,0.0,0.0,0.0001001446798909,291.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231811523437,0.0,0.0,7.396723958663642e-05,291.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9747009277344,0.0,0.0,0.0001001458222162,292.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0260314941406,0.0,0.0,0.0004750432563014,282.77081298828125,294.1499938964844,263.7862548828125,262.0895690917969,273.4441223144531,263.72528076171875,282.4966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423259784644641e-09,0.0010133265750482,-0.018499432131648,0.0,0.0,0.0,-0.0084928441792726,60.0,-12.964073181152344,-0.0,-7.001076340884539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,9.510075324214996e-05,292.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8536376953125,0.0,0.0,0.0001001446798909,291.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231811523437,0.0,0.0,7.396723958663642e-05,291.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9747009277344,0.0,0.0,0.0001001458222162,292.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0260314941406,0.0,0.0,0.0004750432563014,282.77081298828125,294.1499938964844,263.7862548828125,262.0895690917969,273.4441223144531,263.72528076171875,282.4966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423259784644641e-09,0.0010133265750482,-0.018499432131648,0.0,0.0,0.0,-0.0084928441792726,60.0,-12.964073181152344,-0.0,-7.001076340884539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595153808594,0.0,0.0,9.51101101236418e-05,292.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8527526855469,0.0,0.0,0.0001001545388135,291.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30670166015625,0.0,0.0,7.397451554425061e-05,291.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9667358398437,0.0,0.0,0.0001001556665869,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9988098144531,0.0,0.0,0.0004750900261569,282.77032470703125,294.1499938964844,263.7953186035156,262.0964050292969,273.35711669921875,263.7348022460937,282.4923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-12.95614242553711,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,9.51194015215151e-05,292.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8518981933594,0.0,0.0,0.0001001643322524,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903137207031,0.0,0.0,7.398174057016149e-05,291.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9588317871094,0.0,0.0,0.0001001654527499,292.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9717102050781,0.0,0.0,0.0004751364467665,282.7698059082031,294.1499938964844,263.8043212890625,262.1032409667969,273.27099609375,263.7442321777344,282.48797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-12.9481840133667,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,9.513815166428684e-05,292.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8501281738281,0.0,0.0,0.0001001840937533,291.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578430175781,0.0,0.0,7.399632886517793e-05,291.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.943115234375,0.0,0.0,0.0001001851996988,292.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.91802978515625,0.0,0.0,0.0004752301902044,282.7687683105469,294.1499938964844,263.82232666015625,262.1167907714844,273.1012268066406,263.76300048828125,282.47930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469720841868366e-09,0.0010137239005416,-0.0186211206018924,0.0,0.0,0.0,-0.0085158767178654,60.0,-12.932246208190918,-0.0,-7.00656812568923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,9.513815166428684e-05,292.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8501281738281,0.0,0.0,0.0001001840937533,291.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578430175781,0.0,0.0,7.399632886517793e-05,291.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.943115234375,0.0,0.0,0.0001001851996988,292.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.91802978515625,0.0,0.0,0.0004752301902044,282.7687683105469,294.1499938964844,263.82232666015625,262.1167907714844,273.1012268066406,263.76300048828125,282.47930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469720841868366e-09,0.0010137239005416,-0.0186211206018924,0.0,0.0,0.0,-0.0085158767178654,60.0,-12.932246208190918,-0.0,-7.00656812568923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,9.515770216239616e-05,292.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.84832763671875,0.0,0.0,0.0001002046847133,291.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257080078125,0.0,0.0,7.401152834063396e-05,291.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.92755126953125,0.0,0.0,0.0001002057833829,292.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.864990234375,0.0,0.0,0.0004753278917632,282.7676696777344,294.1499938964844,263.8402404785156,262.1302185058594,272.934814453125,263.7815856933594,282.4705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-12.916362762451172,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,9.515770216239616e-05,292.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.84832763671875,0.0,0.0,0.0001002046847133,291.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257080078125,0.0,0.0,7.401152834063396e-05,291.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.92755126953125,0.0,0.0,0.0001002057833829,292.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.864990234375,0.0,0.0,0.0004753278917632,282.7676696777344,294.1499938964844,263.8402404785156,262.1302185058594,272.934814453125,263.7815856933594,282.4705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-12.916362762451172,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531005859375,0.0,0.0,9.517856960883364e-05,292.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.84649658203125,0.0,0.0,0.0001002266799332,291.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,7.40277610020712e-05,291.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9121398925781,0.0,0.0,0.0001002277567749,292.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125305175781,0.0,0.0,0.0004754321998916,282.7665405273437,294.1499938964844,263.85809326171875,262.1435546875,272.77166748046875,263.800048828125,282.4617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-12.900628089904783,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531005859375,0.0,0.0,9.517856960883364e-05,292.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.84649658203125,0.0,0.0,0.0001002266799332,291.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,7.40277610020712e-05,291.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9121398925781,0.0,0.0,0.0001002277567749,292.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125305175781,0.0,0.0,0.0004754321998916,282.7665405273437,294.1499938964844,263.85809326171875,262.1435546875,272.77166748046875,263.800048828125,282.4617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-12.900628089904783,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234375,0.0,0.0,9.520105959381908e-05,292.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8446655273437,0.0,0.0,0.0001002503704512,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,7.404525968013331e-05,291.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8968505859375,0.0,0.0,0.000100251440017,292.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7607116699219,0.0,0.0,0.0004755445988848,282.7653503417969,294.1499938964844,263.8758850097656,262.1567687988281,272.6117553710937,263.8183898925781,282.4529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-12.885104179382324,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234375,0.0,0.0,9.520105959381908e-05,292.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8446655273437,0.0,0.0,0.0001002503704512,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,7.404525968013331e-05,291.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8968505859375,0.0,0.0,0.000100251440017,292.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7607116699219,0.0,0.0,0.0004755445988848,282.7653503417969,294.1499938964844,263.8758850097656,262.1567687988281,272.6117553710937,263.8183898925781,282.4529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-12.885104179382324,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087585449219,0.0,0.0,9.521295578451829e-05,292.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.84375,0.0,0.0,0.0001002628996502,291.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,7.405450742226094e-05,291.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8892822265625,0.0,0.0,0.00010026396194,292.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7350158691406,0.0,0.0,0.0004756040289066,282.7647399902344,294.1499938964844,263.8847351074219,262.163330078125,272.5329895019531,263.8275451660156,282.44854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-12.877435684204102,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941101074219,0.0,0.0,9.522527398075908e-05,292.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8428039550781,0.0,0.0,0.0001002758799586,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,7.406408985843882e-05,291.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8817138671875,0.0,0.0,0.0001002769349724,292.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70947265625,0.0,0.0,0.000475665583508,282.7641296386719,294.1499938964844,263.8935852050781,262.1698913574219,272.4550170898437,263.8366394042969,282.4441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-12.869829177856444,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.965087890625,0.0,0.0,9.525110363028944e-05,292.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8409118652344,0.0,0.0,0.0001003030920401,291.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,7.408417877741158e-05,291.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8667297363281,0.0,0.0,0.000100304132502,292.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6588134765625,0.0,0.0,0.0004757946880999,282.7628479003906,294.1499938964844,263.91119384765625,262.1828918457031,272.3013610839844,263.85479736328125,282.43524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-12.854802131652832,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.965087890625,0.0,0.0,9.525110363028944e-05,292.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8409118652344,0.0,0.0,0.0001003030920401,291.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,7.408417877741158e-05,291.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8667297363281,0.0,0.0,0.000100304132502,292.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6588134765625,0.0,0.0,0.0004757946880999,282.7628479003906,294.1499938964844,263.91119384765625,262.1828918457031,272.3013610839844,263.85479736328125,282.43524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-12.854802131652832,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363708496094,0.0,0.0,9.527835209155457e-05,292.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8389892578125,0.0,0.0,0.0001003317956929,291.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,7.41053736419417e-05,291.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.85186767578125,0.0,0.0,0.0001003328288788,292.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087341308594,0.0,0.0,0.0004759308358188,282.7615051269531,294.1499938964844,263.9286804199219,262.19580078125,272.1507568359375,263.87286376953125,282.4263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-12.840015411376951,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363708496094,0.0,0.0,9.527835209155457e-05,292.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8389892578125,0.0,0.0,0.0001003317956929,291.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,7.41053736419417e-05,291.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.85186767578125,0.0,0.0,0.0001003328288788,292.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087341308594,0.0,0.0,0.0004759308358188,282.7615051269531,294.1499938964844,263.9286804199219,262.19580078125,272.1507568359375,263.87286376953125,282.4263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-12.840015411376951,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9079895019531,0.0,0.0,9.530672105029224e-05,292.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8370666503906,0.0,0.0,0.0001003616853267,291.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401306152344,0.0,0.0,7.412744162138551e-05,291.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.837158203125,0.0,0.0,0.0001003626966848,292.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5592346191406,0.0,0.0,0.0004760726296808,282.7601623535156,294.1499938964844,263.94610595703125,262.2086181640625,272.00311279296875,263.8908386230469,282.4173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155158815905,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-12.825440406799316,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9079895019531,0.0,0.0,9.530672105029224e-05,292.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8370666503906,0.0,0.0,0.0001003616853267,291.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401306152344,0.0,0.0,7.412744162138551e-05,291.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.837158203125,0.0,0.0,0.0001003626966848,292.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5592346191406,0.0,0.0,0.0004760726296808,282.7601623535156,294.1499938964844,263.94610595703125,262.2086181640625,272.00311279296875,263.8908386230469,282.4173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155158815905,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-12.825440406799316,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798828125,0.0,0.0,9.53359340201132e-05,292.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8350830078125,0.0,0.0,0.0001003924480755,291.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0103454589844,0.0,0.0,7.4150157161057e-05,291.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.82257080078125,0.0,0.0,0.0001003934521577,292.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5102844238281,0.0,0.0,0.0004762185562867,282.7587280273437,294.1499938964844,263.9634094238281,262.2213134765625,271.8583984375,263.9087219238281,282.4084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-12.811042785644531,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798828125,0.0,0.0,9.53359340201132e-05,292.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8350830078125,0.0,0.0,0.0001003924480755,291.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0103454589844,0.0,0.0,7.4150157161057e-05,291.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.82257080078125,0.0,0.0,0.0001003934521577,292.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5102844238281,0.0,0.0,0.0004762185562867,282.7587280273437,294.1499938964844,263.9634094238281,262.2213134765625,271.8583984375,263.9087219238281,282.4084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-12.811042785644531,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8659362792969,0.0,0.0,9.535077697364612e-05,292.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8341064453125,0.0,0.0,0.0001004080841084,291.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955749511719,0.0,0.0,7.41617041057907e-05,291.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8153076171875,0.0,0.0,0.0001004090881906,292.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48602294921875,0.0,0.0,0.0004762927419506,282.75799560546875,294.1499938964844,263.9720153808594,262.2276611328125,271.78717041015625,263.9176330566406,282.4039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-12.803902626037598,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85205078125,0.0,0.0,9.536575089441612e-05,292.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8330993652344,0.0,0.0,0.0001004238656605,291.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808959960937,0.0,0.0,7.41733456379734e-05,291.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.80810546875,0.0,0.0,0.0001004248551907,292.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618835449219,0.0,0.0,0.0004763675678987,282.7572631835937,294.1499938964844,263.9805908203125,262.23394775390625,271.7166442871094,263.926513671875,282.3994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-12.796794891357422,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8245544433594,0.0,0.0,9.539606980979444e-05,292.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8310852050781,0.0,0.0,0.0001004557998385,291.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517517089844,0.0,0.0,7.419693429255858e-05,291.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.79376220703125,0.0,0.0,0.0001004567820928,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140319824219,0.0,0.0,0.00047651908244,282.7557373046875,294.1499938964844,263.9976501464844,262.2464904785156,271.57763671875,263.9441833496094,282.3904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.008674869313836,60.0,-12.782673835754396,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8245544433594,0.0,0.0,9.539606980979444e-05,292.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8310852050781,0.0,0.0,0.0001004557998385,291.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517517089844,0.0,0.0,7.419693429255858e-05,291.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.79376220703125,0.0,0.0,0.0001004567820928,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140319824219,0.0,0.0,0.00047651908244,282.7557373046875,294.1499938964844,263.9976501464844,262.2464904785156,271.57763671875,263.9441833496094,282.3904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.008674869313836,60.0,-12.782673835754396,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973022460937,0.0,0.0,9.54269344219938e-05,292.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8290405273437,0.0,0.0,0.0001004883160931,291.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92291259765625,0.0,0.0,7.422093767672777e-05,291.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.779541015625,0.0,0.0,0.0001004892837954,292.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36669921875,0.0,0.0,0.0004766733036376,282.7541809082031,294.1499938964844,264.0146179199219,262.2589416503906,271.4413452148437,263.9617614746094,282.38140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.82883091687836e-09,0.0010167945874854,-0.0195616502314806,0.0,0.0,0.0,-0.0086939027532935,60.0,-12.768683433532717,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973022460937,0.0,0.0,9.54269344219938e-05,292.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8290405273437,0.0,0.0,0.0001004883160931,291.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92291259765625,0.0,0.0,7.422093767672777e-05,291.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.779541015625,0.0,0.0,0.0001004892837954,292.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36669921875,0.0,0.0,0.0004766733036376,282.7541809082031,294.1499938964844,264.0146179199219,262.2589416503906,271.4413452148437,263.9617614746094,282.38140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.82883091687836e-09,0.0010167945874854,-0.0195616502314806,0.0,0.0,0.0,-0.0086939027532935,60.0,-12.768683433532717,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.77032470703125,0.0,0.0,9.545856300974263e-05,292.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8269348144531,0.0,0.0,0.000100521632703,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89434814453125,0.0,0.0,7.424553768942133e-05,291.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7654724121094,0.0,0.0,0.0001005225931294,292.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199157714844,0.0,0.0,0.0004768313665408,282.7525634765625,294.1499938964844,264.03143310546875,262.27130126953125,271.3077087402344,263.9792175292969,282.37237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868185214476853e-09,0.0010171311441808,-0.0196647159755229,0.0,0.0,0.0,-0.0087134120985865,60.0,-12.754846572875977,-0.0,-7.053751716057377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.77032470703125,0.0,0.0,9.545856300974263e-05,292.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8269348144531,0.0,0.0,0.000100521632703,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89434814453125,0.0,0.0,7.424553768942133e-05,291.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7654724121094,0.0,0.0,0.0001005225931294,292.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199157714844,0.0,0.0,0.0004768313665408,282.7525634765625,294.1499938964844,264.03143310546875,262.27130126953125,271.3077087402344,263.9792175292969,282.37237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868185214476853e-09,0.0010171311441808,-0.0196647159755229,0.0,0.0,0.0,-0.0087134120985865,60.0,-12.754846572875977,-0.0,-7.053751716057377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74365234375,0.0,0.0,9.549138485454024e-05,292.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248291015625,0.0,0.0,0.0001005562007776,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8660888671875,0.0,0.0,7.427106174873188e-05,291.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.75146484375,0.0,0.0,0.0001005571466521,292.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27362060546875,0.0,0.0,0.0004769953375216,282.7508850097656,294.1499938964844,264.048095703125,262.2835693359375,271.1767883300781,263.9965515136719,282.3633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909015664608887e-09,0.001017480273731,-0.0197716504335403,0.0,0.0,0.0,-0.0087336543947458,60.0,-12.741209030151367,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74365234375,0.0,0.0,9.549138485454024e-05,292.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248291015625,0.0,0.0,0.0001005562007776,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8660888671875,0.0,0.0,7.427106174873188e-05,291.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.75146484375,0.0,0.0,0.0001005571466521,292.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27362060546875,0.0,0.0,0.0004769953375216,282.7508850097656,294.1499938964844,264.048095703125,262.2835693359375,271.1767883300781,263.9965515136719,282.3633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909015664608887e-09,0.001017480273731,-0.0197716504335403,0.0,0.0,0.0,-0.0087336543947458,60.0,-12.741209030151367,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304077148437,0.0,0.0,9.550842514727265e-05,292.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8237609863281,0.0,0.0,0.000100574157841,291.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8520812988281,0.0,0.0,7.428431854350492e-05,291.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7445373535156,0.0,0.0,0.0001005750891636,292.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507019042969,0.0,0.0,0.0004770804953295,282.7500305175781,294.1499938964844,264.056396484375,262.2897033691406,271.1123962402344,264.00518798828125,282.3587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.930220036200808e-09,0.0010176615323871,-0.0198271833360195,0.0,0.0,0.0,-0.0087441662326455,60.0,-12.734492301940918,-0.0,-7.061112228257117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7172546386719,0.0,0.0,9.552602568874136e-05,292.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8226928710937,0.0,0.0,0.000100592689705,291.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8381652832031,0.0,0.0,7.42980046197772e-05,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7376403808594,0.0,0.0,0.0001005936210276,292.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279052734375,0.0,0.0,0.0004771684180013,282.7491760253906,294.1499938964844,264.06463623046875,262.2957763671875,271.0487060546875,264.0137634277344,282.354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178567608818,7.952118075138515e-09,0.0010178488446399,-0.0198845323175191,0.0,0.0,0.0,-0.0087550217285752,60.0,-12.727856636047363,-0.0,-7.063711393584526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6911315917969,0.0,0.0,9.55631912802346e-05,292.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8205261230469,0.0,0.0,0.000100631841633,291.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8105163574219,0.0,0.0,7.432691199937835e-05,291.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.723876953125,0.0,0.0,0.0001006327584036,292.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18267822265625,0.0,0.0,0.0004773541295435,282.7474060058594,294.1499938964844,264.0810546875,262.30792236328125,270.92315673828125,264.0308532714844,282.3451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998369078165979e-09,0.0010182443074882,-0.0200056601315736,0.0,0.0,0.0,-0.0087779499590396,60.0,-12.714860916137695,-0.0,-7.069201757303746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6911315917969,0.0,0.0,9.55631912802346e-05,292.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8205261230469,0.0,0.0,0.000100631841633,291.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8105163574219,0.0,0.0,7.432691199937835e-05,291.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.723876953125,0.0,0.0,0.0001006327584036,292.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18267822265625,0.0,0.0,0.0004773541295435,282.7474060058594,294.1499938964844,264.0810546875,262.30792236328125,270.92315673828125,264.0308532714844,282.3451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998369078165979e-09,0.0010182443074882,-0.0200056601315736,0.0,0.0,0.0,-0.0087779499590396,60.0,-12.714860916137695,-0.0,-7.069201757303746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.665283203125,0.0,0.0,9.560390026308596e-05,292.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8182983398437,0.0,0.0,0.0001006747188512,291.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7831420898437,0.0,0.0,7.435857696691528e-05,291.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.71026611328125,0.0,0.0,0.0001006756283459,292.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379699707031,0.0,0.0,0.0004775575362145,282.7455749511719,294.1499938964844,264.0972900390625,262.3199768066406,270.8002014160156,264.0477905273437,282.33612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049036992474612e-09,0.0010186774889007,-0.0201383549720048,0.0,0.0,0.0,-0.0088030686601996,60.0,-12.702356338500977,-0.0,-7.075220054275634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.665283203125,0.0,0.0,9.560390026308596e-05,292.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8182983398437,0.0,0.0,0.0001006747188512,291.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7831420898437,0.0,0.0,7.435857696691528e-05,291.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.71026611328125,0.0,0.0,0.0001006756283459,292.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379699707031,0.0,0.0,0.0004775575362145,282.7455749511719,294.1499938964844,264.0972900390625,262.3199768066406,270.8002014160156,264.0477905273437,282.33612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049036992474612e-09,0.0010186774889007,-0.0201383549720048,0.0,0.0,0.0,-0.0088030686601996,60.0,-12.702356338500977,-0.0,-7.075220054275634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396789550781,0.0,0.0,9.564925130689517e-05,292.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8160705566406,0.0,0.0,0.0001007224855129,291.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75604248046875,0.0,0.0,7.439385080942884e-05,291.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6967468261719,0.0,0.0,0.0001007233804557,292.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09375,0.0,0.0,0.0004777841095346,282.7436828613281,294.1499938964844,264.1133728027344,262.3319702148437,270.6796875,264.06463623046875,282.3270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191682958975,8.105484283760234e-09,0.001019160146825,-0.0202861838042736,0.0,0.0,0.0,-0.0088310521095991,60.0,-12.690474510192873,-0.0,-7.081926867158472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
