time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
679320,291.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396789550781,0.0,0.0,9.564925130689517e-05,292.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8160705566406,0.0,0.0,0.0001007224855129,291.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75604248046875,0.0,0.0,7.439385080942884e-05,291.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6967468261719,0.0,0.0,0.0001007233804557,292.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09375,0.0,0.0,0.0004777841095346,282.7436828613281,294.1499938964844,264.1133728027344,262.3319702148437,270.6796875,264.06463623046875,282.3270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191682958975,8.105484283760234e-09,0.001019160146825,-0.0202861838042736,0.0,0.0,0.0,-0.0088310521095991,60.0,-12.690474510192873,-0.0,-7.081926867158472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6143493652344,0.0,0.0,9.570043039275332e-05,292.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.81378173828125,0.0,0.0,0.0001007763858069,291.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7292175292969,0.0,0.0,7.443365757353604e-05,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6833190917969,0.0,0.0,0.0001007772734737,292.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04998779296875,0.0,0.0,0.0004780397866852,282.74176025390625,294.1499938964844,264.1292724609375,262.3439025878906,270.56158447265625,264.0813293457031,282.3179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197131196036,8.169193321805324e-09,0.0010197049705311,-0.0204530283808708,0.0,0.0,0.0,-0.0088626351207494,60.0,-12.679369926452637,-0.0,-7.089500542178939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6143493652344,0.0,0.0,9.570043039275332e-05,292.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.81378173828125,0.0,0.0,0.0001007763858069,291.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7292175292969,0.0,0.0,7.443365757353604e-05,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6833190917969,0.0,0.0,0.0001007772734737,292.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04998779296875,0.0,0.0,0.0004780397866852,282.74176025390625,294.1499938964844,264.1292724609375,262.3439025878906,270.56158447265625,264.0813293457031,282.3179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197131196036,8.169193321805324e-09,0.0010197049705311,-0.0204530283808708,0.0,0.0,0.0,-0.0088626351207494,60.0,-12.679369926452637,-0.0,-7.089500542178939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60174560546875,0.0,0.0,9.572872659191488e-05,292.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8126525878906,0.0,0.0,0.0001008061881293,291.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159118652344,0.0,0.0,7.445566734531894e-05,291.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6766662597656,0.0,0.0,0.0001008070685202,292.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0283203125,0.0,0.0,0.0004781811439897,282.74078369140625,294.1499938964844,264.1371765136719,262.349853515625,270.50347900390625,264.0896301269531,282.3134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200144024565,8.204422030644311e-09,0.0010200061369687,-0.0205452870577573,0.0,0.0,0.0,-0.0088800992816686,60.0,-12.674176216125488,-0.0,-7.093690612691719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5892333984375,0.0,0.0,9.575865988153964e-05,292.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8114929199219,0.0,0.0,0.0001008377221296,291.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7026672363281,0.0,0.0,7.447895040968433e-05,291.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6700134277344,0.0,0.0,0.0001008385952445,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067138671875,0.0,0.0,0.0004783307376783,282.7397766113281,294.1499938964844,264.14501953125,262.35577392578125,270.44586181640625,264.097900390625,282.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203330311924,8.241696214383865e-09,0.0010203248821198,-0.0206429008394479,0.0,0.0,0.0,-0.008898576721549,60.0,-12.669208526611328,-0.0,-7.098125109905595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5643615722656,0.0,0.0,9.582530037732796e-05,292.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.80914306640625,0.0,0.0,0.0001009078987408,291.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6763916015625,0.0,0.0,7.453077705577016e-05,291.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.65679931640625,0.0,0.0,0.0001009087645797,292.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.000478663627291,282.7377319335937,294.1499938964844,264.1605834960937,262.3675842285156,270.3324279785156,264.1143493652344,282.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210425825789,8.324666289638571e-09,0.0010210343170911,-0.0208601839840412,0.0,0.0,0.0,-0.0089397095143795,60.0,-12.660148620605469,-0.0,-7.108000943389925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5643615722656,0.0,0.0,9.582530037732796e-05,292.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.80914306640625,0.0,0.0,0.0001009078987408,291.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6763916015625,0.0,0.0,7.453077705577016e-05,291.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.65679931640625,0.0,0.0,0.0001009087645797,292.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.000478663627291,282.7377319335937,294.1499938964844,264.1605834960937,262.3675842285156,270.3324279785156,264.1143493652344,282.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210425825789,8.324666289638571e-09,0.0010210343170911,-0.0208601839840412,0.0,0.0,0.0,-0.0089397095143795,60.0,-12.660148620605469,-0.0,-7.108000943389925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53973388671875,0.0,0.0,9.590160334482788e-05,292.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8067626953125,0.0,0.0,0.0001009882616926,291.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6503295898437,0.0,0.0,7.459012704202905e-05,291.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6436767578125,0.0,0.0,0.0001009891202556,292.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215393066406,0.0,0.0,0.0004790448583662,282.7356262207031,294.1499938964844,264.1759948730469,262.3793334960937,270.22119140625,264.13067626953125,282.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218552779406,8.419691610583868e-09,0.0010218467796221,-0.0211090315133333,0.0,0.0,0.0,-0.0089868167415261,60.0,-12.652374267578123,-0.0,-7.119319889170583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53973388671875,0.0,0.0,9.590160334482788e-05,292.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8067626953125,0.0,0.0,0.0001009882616926,291.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6503295898437,0.0,0.0,7.459012704202905e-05,291.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6436767578125,0.0,0.0,0.0001009891202556,292.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215393066406,0.0,0.0,0.0004790448583662,282.7356262207031,294.1499938964844,264.1759948730469,262.3793334960937,270.22119140625,264.13067626953125,282.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218552779406,8.419691610583868e-09,0.0010218467796221,-0.0211090315133333,0.0,0.0,0.0,-0.0089868167415261,60.0,-12.652374267578123,-0.0,-7.119319889170583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5153503417969,0.0,0.0,9.598890028428286e-05,292.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8043518066406,0.0,0.0,0.0001010802006931,291.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6245422363281,0.0,0.0,7.465802627848461e-05,291.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6306457519531,0.0,0.0,0.0001010810447041,292.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8796081542969,0.0,0.0,0.0004794809501618,282.7334899902344,294.1499938964844,264.1911926269531,262.3910217285156,270.1121826171875,264.1468505859375,282.2815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227848542854,8.528402872798324e-09,0.0010227763559669,-0.0213937163352966,0.0,0.0,0.0,-0.0090407095849514,60.0,-12.646063804626465,-0.0,-7.13228018867085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5153503417969,0.0,0.0,9.598890028428286e-05,292.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8043518066406,0.0,0.0,0.0001010802006931,291.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6245422363281,0.0,0.0,7.465802627848461e-05,291.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6306457519531,0.0,0.0,0.0001010810447041,292.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8796081542969,0.0,0.0,0.0004794809501618,282.7334899902344,294.1499938964844,264.1911926269531,262.3910217285156,270.1121826171875,264.1468505859375,282.2815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227848542854,8.528402872798324e-09,0.0010227763559669,-0.0213937163352966,0.0,0.0,0.0,-0.0090407095849514,60.0,-12.646063804626465,-0.0,-7.13228018867085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4911499023437,0.0,0.0,9.608811524230988e-05,292.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8019104003906,0.0,0.0,0.0001011846834444,291.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5989685058594,0.0,0.0,7.473518780898303e-05,291.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6177062988281,0.0,0.0,0.0001011855201795,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8381042480469,0.0,0.0,0.0004799765592906,282.7312927246094,294.1499938964844,264.2062072753906,262.4026794433594,270.0052490234375,264.16290283203125,282.2724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238415561616,8.651963590011746e-09,0.0010238329414278,-0.0217172820121049,0.0,0.0,0.0,-0.0091019636020064,60.0,-12.64132595062256,-0.0,-7.147024660980605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4911499023437,0.0,0.0,9.608811524230988e-05,292.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8019104003906,0.0,0.0,0.0001011846834444,291.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5989685058594,0.0,0.0,7.473518780898303e-05,291.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6177062988281,0.0,0.0,0.0001011855201795,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8381042480469,0.0,0.0,0.0004799765592906,282.7312927246094,294.1499938964844,264.2062072753906,262.4026794433594,270.0052490234375,264.16290283203125,282.2724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238415561616,8.651963590011746e-09,0.0010238329414278,-0.0217172820121049,0.0,0.0,0.0,-0.0091019636020064,60.0,-12.64132595062256,-0.0,-7.147024660980605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4791564941406,0.0,0.0,9.61429686867632e-05,292.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8006591796875,0.0,0.0,0.0001012424545479,291.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5862731933594,0.0,0.0,7.47778540244326e-05,291.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6112670898437,0.0,0.0,0.000101243284007,292.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175048828125,0.0,0.0,0.000480250630062,282.73016357421875,294.1499938964844,264.213623046875,262.40850830078125,269.9526672363281,264.1708984375,282.2679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244258446618,8.720290267660857e-09,0.0010244171135127,-0.0218962039798498,0.0,0.0,0.0,-0.0091358358040452,60.0,-12.63967514038086,-0.0,-7.15518524430081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4671936035156,0.0,0.0,9.620048513170332e-05,292.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7994384765625,0.0,0.0,0.000101303019619,291.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5736389160156,0.0,0.0,7.48225866118446e-05,291.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6048278808594,0.0,0.0,0.0001013038490782,292.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969970703125,0.0,0.0,0.0004805379139725,282.7290344238281,294.1499938964844,264.22100830078125,262.414306640625,269.9005126953125,264.1788330078125,282.26336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102503830567,8.791921857209672e-09,0.0010250295745208,-0.0220837779343128,0.0,0.0,0.0,-0.0091713471338152,60.0,-12.638385772705078,-0.0,-7.163744442095776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4434509277344,0.0,0.0,9.632657747715712e-05,292.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7969055175781,0.0,0.0,0.0001014358131214,291.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.54852294921875,0.0,0.0,7.492066652048379e-05,291.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5920715332031,0.0,0.0,0.0001014366353047,292.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7563171386719,0.0,0.0,0.0004811678372789,282.7267150878906,294.1499938964844,264.235595703125,262.4258728027344,269.7977600097656,264.1946105957031,282.2542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263815056532,8.948981111700505e-09,0.0010263725416734,-0.0224950425326824,0.0,0.0,0.0,-0.0092492075636982,60.0,-12.63727855682373,-0.0,-7.182531192029273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4434509277344,0.0,0.0,9.632657747715712e-05,292.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7969055175781,0.0,0.0,0.0001014358131214,291.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.54852294921875,0.0,0.0,7.492066652048379e-05,291.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5920715332031,0.0,0.0,0.0001014366353047,292.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7563171386719,0.0,0.0,0.0004811678372789,282.7267150878906,294.1499938964844,264.235595703125,262.4258728027344,269.7977600097656,264.1946105957031,282.2542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263815056532,8.948981111700505e-09,0.0010263725416734,-0.0224950425326824,0.0,0.0,0.0,-0.0092492075636982,60.0,-12.63727855682373,-0.0,-7.182531192029273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4198913574219,0.0,0.0,9.64663049671799e-05,292.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7943420410156,0.0,0.0,0.0001015829620882,291.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.52362060546875,0.0,0.0,7.502934022340924e-05,291.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.579345703125,0.0,0.0,0.0001015837697195,292.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7160339355469,0.0,0.0,0.0004818658344447,282.7243347167969,294.1499938964844,264.25,262.4373779296875,269.6969299316406,264.2102355957031,282.24517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278698755428,9.123024113932844e-09,0.0010278606787323,-0.0229507703334093,0.0,0.0,0.0,-0.0093354880809783,60.0,-12.63802719116211,-0.0,-7.203377094811003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4198913574219,0.0,0.0,9.64663049671799e-05,292.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7943420410156,0.0,0.0,0.0001015829620882,291.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.52362060546875,0.0,0.0,7.502934022340924e-05,291.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.579345703125,0.0,0.0,0.0001015837697195,292.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7160339355469,0.0,0.0,0.0004818658344447,282.7243347167969,294.1499938964844,264.25,262.4373779296875,269.6969299316406,264.2102355957031,282.24517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278698755428,9.123024113932844e-09,0.0010278606787323,-0.0229507703334093,0.0,0.0,0.0,-0.0093354880809783,60.0,-12.63802719116211,-0.0,-7.203377094811003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3965148925781,0.0,0.0,9.661616059020162e-05,292.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.791748046875,0.0,0.0,0.0001017407703329,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4989318847656,0.0,0.0,7.514589378843084e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5667419433594,0.0,0.0,0.0001017415706883,292.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761169433594,0.0,0.0,0.0004826144140679,282.7218933105469,294.1499938964844,264.2631530761719,262.4479675292969,269.5979919433594,264.2255554199219,282.236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.309681026081762e-09,0.0010294567327946,-0.023439509794116,0.0,0.0,0.0,-0.0094280214980244,60.0,-12.640812873840332,-0.0,-7.225767717500275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3965148925781,0.0,0.0,9.661616059020162e-05,292.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.791748046875,0.0,0.0,0.0001017407703329,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4989318847656,0.0,0.0,7.514589378843084e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5667419433594,0.0,0.0,0.0001017415706883,292.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761169433594,0.0,0.0,0.0004826144140679,282.7218933105469,294.1499938964844,264.2631530761719,262.4479675292969,269.5979919433594,264.2255554199219,282.236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.309681026081762e-09,0.0010294567327946,-0.023439509794116,0.0,0.0,0.0,-0.0094280214980244,60.0,-12.640812873840332,-0.0,-7.225767717500275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3733825683594,0.0,0.0,9.677123307483272e-05,292.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7890930175781,0.0,0.0,0.0001019040864775,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4744567871094,0.0,0.0,7.526650733780116e-05,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5541687011719,0.0,0.0,0.000101904872281,292.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365966796875,0.0,0.0,0.000483389099827,282.71942138671875,294.1499938964844,264.274169921875,262.456787109375,269.5010986328125,264.2398986816406,282.2269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311180958524,9.502852726939182e-09,0.001031108549796,-0.0239452887326478,0.0,0.0,0.0,-0.0095237847417593,60.0,-12.64586353302002,-0.0,-7.248976885421143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3733825683594,0.0,0.0,9.677123307483272e-05,292.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7890930175781,0.0,0.0,0.0001019040864775,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4744567871094,0.0,0.0,7.526650733780116e-05,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5541687011719,0.0,0.0,0.000101904872281,292.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365966796875,0.0,0.0,0.000483389099827,282.71942138671875,294.1499938964844,264.274169921875,262.456787109375,269.5010986328125,264.2398986816406,282.2269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311180958524,9.502852726939182e-09,0.001031108549796,-0.0239452887326478,0.0,0.0,0.0,-0.0095237847417593,60.0,-12.64586353302002,-0.0,-7.248976885421143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3618469238281,0.0,0.0,9.68503300100565e-05,292.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7877502441406,0.0,0.0,0.0001019873743643,291.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4623107910156,0.0,0.0,7.532802555942908e-05,291.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5479431152344,0.0,0.0,0.0001019881601678,292.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169738769531,0.0,0.0,0.0004837842134293,282.7181396484375,294.1499938964844,264.2789001464844,262.4605712890625,269.4532775878906,264.24664306640625,282.2224426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319605935364,9.601375694501256e-09,0.0010319509310647,-0.0242032445967197,0.0,0.0,0.0,-0.0095726270228624,60.0,-12.649089813232422,-0.0,-7.260828027710886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.35040283203125,0.0,0.0,9.693075844552368e-05,292.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7864074707031,0.0,0.0,0.0001020720737869,291.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4501953125,0.0,0.0,7.539057696703821e-05,291.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5417175292969,0.0,0.0,0.0001020728523144,292.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59747314453125,0.0,0.0,0.0004841859627049,282.71685791015625,294.1499938964844,264.2831115722656,262.46392822265625,269.4059753417969,264.2529602050781,282.2178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328172938898,9.701560443886592e-09,0.0010328076314181,-0.0244655460119247,0.0,0.0,0.0,-0.0096222925931215,60.0,-12.652883529663086,-0.0,-7.272889490650415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3276062011719,0.0,0.0,9.709408186608924e-05,292.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.78369140625,0.0,0.0,0.000102244070149,291.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4261169433594,0.0,0.0,7.551760791102424e-05,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.529296875,0.0,0.0,0.0001022448414005,292.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55865478515625,0.0,0.0,0.0004850018594879,282.7142639160156,294.1499938964844,264.2901916503906,262.46954345703125,269.3124694824219,264.2645874023437,282.20880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345571208745,9.905008369059942e-09,0.0010345472255721,-0.0249981917440891,0.0,0.0,0.0,-0.0097231501713395,60.0,-12.661663055419922,-0.0,-7.297413162632439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3276062011719,0.0,0.0,9.709408186608924e-05,292.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.78369140625,0.0,0.0,0.000102244070149,291.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4261169433594,0.0,0.0,7.551760791102424e-05,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.529296875,0.0,0.0,0.0001022448414005,292.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55865478515625,0.0,0.0,0.0004850018594879,282.7142639160156,294.1499938964844,264.2901916503906,262.46954345703125,269.3124694824219,264.2645874023437,282.20880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345571208745,9.905008369059942e-09,0.0010345472255721,-0.0249981917440891,0.0,0.0,0.0,-0.0097231501713395,60.0,-12.661663055419922,-0.0,-7.297413162632439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.30499267578125,0.0,0.0,9.72607813309878e-05,292.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7809143066406,0.0,0.0,0.0001024196171783,291.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4022521972656,0.0,0.0,7.564726547570899e-05,291.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5169372558594,0.0,0.0,0.0001024203811539,292.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202331542969,0.0,0.0,0.0004858345782849,282.7115783691406,294.1499938964844,264.2955322265625,262.47369384765625,269.2205810546875,264.27447509765625,282.19970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112659154515312e-08,0.0010363227920606,-0.0255418214946985,0.0,0.0,0.0,-0.0098260911181569,60.0,-12.67227268218994,-0.0,-7.322486084149207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.30499267578125,0.0,0.0,9.72607813309878e-05,292.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7809143066406,0.0,0.0,0.0001024196171783,291.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4022521972656,0.0,0.0,7.564726547570899e-05,291.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5169372558594,0.0,0.0,0.0001024203811539,292.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202331542969,0.0,0.0,0.0004858345782849,282.7115783691406,294.1499938964844,264.2955322265625,262.47369384765625,269.2205810546875,264.27447509765625,282.19970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112659154515312e-08,0.0010363227920606,-0.0255418214946985,0.0,0.0,0.0,-0.0098260911181569,60.0,-12.67227268218994,-0.0,-7.322486084149207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2825622558594,0.0,0.0,9.742989641381428e-05,292.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7781066894531,0.0,0.0,0.0001025977180688,291.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3785705566406,0.0,0.0,7.57788002374582e-05,291.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.504638671875,0.0,0.0,0.0001025984747684,292.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4821472167969,0.0,0.0,0.0004866794042754,282.7088623046875,294.1499938964844,264.2992248535156,262.4765319824219,269.1303405761719,264.2826232910156,282.19061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323327970240824e-08,0.0010381242027506,-0.026093328371644,0.0,0.0,0.0,-0.0099305287003517,60.0,-12.68443775177002,-0.0,-7.347967567739033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2825622558594,0.0,0.0,9.742989641381428e-05,292.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7781066894531,0.0,0.0,0.0001025977180688,291.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3785705566406,0.0,0.0,7.57788002374582e-05,291.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.504638671875,0.0,0.0,0.0001025984747684,292.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4821472167969,0.0,0.0,0.0004866794042754,282.7088623046875,294.1499938964844,264.2992248535156,262.4765319824219,269.1303405761719,264.2826232910156,282.19061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323327970240824e-08,0.0010381242027506,-0.026093328371644,0.0,0.0,0.0,-0.0099305287003517,60.0,-12.68443775177002,-0.0,-7.347967567739033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.26031494140625,0.0,0.0,9.760056127561256e-05,292.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7752685546875,0.0,0.0,0.0001027774414978,291.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3550720214844,0.0,0.0,7.591153553221375e-05,291.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.492431640625,0.0,0.0,0.0001027781836455,292.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444274902344,0.0,0.0,0.0004875319136772,282.7060852050781,294.1499938964844,264.3014221191406,262.4781799316406,269.0416564941406,264.2889709472656,282.1815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535917915888149e-08,0.0010399420280009,-0.0266498401761055,0.0,0.0,0.0,-0.0100359180942177,60.0,-12.697945594787598,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.26031494140625,0.0,0.0,9.760056127561256e-05,292.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7752685546875,0.0,0.0,0.0001027774414978,291.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3550720214844,0.0,0.0,7.591153553221375e-05,291.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.492431640625,0.0,0.0,0.0001027781836455,292.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444274902344,0.0,0.0,0.0004875319136772,282.7060852050781,294.1499938964844,264.3014221191406,262.4781799316406,269.0416564941406,264.2889709472656,282.1815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535917915888149e-08,0.0010399420280009,-0.0266498401761055,0.0,0.0,0.0,-0.0100359180942177,60.0,-12.697945594787598,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2492370605469,0.0,0.0,9.768617019290105e-05,292.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7738342285156,0.0,0.0,0.0001028675906127,291.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3434143066406,0.0,0.0,7.597811782034114e-05,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4863586425781,0.0,0.0,0.0001028683327604,292.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256896972656,0.0,0.0,0.0004879595653619,282.70465087890625,294.1499938964844,264.302001953125,262.47857666015625,268.9978942871094,264.2914733886719,282.1769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.0642559722384703e-08,0.0010408539092168,-0.0269289948046207,0.0,0.0,0.0,-0.0100887855514884,60.0,-12.705158233642578,-0.0,-7.386664435671264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2382507324219,0.0,0.0,9.777178638614714e-05,292.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7723693847656,0.0,0.0,0.0001029577542794,291.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.331787109375,0.0,0.0,7.604471466038376e-05,291.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.48028564453125,0.0,0.0,0.0001029584964271,292.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40704345703125,0.0,0.0,0.0004883872461505,282.7032165527344,294.1499938964844,264.30224609375,262.47869873046875,268.9545288085937,264.2935791015625,282.17242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417766170576,1.0749213075200714e-08,0.0010417657904326,-0.0272081736475229,0.0,0.0,0.0,-0.0101416576653718,60.0,-12.712613105773926,-0.0,-7.399615498115963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2163391113281,0.0,0.0,9.79424366960302e-05,292.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7694396972656,0.0,0.0,0.0001031374631565,291.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3086853027344,0.0,0.0,7.61774426791817e-05,291.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4681701660156,0.0,0.0,0.0001031381907523,292.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700561523437,0.0,0.0,0.0004892396973446,282.7003173828125,294.1499938964844,264.3018798828125,262.4782409667969,268.86895751953125,264.2965087890625,282.163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435944423079,1.0961788809993324e-08,0.0010435834992676,-0.0277646016329526,0.0,0.0,0.0,-0.0102470405399799,60.0,-12.728187561035156,-0.0,-7.425462200671974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2163391113281,0.0,0.0,9.79424366960302e-05,292.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7694396972656,0.0,0.0,0.0001031374631565,291.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3086853027344,0.0,0.0,7.61774426791817e-05,291.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4681701660156,0.0,0.0,0.0001031381907523,292.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700561523437,0.0,0.0,0.0004892396973446,282.7003173828125,294.1499938964844,264.3018798828125,262.4782409667969,268.86895751953125,264.2965087890625,282.163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435944423079,1.0961788809993324e-08,0.0010435834992676,-0.0277646016329526,0.0,0.0,0.0,-0.0102470405399799,60.0,-12.728187561035156,-0.0,-7.425462200671974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1946105957031,0.0,0.0,9.811170457396656e-05,292.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7664489746094,0.0,0.0,0.0001033157168421,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2857360839844,0.0,0.0,7.630909385625273e-05,291.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4561462402344,0.0,0.0,0.0001033164371619,292.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333435058594,0.0,0.0,0.0004900852800346,282.6973571777344,294.1499938964844,264.3004150390625,262.4768981933594,268.7846374511719,264.29815673828125,282.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453975992277,1.1172645919543813e-08,0.0010453864233568,-0.0283165033906698,0.0,0.0,0.0,-0.0103515712544322,60.0,-12.74436092376709,-0.0,-7.451144767856023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1946105957031,0.0,0.0,9.811170457396656e-05,292.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7664489746094,0.0,0.0,0.0001033157168421,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2857360839844,0.0,0.0,7.630909385625273e-05,291.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4561462402344,0.0,0.0,0.0001033164371619,292.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333435058594,0.0,0.0,0.0004900852800346,282.6973571777344,294.1499938964844,264.3004150390625,262.4768981933594,268.7846374511719,264.29815673828125,282.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453975992277,1.1172645919543813e-08,0.0010453864233568,-0.0283165033906698,0.0,0.0,0.0,-0.0103515712544322,60.0,-12.74436092376709,-0.0,-7.451144767856023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
