time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681660,291.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.17303466796875,0.0,0.0,9.827801841311155e-05,292.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.763427734375,0.0,0.0,0.0001034908636938,291.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2629699707031,0.0,0.0,7.64384531066753e-05,291.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.44415283203125,0.0,0.0,0.0001034915767377,292.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969970703125,0.0,0.0,0.0004909160779789,282.6943359375,294.1499938964844,264.2980041503906,262.47479248046875,268.7016906738281,264.2984313964844,282.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137982685861516e-08,0.0010471580317243,-0.028858758509159,0.0,0.0,0.0,-0.0104542793706059,60.0,-12.76100730895996,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.17303466796875,0.0,0.0,9.827801841311155e-05,292.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.763427734375,0.0,0.0,0.0001034908636938,291.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2629699707031,0.0,0.0,7.64384531066753e-05,291.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.44415283203125,0.0,0.0,0.0001034915767377,292.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969970703125,0.0,0.0,0.0004909160779789,282.6943359375,294.1499938964844,264.2980041503906,262.47479248046875,268.7016906738281,264.2984313964844,282.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137982685861516e-08,0.0010471580317243,-0.028858758509159,0.0,0.0,0.0,-0.0104542793706059,60.0,-12.76100730895996,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1516418457031,0.0,0.0,9.844019950833172e-05,292.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7603454589844,0.0,0.0,0.0001036616595229,291.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.24041748046875,0.0,0.0,7.656458910787478e-05,291.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4322509765625,0.0,0.0,0.0001036623652908,292.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,0.0004917262704111,282.69122314453125,294.1499938964844,264.2947692871094,262.4720153808594,268.6201171875,264.2974853515625,282.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488970438018,1.1581856362852251e-08,0.0010488855186849,-0.0293875057250261,0.0,0.0,0.0,-0.01055443380028,60.0,-12.777835845947266,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1516418457031,0.0,0.0,9.844019950833172e-05,292.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7603454589844,0.0,0.0,0.0001036616595229,291.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.24041748046875,0.0,0.0,7.656458910787478e-05,291.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4322509765625,0.0,0.0,0.0001036623652908,292.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,0.0004917262704111,282.69122314453125,294.1499938964844,264.2947692871094,262.4720153808594,268.6201171875,264.2974853515625,282.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488970438018,1.1581856362852251e-08,0.0010488855186849,-0.0293875057250261,0.0,0.0,0.0,-0.01055443380028,60.0,-12.777835845947266,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1409912109375,0.0,0.0,9.851920913206412e-05,292.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7588195800781,0.0,0.0,0.0001037448600982,291.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.22918701171875,0.0,0.0,7.662604184588417e-05,291.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4263000488281,0.0,0.0,0.0001037455585901,292.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,0.0004921209183521,282.6896667480469,294.1499938964844,264.2928771972656,262.4704284667969,268.579833984375,264.2966003417969,282.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497387265786,1.1680274525360801e-08,0.0010497270850464,-0.029645076021552,0.0,0.0,0.0,-0.010603223927319,60.0,-12.786229133605955,-0.0,-7.513155964034014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1304016113281,0.0,0.0,9.859678539214656e-05,292.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7572326660156,0.0,0.0,0.0001038265545503,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.218017578125,0.0,0.0,7.668637408642098e-05,291.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4203796386719,0.0,0.0,0.0001038272530422,292.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,0.0004925084649585,282.6880798339844,294.1499938964844,264.2908630371094,262.4687194824219,268.5398864746094,264.2954406738281,282.1269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505651589483,1.1776909225602594e-08,0.0010505534010007,-0.0298979729413986,0.0,0.0,0.0,-0.0106511302292346,60.0,-12.794564247131348,-0.0,-7.524989342755364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1093139648437,0.0,0.0,9.874656825559214e-05,292.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.75408935546875,0.0,0.0,0.0001039842900354,291.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.19580078125,0.0,0.0,7.680287671973929e-05,291.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4085693359375,0.0,0.0,0.0001039849812514,292.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899108886719,0.0,0.0,0.0004932567244395,282.68487548828125,294.1499938964844,264.286376953125,262.4649658203125,268.4609375,264.29254150390625,282.1177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521607473492,1.1963494195299518e-08,0.0010521487565711,-0.0303862560540437,0.0,0.0,0.0,-0.0107436273247003,60.0,-12.81093978881836,-0.0,-7.547865266133158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1093139648437,0.0,0.0,9.874656825559214e-05,292.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.75408935546875,0.0,0.0,0.0001039842900354,291.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.19580078125,0.0,0.0,7.680287671973929e-05,291.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4085693359375,0.0,0.0,0.0001039849812514,292.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899108886719,0.0,0.0,0.0004932567244395,282.68487548828125,294.1499938964844,264.286376953125,262.4649658203125,268.4609375,264.29254150390625,282.1177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521607473492,1.1963494195299518e-08,0.0010521487565711,-0.0303862560540437,0.0,0.0,0.0,-0.0107436273247003,60.0,-12.81093978881836,-0.0,-7.547865266133158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0884094238281,0.0,0.0,9.888739441521466e-05,292.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7508850097656,0.0,0.0,0.0001041325958794,291.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1737670898437,0.0,0.0,7.69124089856632e-05,291.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3968200683594,0.0,0.0,0.0001041332725435,292.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,0.0004939601640217,282.6815795898437,294.1499938964844,264.2815246582031,262.4609069824219,268.38330078125,264.288818359375,282.10870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536609916016,1.213891565043923e-08,0.0010536487679928,-0.0308453049510717,0.0,0.0,0.0,-0.0108305914327502,60.0,-12.826597213745115,-0.0,-7.569403237539518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0884094238281,0.0,0.0,9.888739441521466e-05,292.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7508850097656,0.0,0.0,0.0001041325958794,291.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1737670898437,0.0,0.0,7.69124089856632e-05,291.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3968200683594,0.0,0.0,0.0001041332725435,292.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,0.0004939601640217,282.6815795898437,294.1499938964844,264.2815246582031,262.4609069824219,268.38330078125,264.288818359375,282.10870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536609916016,1.213891565043923e-08,0.0010536487679928,-0.0308453049510717,0.0,0.0,0.0,-0.0108305914327502,60.0,-12.826597213745115,-0.0,-7.569403237539518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0676574707031,0.0,0.0,9.901916200760752e-05,292.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.74761962890625,0.0,0.0,0.0001042713556671,291.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1518859863281,0.0,0.0,7.701489084865898e-05,291.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3851013183594,0.0,0.0,0.0001042720323312,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,0.0004946184344589,282.6782531738281,294.1499938964844,264.2763671875,262.4566345214844,268.3067932128906,264.2846069335937,282.0995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550646111369,1.2303050134221394e-08,0.0010550522711127,-0.0312748029828071,0.0,0.0,0.0,-0.0109119601547718,60.0,-12.841469764709473,-0.0,-7.589583361777842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0676574707031,0.0,0.0,9.901916200760752e-05,292.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.74761962890625,0.0,0.0,0.0001042713556671,291.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1518859863281,0.0,0.0,7.701489084865898e-05,291.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3851013183594,0.0,0.0,0.0001042720323312,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,0.0004946184344589,282.6782531738281,294.1499938964844,264.2763671875,262.4566345214844,268.3067932128906,264.2846069335937,282.0995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550646111369,1.2303050134221394e-08,0.0010550522711127,-0.0312748029828071,0.0,0.0,0.0,-0.0109119601547718,60.0,-12.841469764709473,-0.0,-7.589583361777842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0470886230469,0.0,0.0,9.913822577800602e-05,292.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7443542480469,0.0,0.0,0.0001043967495206,291.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1302185058594,0.0,0.0,7.71074992371723e-05,291.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3734741210937,0.0,0.0,0.0001043974116328,292.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,0.0004952132003381,282.67486572265625,294.1499938964844,264.27105712890625,262.4522705078125,268.2316589355469,264.2798767089844,282.0904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563329560682,1.2451360831278181e-08,0.0010563204996287,-0.0316628776490688,0.0,0.0,0.0,-0.0109854843467473,60.0,-12.85486888885498,-0.0,-7.607841467915932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0470886230469,0.0,0.0,9.913822577800602e-05,292.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7443542480469,0.0,0.0,0.0001043967495206,291.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1302185058594,0.0,0.0,7.71074992371723e-05,291.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3734741210937,0.0,0.0,0.0001043974116328,292.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,0.0004952132003381,282.67486572265625,294.1499938964844,264.27105712890625,262.4522705078125,268.2316589355469,264.2798767089844,282.0904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563329560682,1.2451360831278181e-08,0.0010563204996287,-0.0316628776490688,0.0,0.0,0.0,-0.0109854843467473,60.0,-12.85486888885498,-0.0,-7.607841467915932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.036865234375,0.0,0.0,9.919409058056772e-05,292.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.74267578125,0.0,0.0,0.0001044555756379,291.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.11944580078125,0.0,0.0,7.715095125604421e-05,291.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.36767578125,0.0,0.0,0.0001044562377501,292.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,0.0004954923060722,282.67315673828125,294.1499938964844,264.26837158203125,262.4500732421875,268.19451904296875,264.27740478515625,282.0859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056927954778,1.2520944281391166e-08,0.0010569154983386,-0.0318449474871158,0.0,0.0,0.0,-0.0110199796035885,60.0,-12.861146926879885,-0.0,-7.616414876565615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.02667236328125,0.0,0.0,9.924524056259544e-05,292.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7409973144531,0.0,0.0,0.0001045094468281,291.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1087341308594,0.0,0.0,7.719073619227856e-05,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.36187744140625,0.0,0.0,0.0001045101016643,291.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.0,0.0,0.0004957478377036,282.6714172363281,294.1499938964844,264.2657165527344,262.4479064941406,268.15771484375,264.2748718261719,282.0813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574728948995,1.2584658648506776e-08,0.0010574603220447,-0.0320116579532623,0.0,0.0,0.0,-0.0110515654087066,60.0,-12.866894721984863,-0.0,-7.624269926509444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0064392089844,0.0,0.0,9.933789260685444e-05,292.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.73760986328125,0.0,0.0,0.0001046070174197,291.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.08740234375,0.0,0.0,7.726279727648944e-05,291.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3503723144531,0.0,0.0,0.0001046076649799,291.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01812744140625,0.0,0.0,0.0004962106468155,282.6679077148437,294.1499938964844,264.2605285644531,262.4436950683594,268.0849304199219,264.2697448730469,282.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584597475826,1.2700054341507894e-08,0.0010584470583125,-0.032313585281372,0.0,0.0,0.0,-0.0111087718978524,60.0,-12.877147674560549,-0.0,-7.638505650220395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0064392089844,0.0,0.0,9.933789260685444e-05,292.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.73760986328125,0.0,0.0,0.0001046070174197,291.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.08740234375,0.0,0.0,7.726279727648944e-05,291.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3503723144531,0.0,0.0,0.0001046076649799,291.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01812744140625,0.0,0.0,0.0004962106468155,282.6679077148437,294.1499938964844,264.2605285644531,262.4436950683594,268.0849304199219,264.2697448730469,282.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584597475826,1.2700054341507894e-08,0.0010584470583125,-0.032313585281372,0.0,0.0,0.0,-0.0111087718978524,60.0,-12.877147674560549,-0.0,-7.638505650220395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.986328125,0.0,0.0,9.941434109350666e-05,292.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.73419189453125,0.0,0.0,0.0001046875331667,291.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.06622314453125,0.0,0.0,7.732225640211254e-05,291.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3388977050781,0.0,0.0,0.0001046881734509,291.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847106933594,0.0,0.0,0.0004965925472788,282.6643371582031,294.1499938964844,264.255615234375,262.439697265625,268.0132751464844,264.2646484375,282.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592739563435,1.2795270620813426e-08,0.0010592611506581,-0.0325627103447914,0.0,0.0,0.0,-0.0111559750512242,60.0,-12.8853759765625,-0.0,-7.65026300086902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.986328125,0.0,0.0,9.941434109350666e-05,292.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.73419189453125,0.0,0.0,0.0001046875331667,291.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.06622314453125,0.0,0.0,7.732225640211254e-05,291.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3388977050781,0.0,0.0,0.0001046881734509,291.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847106933594,0.0,0.0,0.0004965925472788,282.6643371582031,294.1499938964844,264.255615234375,262.439697265625,268.0132751464844,264.2646484375,282.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592739563435,1.2795270620813426e-08,0.0010592611506581,-0.0325627103447914,0.0,0.0,0.0,-0.0111559750512242,60.0,-12.8853759765625,-0.0,-7.65026300086902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9664001464844,0.0,0.0,9.947424405254424e-05,292.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7307434082031,0.0,0.0,0.0001047506229951,291.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.04522705078125,0.0,0.0,7.736885163467377e-05,291.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.32745361328125,0.0,0.0,0.0001047512560035,291.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516296386719,0.0,0.0,0.0004968918510712,282.6607360839844,294.1499938964844,264.2510681152344,262.4360656738281,267.9428405761719,264.2596740722656,282.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599120287224,1.286986961446246e-08,0.0010598991066217,-0.0327578857541084,0.0,0.0,0.0,-0.0111929569393396,60.0,-12.891167640686035,-0.0,-7.6594801612373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9664001464844,0.0,0.0,9.947424405254424e-05,292.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7307434082031,0.0,0.0,0.0001047506229951,291.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.04522705078125,0.0,0.0,7.736885163467377e-05,291.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.32745361328125,0.0,0.0,0.0001047512560035,291.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516296386719,0.0,0.0,0.0004968918510712,282.6607360839844,294.1499938964844,264.2510681152344,262.4360656738281,267.9428405761719,264.2596740722656,282.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599120287224,1.286986961446246e-08,0.0010598991066217,-0.0327578857541084,0.0,0.0,0.0,-0.0111929569393396,60.0,-12.891167640686035,-0.0,-7.6594801612373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9466247558594,0.0,0.0,9.951622632797807e-05,292.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.72723388671875,0.0,0.0,0.0001047948389896,291.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0244445800781,0.0,0.0,7.740150613244623e-05,291.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.31610107421875,0.0,0.0,0.0001047954647219,291.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189147949219,0.0,0.0,0.0004971015732735,282.65704345703125,294.1499938964844,264.2470397949219,262.432861328125,267.8736572265625,264.2550048828125,282.0447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922136249926552e-08,0.0010603461414575,-0.032894629985094,0.0,0.0,0.0,-0.0112188681960105,60.0,-12.89430046081543,-0.0,-7.665941126333564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9466247558594,0.0,0.0,9.951622632797807e-05,292.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.72723388671875,0.0,0.0,0.0001047948389896,291.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0244445800781,0.0,0.0,7.740150613244623e-05,291.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.31610107421875,0.0,0.0,0.0001047954647219,291.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189147949219,0.0,0.0,0.0004971015732735,282.65704345703125,294.1499938964844,264.2470397949219,262.432861328125,267.8736572265625,264.2550048828125,282.0447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922136249926552e-08,0.0010603461414575,-0.032894629985094,0.0,0.0,0.0,-0.0112188681960105,60.0,-12.89430046081543,-0.0,-7.665941126333564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.93682861328125,0.0,0.0,9.952957043424247e-05,292.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7254638671875,0.0,0.0,0.0001048088888637,291.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0141296386719,0.0,0.0,7.741188164800406e-05,291.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3104553222656,0.0,0.0,0.0001048095145961,291.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027099609375,0.0,0.0,0.0004971682210452,282.6551818847656,294.1499938964844,264.2452697753906,262.4314880371094,267.8395690917969,264.2528381347656,282.04022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605010902509,1.2938740745482846e-08,0.0010604880517348,-0.0329380705952644,0.0,0.0,0.0,-0.011227099224925,60.0,-12.89471435546875,-0.0,-7.667994594839912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9270324707031,0.0,0.0,9.953976405085996e-05,292.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.72369384765625,0.0,0.0,0.0001048196281772,291.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0038452148437,0.0,0.0,7.741981244180351e-05,291.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3048095703125,0.0,0.0,0.0001048202466336,291.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88653564453125,0.0,0.0,0.0004972192109562,282.6532897949219,294.1499938964844,264.2436828613281,262.4302673339844,267.80572509765625,264.25079345703125,282.03564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606094729155,1.2951423933316164e-08,0.0010605965508148,-0.0329712554812431,0.0,0.0,0.0,-0.0112333875149488,60.0,-12.894630432128906,-0.0,-7.669563473200469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9076232910156,0.0,0.0,9.954361303243786e-05,292.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7200927734375,0.0,0.0,0.0001048236881615,291.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833984375,0.0,0.0,7.742280286038294e-05,291.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2935791015625,0.0,0.0,0.0001048242993419,291.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545227050781,0.0,0.0,0.0004972384194843,282.6495056152344,294.1499938964844,264.2411193847656,262.4283447265625,267.73907470703125,264.2471618652344,282.0264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606502182781,1.2956176576039981e-08,0.0010606372961774,-0.0329836867749691,0.0,0.0,0.0,-0.0112357437610626,60.0,-12.89198398590088,-0.0,-7.670151092042944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9076232910156,0.0,0.0,9.954361303243786e-05,292.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7200927734375,0.0,0.0,0.0001048236881615,291.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833984375,0.0,0.0,7.742280286038294e-05,291.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2935791015625,0.0,0.0,0.0001048242993419,291.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545227050781,0.0,0.0,0.0004972384194843,282.6495056152344,294.1499938964844,264.2411193847656,262.4283447265625,267.73907470703125,264.2471618652344,282.0264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606502182781,1.2956176576039981e-08,0.0010606372961774,-0.0329836867749691,0.0,0.0,0.0,-0.0112357437610626,60.0,-12.89198398590088,-0.0,-7.670151092042944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.88836669921875,0.0,0.0,9.952903928933664e-05,292.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7164611816406,0.0,0.0,0.0001048083431669,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9631652832031,0.0,0.0,7.741146691842005e-05,291.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.28240966796875,0.0,0.0,0.0001048089470714,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82281494140625,0.0,0.0,0.0004971656599082,282.6456604003906,294.1499938964844,264.239501953125,262.4272155761719,267.6735534667969,264.24420166015625,282.0173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604946874082,1.2937975135685065e-08,0.0010604816488921,-0.0329360701143741,0.0,0.0,0.0,-0.0112267211079597,60.0,-12.886468887329102,-0.0,-7.667900092656056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.88836669921875,0.0,0.0,9.952903928933664e-05,292.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7164611816406,0.0,0.0,0.0001048083431669,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9631652832031,0.0,0.0,7.741146691842005e-05,291.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.28240966796875,0.0,0.0,0.0001048089470714,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82281494140625,0.0,0.0,0.0004971656599082,282.6456604003906,294.1499938964844,264.239501953125,262.4272155761719,267.6735534667969,264.24420166015625,282.0173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604946874082,1.2937975135685065e-08,0.0010604816488921,-0.0329360701143741,0.0,0.0,0.0,-0.0112267211079597,60.0,-12.886468887329102,-0.0,-7.667900092656056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8692932128906,0.0,0.0,9.949352534022182e-05,292.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7127990722656,0.0,0.0,0.0001047709592967,291.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9430847167969,0.0,0.0,7.73838473833166e-05,291.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.27130126953125,0.0,0.0,0.0001047715486492,291.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914123535156,0.0,0.0,0.0004969883011654,282.6417541503906,294.1499938964844,264.2389221191406,262.4269714355469,267.6091613769531,264.2420349121094,282.0081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601159883663,1.2893688783321975e-08,0.0010601030662655,-0.0328202024102211,0.0,0.0,0.0,-0.0112047670409083,60.0,-12.877697944641112,-0.0,-7.662423939791553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8692932128906,0.0,0.0,9.949352534022182e-05,292.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7127990722656,0.0,0.0,0.0001047709592967,291.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9430847167969,0.0,0.0,7.73838473833166e-05,291.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.27130126953125,0.0,0.0,0.0001047715486492,291.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914123535156,0.0,0.0,0.0004969883011654,282.6417541503906,294.1499938964844,264.2389221191406,262.4269714355469,267.6091613769531,264.2420349121094,282.0081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601159883663,1.2893688783321975e-08,0.0010601030662655,-0.0328202024102211,0.0,0.0,0.0,-0.0112047670409083,60.0,-12.877697944641112,-0.0,-7.662423939791553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8503723144531,0.0,0.0,9.943691838998348e-05,292.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7090759277344,0.0,0.0,0.0001047113546519,291.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9231872558594,0.0,0.0,7.733981328783557e-05,291.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2602233886719,0.0,0.0,0.0001047119367285,291.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603454589844,0.0,0.0,0.0004967055865563,282.6378173828125,294.1499938964844,264.23956298828125,262.4277648925781,267.5460510253906,264.2408752441406,281.9989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595124913379,1.2823114126092603e-08,0.0010594996856525,-0.0326355583965778,0.0,0.0,0.0,-0.0111697800457477,60.0,-12.865196228027344,-0.0,-7.653702027710096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8503723144531,0.0,0.0,9.943691838998348e-05,292.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7090759277344,0.0,0.0,0.0001047113546519,291.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9231872558594,0.0,0.0,7.733981328783557e-05,291.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2602233886719,0.0,0.0,0.0001047119367285,291.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603454589844,0.0,0.0,0.0004967055865563,282.6378173828125,294.1499938964844,264.23956298828125,262.4277648925781,267.5460510253906,264.2408752441406,281.9989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595124913379,1.2823114126092603e-08,0.0010594996856525,-0.0326355583965778,0.0,0.0,0.0,-0.0111697800457477,60.0,-12.865196228027344,-0.0,-7.653702027710096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8409729003906,0.0,0.0,9.939981100615114e-05,292.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.70721435546875,0.0,0.0,0.0001046722827595,291.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.913330078125,0.0,0.0,7.731095683993772e-05,291.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2547302246094,0.0,0.0,0.0001046728648361,291.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449951171875,0.0,0.0,0.0004965202533639,282.6358337402344,294.1499938964844,264.2403564453125,262.4285888671875,267.5150451660156,264.24078369140625,281.994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591170284897,1.277686401124356e-08,0.0010591042228043,-0.0325145497918129,0.0,0.0,0.0,-0.0111468518152832,60.0,-12.85741138458252,-0.0,-7.647989264114585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8316345214844,0.0,0.0,9.935910202329978e-05,292.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7053527832031,0.0,0.0,0.0001046294200932,291.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.90350341796875,0.0,0.0,7.727929187240079e-05,291.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.249267578125,0.0,0.0,0.0001046299948939,291.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72967529296875,0.0,0.0,0.0004963169340044,282.6338195800781,294.1499938964844,264.24151611328125,262.4296875,267.4842834472656,264.2408752441406,281.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586831485852,1.2726120601769253e-08,0.0010586704593151,-0.032381784170866,0.0,0.0,0.0,-0.0111216967925429,60.0,-12.848978996276855,-0.0,-7.641723698270654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.81304931640625,0.0,0.0,9.926074562827124e-05,292.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7015686035156,0.0,0.0,0.0001045258468366,291.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8840026855469,0.0,0.0,7.720279245404527e-05,290.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.23834228515625,0.0,0.0,0.0001045264143613,291.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993408203125,0.0,0.0,0.0004958256031386,282.6297607421875,294.1499938964844,264.2449645996094,262.432861328125,267.4237670898437,264.2420654296875,281.9805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576348286122,1.2603528887211723e-08,0.0010576222557574,-0.0320610292255878,0.0,0.0,0.0,-0.0110609233379364,60.0,-12.829206466674805,-0.0,-7.626596953969057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.81304931640625,0.0,0.0,9.926074562827124e-05,292.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7015686035156,0.0,0.0,0.0001045258468366,291.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8840026855469,0.0,0.0,7.720279245404527e-05,290.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.23834228515625,0.0,0.0,0.0001045264143613,291.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993408203125,0.0,0.0,0.0004958256031386,282.6297607421875,294.1499938964844,264.2449645996094,262.432861328125,267.4237670898437,264.2420654296875,281.9805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576348286122,1.2603528887211723e-08,0.0010576222557574,-0.0320610292255878,0.0,0.0,0.0,-0.0110609233379364,60.0,-12.829206466674805,-0.0,-7.626596953969057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7946472167969,0.0,0.0,9.914387192111462e-05,292.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.69775390625,0.0,0.0,0.0001044027812895,291.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8646545410156,0.0,0.0,7.711189391557127e-05,290.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2274780273437,0.0,0.0,0.0001044033415382,291.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6692810058594,0.0,0.0,0.0004952418385073,282.62567138671875,294.1499938964844,264.25,262.4373779296875,267.3643798828125,264.24444580078125,281.9714050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563893010839,1.245787295545142e-08,0.0010563768446445,-0.031679917126894,0.0,0.0,0.0,-0.0109887160360813,60.0,-12.806024551391602,-0.0,-7.608643670664605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
