time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
684000,291.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7946472167969,0.0,0.0,9.914387192111462e-05,292.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.69775390625,0.0,0.0,0.0001044027812895,291.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8646545410156,0.0,0.0,7.711189391557127e-05,290.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2274780273437,0.0,0.0,0.0001044033415382,291.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6692810058594,0.0,0.0,0.0004952418385073,282.62567138671875,294.1499938964844,264.25,262.4373779296875,267.3643798828125,264.24444580078125,281.9714050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563893010839,1.245787295545142e-08,0.0010563768446445,-0.031679917126894,0.0,0.0,0.0,-0.0109887160360813,60.0,-12.806024551391602,-0.0,-7.608643670664605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7764587402344,0.0,0.0,9.902183228405192e-05,292.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6938781738281,0.0,0.0,0.0001042742733261,291.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.84552001953125,0.0,0.0,7.701697177253664e-05,290.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2166748046875,0.0,0.0,0.0001042748262989,291.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396179199219,0.0,0.0,0.0004946322296746,282.6215209960937,294.1499938964844,264.2574462890625,262.44403076171875,267.3064880371094,264.2486877441406,281.96221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550885926932,1.2305773289256194e-08,0.0010550763690844,-0.0312819257378578,0.0,0.0,0.0,-0.0109133133664727,60.0,-12.779454231262209,-0.0,-7.58991873794912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7764587402344,0.0,0.0,9.902183228405192e-05,292.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6938781738281,0.0,0.0,0.0001042742733261,291.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.84552001953125,0.0,0.0,7.701697177253664e-05,290.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2166748046875,0.0,0.0,0.0001042748262989,291.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396179199219,0.0,0.0,0.0004946322296746,282.6215209960937,294.1499938964844,264.2574462890625,262.44403076171875,267.3064880371094,264.2486877441406,281.96221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550885926932,1.2305773289256194e-08,0.0010550763690844,-0.0312819257378578,0.0,0.0,0.0,-0.0109133133664727,60.0,-12.779454231262209,-0.0,-7.58991873794912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7583923339844,0.0,0.0,9.890733781503512e-05,292.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.69000244140625,0.0,0.0,0.0001041537179844,291.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8265686035156,0.0,0.0,7.692792132729664e-05,290.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2059631347656,0.0,0.0,0.0001041542636812,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6102600097656,0.0,0.0,0.0004940603976137,282.6173400878906,294.1499938964844,264.26788330078125,262.45330810546875,267.249755859375,264.2547302246094,281.9530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.216308387341769e-08,0.0010538562200963,-0.0309085492044687,0.0,0.0,0.0,-0.0108425766229629,60.0,-12.751376152038574,-0.0,-7.572373306174995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7583923339844,0.0,0.0,9.890733781503512e-05,292.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.69000244140625,0.0,0.0,0.0001041537179844,291.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8265686035156,0.0,0.0,7.692792132729664e-05,290.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2059631347656,0.0,0.0,0.0001041542636812,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6102600097656,0.0,0.0,0.0004940603976137,282.6173400878906,294.1499938964844,264.26788330078125,262.45330810546875,267.249755859375,264.2547302246094,281.9530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.216308387341769e-08,0.0010538562200963,-0.0309085492044687,0.0,0.0,0.0,-0.0108425766229629,60.0,-12.751376152038574,-0.0,-7.572373306174995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7494201660156,0.0,0.0,9.88538158708252e-05,292.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.68804931640625,0.0,0.0,0.0001040973584167,291.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.817138671875,0.0,0.0,7.68862955737859e-05,290.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2006225585937,0.0,0.0,0.0001040978968376,291.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5957336425781,0.0,0.0,0.0004937930498272,282.615234375,294.1499938964844,264.274169921875,262.4588928222656,267.221923828125,264.2586975097656,281.9484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532978922128,1.2096379009562952e-08,0.0010532857850193,-0.0307339932769536,0.0,0.0,0.0,-0.010809508152306,60.0,-12.736883163452148,-0.0,-7.564177906260738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7405090332031,0.0,0.0,9.880268771667032e-05,292.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6860656738281,0.0,0.0,0.0001040435236063,291.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.80780029296875,0.0,0.0,7.684653246542439e-05,290.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1952819824219,0.0,0.0,0.0001040440620272,291.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5812683105469,0.0,0.0,0.0004935376928187,282.61309814453125,294.1499938964844,264.2810974121094,262.4650573730469,267.1944580078125,264.2632751464844,281.94384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527529520913,1.2032660201555244e-08,0.0010527409613132,-0.0305672530084848,0.0,0.0,0.0,-0.0107779195532202,60.0,-12.722207069396973,-0.0,-7.556353409654548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7227783203125,0.0,0.0,9.870868234429508e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6820983886719,0.0,0.0,0.0001039445414789,291.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7891845703125,0.0,0.0,7.677341636735946e-05,290.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1846618652344,0.0,0.0,0.0001039450653479,291.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.55255126953125,0.0,0.0,0.0004930681316182,282.6088256835937,294.1499938964844,264.2968139648437,262.47906494140625,267.1404724121094,264.274169921875,281.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517510818317,1.1915497033498925e-08,0.0010517390910536,-0.0302606504410505,0.0,0.0,0.0,-0.0107198376208543,60.0,-12.692486763000488,-0.0,-7.541976998481914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7227783203125,0.0,0.0,9.870868234429508e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6820983886719,0.0,0.0,0.0001039445414789,291.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7891845703125,0.0,0.0,7.677341636735946e-05,290.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1846618652344,0.0,0.0,0.0001039450653479,291.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.55255126953125,0.0,0.0,0.0004930681316182,282.6088256835937,294.1499938964844,264.2968139648437,262.47906494140625,267.1404724121094,264.274169921875,281.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517510818317,1.1915497033498925e-08,0.0010517390910536,-0.0302606504410505,0.0,0.0,0.0,-0.0107198376208543,60.0,-12.692486763000488,-0.0,-7.541976998481914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7052001953125,0.0,0.0,9.862724982667714e-05,292.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6781311035156,0.0,0.0,0.0001038587870425,291.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7707214355469,0.0,0.0,7.671007915632799e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.17413330078125,0.0,0.0,0.0001038593109115,291.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5241394042969,0.0,0.0,0.0004926613764837,282.6044921875,294.1499938964844,264.3148803710937,262.4951171875,267.0878295898437,264.2873840332031,281.92547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813995115517173e-08,0.0010508712148293,-0.0299950260668993,0.0,0.0,0.0,-0.0106695182621479,60.0,-12.662527084350586,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7052001953125,0.0,0.0,9.862724982667714e-05,292.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6781311035156,0.0,0.0,0.0001038587870425,291.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7707214355469,0.0,0.0,7.671007915632799e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.17413330078125,0.0,0.0,0.0001038593109115,291.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5241394042969,0.0,0.0,0.0004926613764837,282.6044921875,294.1499938964844,264.3148803710937,262.4951171875,267.0878295898437,264.2873840332031,281.92547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813995115517173e-08,0.0010508712148293,-0.0299950260668993,0.0,0.0,0.0,-0.0106695182621479,60.0,-12.662527084350586,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6877746582031,0.0,0.0,9.855983807938172e-05,292.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.674072265625,0.0,0.0,0.0001037878028,291.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.75244140625,0.0,0.0,7.665764132980257e-05,290.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1636047363281,0.0,0.0,0.000103788319393,291.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4960327148437,0.0,0.0,0.0004923246451653,282.6001281738281,294.1499938964844,264.3349914550781,262.5130310058594,267.0365295410156,264.30291748046875,281.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729965443407764e-08,0.0010501525830477,-0.0297751203179359,0.0,0.0,0.0,-0.0106278611347079,60.0,-12.632699012756348,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6877746582031,0.0,0.0,9.855983807938172e-05,292.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.674072265625,0.0,0.0,0.0001037878028,291.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.75244140625,0.0,0.0,7.665764132980257e-05,290.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1636047363281,0.0,0.0,0.000103788319393,291.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4960327148437,0.0,0.0,0.0004923246451653,282.6001281738281,294.1499938964844,264.3349914550781,262.5130310058594,267.0365295410156,264.30291748046875,281.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729965443407764e-08,0.0010501525830477,-0.0297751203179359,0.0,0.0,0.0,-0.0106278611347079,60.0,-12.632699012756348,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6705017089844,0.0,0.0,9.850788774201646e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6700134277344,0.0,0.0,0.0001037331094266,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7343139648437,0.0,0.0,7.661723793717101e-05,290.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1531677246094,0.0,0.0,0.0001037336114677,291.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4682006835937,0.0,0.0,0.0004920652136206,282.595703125,294.1499938964844,264.3569641113281,262.5325622558594,266.98663330078125,264.3205871582031,281.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665207466649008e-08,0.0010495989117771,-0.0296056438237428,0.0,0.0,0.0,-0.0105957575142383,60.0,-12.603358268737791,-0.0,-7.51131139509198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6705017089844,0.0,0.0,9.850788774201646e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6700134277344,0.0,0.0,0.0001037331094266,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7343139648437,0.0,0.0,7.661723793717101e-05,290.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1531677246094,0.0,0.0,0.0001037336114677,291.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4682006835937,0.0,0.0,0.0004920652136206,282.595703125,294.1499938964844,264.3569641113281,262.5325622558594,266.98663330078125,264.3205871582031,281.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665207466649008e-08,0.0010495989117771,-0.0296056438237428,0.0,0.0,0.0,-0.0105957575142383,60.0,-12.603358268737791,-0.0,-7.51131139509198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6618957519531,0.0,0.0,9.848822082858533e-05,291.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.66796875,0.0,0.0,0.0001037123947753,291.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7253112792969,0.0,0.0,7.6601943874266e-05,290.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.14794921875,0.0,0.0,0.0001037129040923,291.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45440673828125,0.0,0.0,0.000491966959089,282.5934753417969,294.1499938964844,264.3685607910156,262.5429077148437,266.9621887207031,264.3302307128906,281.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494007728993,1.1640683972302668e-08,0.0010493891313672,-0.0295414626598358,0.0,0.0,0.0,-0.0105836000293493,60.0,-12.588987350463867,-0.0,-7.508310062576129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6533508300781,0.0,0.0,9.847273031482472e-05,291.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.6659240722656,0.0,0.0,0.0001036960893543,291.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.71636962890625,0.0,0.0,7.658989488845691e-05,290.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.14276123046875,0.0,0.0,0.0001036965913954,291.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.440673828125,0.0,0.0,0.0004918896011076,282.5912475585937,294.1499938964844,264.38055419921875,262.5535583496094,266.9381408691406,264.34033203125,281.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492355795577,1.1621367868031033e-08,0.0010492239380255,-0.0294909123331308,0.0,0.0,0.0,-0.0105740241706371,60.0,-12.574862480163574,-0.0,-7.505946797436992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6363525390625,0.0,0.0,9.845432941801846e-05,291.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6617736816406,0.0,0.0,0.0001036767207551,291.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.69854736328125,0.0,0.0,7.657558307982981e-05,290.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1324157714844,0.0,0.0,0.0001036772155202,291.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4134216308594,0.0,0.0,0.0004917977494187,282.58673095703125,294.1499938964844,264.4055480957031,262.5757751464844,266.89093017578125,264.3617858886719,281.8887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308420270681,0.0,0.0,0.0,-0.0105626452714204,60.0,-12.547388076782228,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6363525390625,0.0,0.0,9.845432941801846e-05,291.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6617736816406,0.0,0.0,0.0001036767207551,291.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.69854736328125,0.0,0.0,7.657558307982981e-05,290.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1324157714844,0.0,0.0,0.0001036772155202,291.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4134216308594,0.0,0.0,0.0004917977494187,282.58673095703125,294.1499938964844,264.4055480957031,262.5757751464844,266.89093017578125,264.3617858886719,281.8887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308420270681,0.0,0.0,0.0,-0.0105626452714204,60.0,-12.547388076782228,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6194763183594,0.0,0.0,9.845301974564792e-05,291.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6575927734375,0.0,0.0,0.0001036753455991,291.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.68084716796875,0.0,0.0,7.657456444576383e-05,290.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1221008300781,0.0,0.0,0.0001036758330883,291.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.38641357421875,0.0,0.0,0.0004917912301607,282.5821533203125,294.1499938964844,264.43170166015625,262.5990600585937,266.8450927734375,264.3848571777344,281.8796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490249842405,1.159674933859378e-08,0.0010490133427083,-0.0294264834374189,0.0,0.0,0.0,-0.0105618191882967,60.0,-12.521177291870115,-0.0,-7.502934806780105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6194763183594,0.0,0.0,9.845301974564792e-05,291.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6575927734375,0.0,0.0,0.0001036753455991,291.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.68084716796875,0.0,0.0,7.657456444576383e-05,290.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1221008300781,0.0,0.0,0.0001036758330883,291.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.38641357421875,0.0,0.0,0.0004917912301607,282.5821533203125,294.1499938964844,264.43170166015625,262.5990600585937,266.8450927734375,264.3848571777344,281.8796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490249842405,1.159674933859378e-08,0.0010490133427083,-0.0294264834374189,0.0,0.0,0.0,-0.0105618191882967,60.0,-12.521177291870115,-0.0,-7.502934806780105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.60272216796875,0.0,0.0,9.846710599958897e-05,291.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6533508300781,0.0,0.0,0.0001036901812767,291.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6632995605469,0.0,0.0,7.658552203793079e-05,290.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.11181640625,0.0,0.0,0.0001036906614899,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.35968017578125,0.0,0.0,0.0004918616032227,282.5775451660156,294.1499938964844,264.45880126953125,262.6231384277344,266.8005676269531,264.40936279296875,281.8704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614264217030268e-08,0.0010491630528122,-0.0294723212718963,0.0,0.0,0.0,-0.0105705019086599,60.0,-12.4962797164917,-0.0,-7.505077803671156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.60272216796875,0.0,0.0,9.846710599958897e-05,291.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6533508300781,0.0,0.0,0.0001036901812767,291.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6632995605469,0.0,0.0,7.658552203793079e-05,290.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.11181640625,0.0,0.0,0.0001036906614899,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.35968017578125,0.0,0.0,0.0004918616032227,282.5775451660156,294.1499938964844,264.45880126953125,262.6231384277344,266.8005676269531,264.40936279296875,281.8704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614264217030268e-08,0.0010491630528122,-0.0294723212718963,0.0,0.0,0.0,-0.0105705019086599,60.0,-12.4962797164917,-0.0,-7.505077803671156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5860595703125,0.0,0.0,9.849351044977084e-05,291.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.64910888671875,0.0,0.0,0.0001037179972627,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6458740234375,0.0,0.0,7.660605479031801e-05,290.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1015930175781,0.0,0.0,0.0001037184701999,291.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3331604003906,0.0,0.0,0.0004919935017824,282.5729064941406,294.1499938964844,264.4866027832031,262.6478881835937,266.75738525390625,264.4350891113281,281.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494557209312,1.164713303580811e-08,0.0010494440793991,-0.0295583419501781,0.0,0.0,0.0,-0.0105867963284254,60.0,-12.47256088256836,-0.0,-7.509099475555558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5860595703125,0.0,0.0,9.849351044977084e-05,291.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.64910888671875,0.0,0.0,0.0001037179972627,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6458740234375,0.0,0.0,7.660605479031801e-05,290.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1015930175781,0.0,0.0,0.0001037184701999,291.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3331604003906,0.0,0.0,0.0004919935017824,282.5729064941406,294.1499938964844,264.4866027832031,262.6478881835937,266.75738525390625,264.4350891113281,281.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494557209312,1.164713303580811e-08,0.0010494440793991,-0.0295583419501781,0.0,0.0,0.0,-0.0105867963284254,60.0,-12.47256088256836,-0.0,-7.509099475555558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5777893066406,0.0,0.0,9.850984497461468e-05,291.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.64697265625,0.0,0.0,0.0001037351976265,291.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.63720703125,0.0,0.0,7.661876588826999e-05,290.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.09649658203125,0.0,0.0,0.0001037356705637,291.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.32000732421875,0.0,0.0,0.000492075108923,282.570556640625,294.1499938964844,264.5007019042969,262.6604309082031,266.7362670898437,264.4483642578125,281.8567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496296454221,1.1667471433440824e-08,0.0010496180038899,-0.0296115688979625,0.0,0.0,0.0,-0.0105968788266181,60.0,-12.461052894592283,-0.0,-7.511588506758926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5695495605469,0.0,0.0,9.852716902969404e-05,291.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6448059082031,0.0,0.0,0.0001037534457282,291.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6285705566406,0.0,0.0,7.663223368581384e-05,290.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0914001464844,0.0,0.0,0.0001037539113895,291.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3069152832031,0.0,0.0,0.0004921616637147,282.56817626953125,294.1499938964844,264.5149230957031,262.67303466796875,266.71551513671875,264.4618530273437,281.8521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498140472918,1.1689041734541661e-08,0.0010498024057596,-0.0296680200845003,0.0,0.0,0.0,-0.0106075722724199,60.0,-12.449681282043455,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5531616210937,0.0,0.0,9.856303222477436e-05,291.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6404724121094,0.0,0.0,0.0001037912152241,291.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.61138916015625,0.0,0.0,7.666012970730662e-05,290.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.08123779296875,0.0,0.0,0.0001037916808854,291.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2808837890625,0.0,0.0,0.000492340826895,282.5634155273437,294.1499938964844,264.54345703125,262.69842529296875,266.6748962402344,264.4893493652344,281.843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733697569127344e-08,0.0010501842480152,-0.0297848861664533,0.0,0.0,0.0,-0.0106297098100185,60.0,-12.427105903625488,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5531616210937,0.0,0.0,9.856303222477436e-05,291.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6404724121094,0.0,0.0,0.0001037912152241,291.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.61138916015625,0.0,0.0,7.666012970730662e-05,290.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.08123779296875,0.0,0.0,0.0001037916808854,291.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2808837890625,0.0,0.0,0.000492340826895,282.5634155273437,294.1499938964844,264.54345703125,262.69842529296875,266.6748962402344,264.4893493652344,281.843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733697569127344e-08,0.0010501842480152,-0.0297848861664533,0.0,0.0,0.0,-0.0106297098100185,60.0,-12.427105903625488,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.536865234375,0.0,0.0,9.860020509222522e-05,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6360778808594,0.0,0.0,0.0001038303671521,291.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5943603515625,0.0,0.0,7.668904436286539e-05,290.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.07110595703125,0.0,0.0,0.0001038308255374,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2550964355469,0.0,0.0,0.000492526567541,282.5586242675781,294.1499938964844,264.5720520019531,262.7238464355469,266.63555908203125,264.5173645019531,281.8338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505800601094,-0.0299060139805078,0.0,0.0,0.0,-0.0106526548042893,60.0,-12.404656410217283,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.536865234375,0.0,0.0,9.860020509222522e-05,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6360778808594,0.0,0.0,0.0001038303671521,291.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5943603515625,0.0,0.0,7.668904436286539e-05,290.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.07110595703125,0.0,0.0,0.0001038308255374,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2550964355469,0.0,0.0,0.000492526567541,282.5586242675781,294.1499938964844,264.5720520019531,262.7238464355469,266.63555908203125,264.5173645019531,281.8338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505800601094,-0.0299060139805078,0.0,0.0,0.0,-0.0106526548042893,60.0,-12.404656410217283,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.52069091796875,0.0,0.0,9.86384111456573e-05,291.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6316833496094,0.0,0.0,0.0001038706031977,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5774230957031,0.0,0.0,7.671875937376171e-05,290.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0610046386719,0.0,0.0,0.000103871054307,291.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.22955322265625,0.0,0.0,0.0004927174304611,282.55377197265625,294.1499938964844,264.6004638671875,262.74908447265625,266.5975036621094,264.5456848144531,281.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509985731914,1.1827555823629154e-08,0.0010509868152439,-0.0300305150449275,0.0,0.0,0.0,-0.0106762396171689,60.0,-12.382410049438477,-0.0,-7.53119522300949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.52069091796875,0.0,0.0,9.86384111456573e-05,291.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6316833496094,0.0,0.0,0.0001038706031977,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5774230957031,0.0,0.0,7.671875937376171e-05,290.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0610046386719,0.0,0.0,0.000103871054307,291.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.22955322265625,0.0,0.0,0.0004927174304611,282.55377197265625,294.1499938964844,264.6004638671875,262.74908447265625,266.5975036621094,264.5456848144531,281.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509985731914,1.1827555823629154e-08,0.0010509868152439,-0.0300305150449275,0.0,0.0,0.0,-0.0106762396171689,60.0,-12.382410049438477,-0.0,-7.53119522300949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5046081542969,0.0,0.0,9.86773957265541e-05,291.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.627197265625,0.0,0.0,0.0001039116614265,291.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.56060791015625,0.0,0.0,7.674908556509763e-05,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0509338378906,0.0,0.0,0.0001039121125359,291.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2042236328125,0.0,0.0,0.0004929121932946,282.5488586425781,294.1499938964844,264.62841796875,262.77392578125,266.5606384277344,264.57403564453125,281.815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876105432406804e-08,0.0010514019522815,-0.0301575660705566,0.0,0.0,0.0,-0.0107003068551421,60.0,-12.360466957092283,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5046081542969,0.0,0.0,9.86773957265541e-05,291.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.627197265625,0.0,0.0,0.0001039116614265,291.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.56060791015625,0.0,0.0,7.674908556509763e-05,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0509338378906,0.0,0.0,0.0001039121125359,291.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2042236328125,0.0,0.0,0.0004929121932946,282.5488586425781,294.1499938964844,264.62841796875,262.77392578125,266.5606384277344,264.57403564453125,281.815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876105432406804e-08,0.0010514019522815,-0.0301575660705566,0.0,0.0,0.0,-0.0107003068551421,60.0,-12.360466957092283,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4966125488281,0.0,0.0,9.869710629573092e-05,291.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6249694824219,0.0,0.0,0.0001039324197336,290.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.55224609375,0.0,0.0,7.67644087318331e-05,290.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0458984375,0.0,0.0,0.000103932863567,291.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.191650390625,0.0,0.0,0.0004930106806568,282.54638671875,294.1499938964844,264.6421813964844,262.7861328125,266.5426330566406,264.588134765625,281.8111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516236070543,1.1900644913964696e-08,0.0010516117326915,-0.0302217863500118,0.0,0.0,0.0,-0.0107124727219343,60.0,-12.349658966064451,-0.0,-7.540155877450162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4886474609375,0.0,0.0,9.871691872831434e-05,291.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6227111816406,0.0,0.0,0.000103953279904,290.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5439147949219,0.0,0.0,7.677981921005994e-05,290.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0408935546875,0.0,0.0,0.0001039537237375,291.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1791076660156,0.0,0.0,0.0004931096336804,282.5439147949219,294.1499938964844,264.6557312011719,262.7981872558594,266.5249328613281,264.6021728515625,281.8066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-12.33897876739502,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4728088378906,0.0,0.0,9.875672549242154e-05,291.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6181640625,0.0,0.0,0.0001039952112478,290.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.52734375,0.0,0.0,7.681077840970829e-05,290.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0308837890625,0.0,0.0,0.0001039956478052,291.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1542358398437,0.0,0.0,0.0004933084710501,282.5389099121094,294.1499938964844,264.68218994140625,262.8216857910156,266.4903869628906,264.6299133300781,281.7975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974885971710592e-08,0.0010522465454414,-0.0304160676896572,0.0,0.0,0.0,-0.0107492767274379,60.0,-12.318065643310549,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4728088378906,0.0,0.0,9.875672549242154e-05,291.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6181640625,0.0,0.0,0.0001039952112478,290.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.52734375,0.0,0.0,7.681077840970829e-05,290.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0308837890625,0.0,0.0,0.0001039956478052,291.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1542358398437,0.0,0.0,0.0004933084710501,282.5389099121094,294.1499938964844,264.68218994140625,262.8216857910156,266.4903869628906,264.6299133300781,281.7975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974885971710592e-08,0.0010522465454414,-0.0304160676896572,0.0,0.0,0.0,-0.0107492767274379,60.0,-12.318065643310549,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
