time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
686340,291.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.45703125,0.0,0.0,9.879659774014726e-05,291.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.61358642578125,0.0,0.0,0.0001040372007992,290.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5108642578125,0.0,0.0,7.684179581701756e-05,290.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0209045410156,0.0,0.0,0.0001040376300807,291.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.12957763671875,0.0,0.0,0.0004935077158734,282.53387451171875,294.1499938964844,264.70751953125,262.8441772460937,266.4569702148437,264.6569519042969,281.7884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460002273321,0.0,0.0,0.0,-0.010773891583085,60.0,-12.297869682312012,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.45703125,0.0,0.0,9.879659774014726e-05,291.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.61358642578125,0.0,0.0,0.0001040372007992,290.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5108642578125,0.0,0.0,7.684179581701756e-05,290.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0209045410156,0.0,0.0,0.0001040376300807,291.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.12957763671875,0.0,0.0,0.0004935077158734,282.53387451171875,294.1499938964844,264.70751953125,262.8441772460937,266.4569702148437,264.6569519042969,281.7884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460002273321,0.0,0.0,0.0,-0.010773891583085,60.0,-12.297869682312012,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4413757324219,0.0,0.0,9.883630991680548e-05,291.78125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6089782714844,0.0,0.0,0.0001040790230035,290.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4945068359375,0.0,0.0,7.687268225708976e-05,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0109558105469,0.0,0.0,0.000104079452285,291.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1051025390625,0.0,0.0,0.0004937060875818,282.5287780761719,294.1499938964844,264.73150634765625,262.8655090332031,266.4245910644531,264.68310546875,281.7793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.2073990696137573e-08,0.001053093932569,-0.03067540936172,0.0,0.0,0.0,-0.0107984067872166,60.0,-12.27852725982666,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4413757324219,0.0,0.0,9.883630991680548e-05,291.78125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6089782714844,0.0,0.0,0.0001040790230035,290.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4945068359375,0.0,0.0,7.687268225708976e-05,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0109558105469,0.0,0.0,0.000104079452285,291.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1051025390625,0.0,0.0,0.0004937060875818,282.5287780761719,294.1499938964844,264.73150634765625,262.8655090332031,266.4245910644531,264.68310546875,281.7793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.2073990696137573e-08,0.001053093932569,-0.03067540936172,0.0,0.0,0.0,-0.0107984067872166,60.0,-12.27852725982666,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.42584228515625,0.0,0.0,9.887564374366777e-05,291.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.60430908203125,0.0,0.0,0.0001041204523062,290.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.478271484375,0.0,0.0,7.69032776588574e-05,290.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.00103759765625,0.0,0.0,0.0001041208670358,291.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.08087158203125,0.0,0.0,0.000493902596645,282.5236511230469,294.1499938964844,264.75396728515625,262.88543701171875,266.3932800292969,264.70806884765625,281.7703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122973735984033e-08,0.0010535127948969,-0.0308035872876644,0.0,0.0,0.0,-0.0108226900920271,60.0,-12.260188102722168,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.42584228515625,0.0,0.0,9.887564374366777e-05,291.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.60430908203125,0.0,0.0,0.0001041204523062,290.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.478271484375,0.0,0.0,7.69032776588574e-05,290.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.00103759765625,0.0,0.0,0.0001041208670358,291.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.08087158203125,0.0,0.0,0.000493902596645,282.5236511230469,294.1499938964844,264.75396728515625,262.88543701171875,266.3932800292969,264.70806884765625,281.7703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122973735984033e-08,0.0010535127948969,-0.0308035872876644,0.0,0.0,0.0,-0.0108226900920271,60.0,-12.260188102722168,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4180908203125,0.0,0.0,9.889510693028568e-05,291.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6019897460937,0.0,0.0,0.0001041409414028,290.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4701843261719,0.0,0.0,7.69184116506949e-05,290.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.99609375,0.0,0.0,0.0001041413634084,291.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.06884765625,0.0,0.0,0.0004939998034387,282.52105712890625,294.1499938964844,264.7645263671875,262.8948059082031,266.3779602050781,264.7200622558594,281.7658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669935911893,0.0,0.0,0.0,-0.010834701359272,60.0,-12.251415252685549,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.410400390625,0.0,0.0,9.891438821796328e-05,291.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.599609375,0.0,0.0,0.0001041612486005,290.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4621276855469,0.0,0.0,7.693340739933774e-05,290.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.9911499023437,0.0,0.0,0.0001041616633301,291.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0568542480469,0.0,0.0,0.0004940961371175,282.5184631347656,294.1499938964844,264.77459716796875,262.9037780761719,266.3628845214844,264.7317199707031,281.7613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539374779909,1.2171216035028465e-08,0.0010539252543821,-0.0309298280626535,0.0,0.0,0.0,-0.0108466055244207,60.0,-12.24294376373291,-0.0,-7.573372329261474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.39501953125,0.0,0.0,9.895232506096364e-05,291.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5948791503906,0.0,0.0,0.0001042012008838,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4460754394531,0.0,0.0,7.696291140746325e-05,290.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9812927246094,0.0,0.0,0.0001042016156134,291.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.03302001953125,0.0,0.0,0.0004942856612615,282.5132141113281,294.1499938964844,264.7932434082031,262.9203186035156,266.3334350585937,264.7537536621094,281.7523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218454692458636e-08,0.0010543292155489,-0.0310534406453371,0.0,0.0,0.0,-0.010870024561882,60.0,-12.226977348327637,-0.0,-7.579178884498108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.39501953125,0.0,0.0,9.895232506096364e-05,291.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5948791503906,0.0,0.0,0.0001042012008838,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4460754394531,0.0,0.0,7.696291140746325e-05,290.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9812927246094,0.0,0.0,0.0001042016156134,291.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.03302001953125,0.0,0.0,0.0004942856612615,282.5132141113281,294.1499938964844,264.7932434082031,262.9203186035156,266.3334350585937,264.7537536621094,281.7523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218454692458636e-08,0.0010543292155489,-0.0310534406453371,0.0,0.0,0.0,-0.010870024561882,60.0,-12.226977348327637,-0.0,-7.579178884498108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3797607421875,0.0,0.0,9.8989243269898e-05,291.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5901184082031,0.0,0.0,0.0001042400908772,290.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4301452636719,0.0,0.0,7.699162961216643e-05,290.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9714660644531,0.0,0.0,0.0001042404910549,291.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0093994140625,0.0,0.0,0.0004944701213389,282.5079345703125,294.1499938964844,264.80963134765625,262.93487548828125,266.3048400878906,264.7739562988281,281.7433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-12.212421417236328,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3797607421875,0.0,0.0,9.8989243269898e-05,291.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5901184082031,0.0,0.0,0.0001042400908772,290.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4301452636719,0.0,0.0,7.699162961216643e-05,290.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9714660644531,0.0,0.0,0.0001042404910549,291.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0093994140625,0.0,0.0,0.0004944701213389,282.5079345703125,294.1499938964844,264.80963134765625,262.93487548828125,266.3048400878906,264.7739562988281,281.7433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-12.212421417236328,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3645935058594,0.0,0.0,9.90249463939108e-05,291.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5852966308594,0.0,0.0,0.0001042776857502,290.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4143371582031,0.0,0.0,7.701939466642216e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9616394042969,0.0,0.0,0.0001042780859279,291.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9859924316406,0.0,0.0,0.000494648469612,282.50262451171875,294.1499938964844,264.8235778808594,262.9472351074219,266.27703857421875,264.7920837402344,281.7343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308888130974084e-08,0.0010551024461165,-0.0312900766730308,0.0,0.0,0.0,-0.0109148556366562,60.0,-12.199411392211914,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3645935058594,0.0,0.0,9.90249463939108e-05,291.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5852966308594,0.0,0.0,0.0001042776857502,290.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4143371582031,0.0,0.0,7.701939466642216e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9616394042969,0.0,0.0,0.0001042780859279,291.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9859924316406,0.0,0.0,0.000494648469612,282.50262451171875,294.1499938964844,264.8235778808594,262.9472351074219,266.27703857421875,264.7920837402344,281.7343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308888130974084e-08,0.0010551024461165,-0.0312900766730308,0.0,0.0,0.0,-0.0109148556366562,60.0,-12.199411392211914,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3495178222656,0.0,0.0,9.9059208878316e-05,291.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5804443359375,0.0,0.0,0.0001043137745,290.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.39862060546875,0.0,0.0,7.704604649916291e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.95184326171875,0.0,0.0,0.0001043141674017,291.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9627685546875,0.0,0.0,0.0004948196583427,282.49725341796875,294.1499938964844,264.83477783203125,262.9571838378906,266.25,264.8078918457031,281.7253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351557998613316e-08,0.0010554672917351,-0.0314017310738563,0.0,0.0,0.0,-0.0109360087662935,60.0,-12.18808937072754,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3495178222656,0.0,0.0,9.9059208878316e-05,291.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5804443359375,0.0,0.0,0.0001043137745,290.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.39862060546875,0.0,0.0,7.704604649916291e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.95184326171875,0.0,0.0,0.0001043141674017,291.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9627685546875,0.0,0.0,0.0004948196583427,282.49725341796875,294.1499938964844,264.83477783203125,262.9571838378906,266.25,264.8078918457031,281.7253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351557998613316e-08,0.0010554672917351,-0.0314017310738563,0.0,0.0,0.0,-0.0109360087662935,60.0,-12.18808937072754,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.342041015625,0.0,0.0,9.90757398540154e-05,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5780029296875,0.0,0.0,0.0001043311858666,290.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3907775878906,0.0,0.0,7.705890311626717e-05,290.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.94696044921875,0.0,0.0,0.0001043315787683,291.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.95123291015625,0.0,0.0,0.0004949022550135,282.4945678710937,294.1499938964844,264.8393249511719,262.9612121582031,266.2367553710937,264.8148498535156,281.72088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556557681411,1.2372143309846706e-08,0.0010556433117017,-0.0314555950462818,0.0,0.0,0.0,-0.0109462141990661,60.0,-12.183107376098633,-0.0,-7.598086426696683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3345642089844,0.0,0.0,9.909183427225798e-05,291.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5755615234375,0.0,0.0,0.0001043481388478,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.38299560546875,0.0,0.0,7.707142503932118e-05,290.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.9421081542969,0.0,0.0,0.0001043485244736,291.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9397277832031,0.0,0.0,0.0004949826397933,282.4918518066406,294.1499938964844,264.84307861328125,262.9645690917969,266.2236328125,264.8211364746094,281.7164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558271314948,1.23921832795304e-08,0.0010558146750554,-0.0315080322325229,0.0,0.0,0.0,-0.0109561486169695,60.0,-12.178598403930664,-0.0,-7.600553431075242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3196716308594,0.0,0.0,9.912260429700837e-05,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.57061767578125,0.0,0.0,0.0001043805386871,290.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3674621582031,0.0,0.0,7.709535566391423e-05,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.932373046875,0.0,0.0,0.0001043809243128,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9169006347656,0.0,0.0,0.0004951363662257,282.48638916015625,294.1499938964844,264.8482360839844,262.9691162109375,266.1978759765625,264.8316345214844,281.7074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082723438739,0.0,0.0,0.0,-0.0109751401469111,60.0,-12.171069145202637,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3196716308594,0.0,0.0,9.912260429700837e-05,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.57061767578125,0.0,0.0,0.0001043805386871,290.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3674621582031,0.0,0.0,7.709535566391423e-05,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.932373046875,0.0,0.0,0.0001043809243128,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9169006347656,0.0,0.0,0.0004951363662257,282.48638916015625,294.1499938964844,264.8482360839844,262.9691162109375,266.1978759765625,264.8316345214844,281.7074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082723438739,0.0,0.0,0.0,-0.0109751401469111,60.0,-12.171069145202637,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.30487060546875,0.0,0.0,9.915115515468642e-05,291.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.565673828125,0.0,0.0,0.0001044106102199,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.35205078125,0.0,0.0,7.711756188655272e-05,290.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9226379394531,0.0,0.0,0.0001044109885697,291.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8942565917969,0.0,0.0,0.000495278974995,282.4808959960937,294.1499938964844,264.8500061035156,262.970703125,266.17266845703125,264.8391418457031,281.6985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564586846157,1.2466040644198984e-08,0.0010564462281763,-0.0317012853920459,0.0,0.0,0.0,-0.010992762632668,60.0,-12.165644645690918,-0.0,-7.609649799178443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.30487060546875,0.0,0.0,9.915115515468642e-05,291.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.565673828125,0.0,0.0,0.0001044106102199,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.35205078125,0.0,0.0,7.711756188655272e-05,290.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9226379394531,0.0,0.0,0.0001044109885697,291.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8942565917969,0.0,0.0,0.000495278974995,282.4808959960937,294.1499938964844,264.8500061035156,262.970703125,266.17266845703125,264.8391418457031,281.6985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564586846157,1.2466040644198984e-08,0.0010564462281763,-0.0317012853920459,0.0,0.0,0.0,-0.010992762632668,60.0,-12.165644645690918,-0.0,-7.609649799178443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2901611328125,0.0,0.0,9.91706401691772e-05,291.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606689453125,0.0,0.0,0.0001044311284204,290.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3367004394531,0.0,0.0,7.713271043030545e-05,290.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9129638671875,0.0,0.0,0.0001044315067701,291.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.871826171875,0.0,0.0,0.000495376298204,282.4753723144531,294.1499938964844,264.8480529785156,262.9689636230469,266.1479187011719,264.8433837890625,281.6896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566661367192,1.2490290579592056e-08,0.0010566536802798,-0.0317647382616996,0.0,0.0,0.0,-0.0110047850757837,60.0,-12.162179946899414,-0.0,-7.612637631382314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2901611328125,0.0,0.0,9.91706401691772e-05,291.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606689453125,0.0,0.0,0.0001044311284204,290.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3367004394531,0.0,0.0,7.713271043030545e-05,290.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9129638671875,0.0,0.0,0.0001044315067701,291.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.871826171875,0.0,0.0,0.000495376298204,282.4753723144531,294.1499938964844,264.8480529785156,262.9689636230469,266.1479187011719,264.8433837890625,281.6896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566661367192,1.2490290579592056e-08,0.0010566536802798,-0.0317647382616996,0.0,0.0,0.0,-0.0110047850757837,60.0,-12.162179946899414,-0.0,-7.612637631382314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2755432128906,0.0,0.0,9.917426359606908e-05,291.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5556335449219,0.0,0.0,0.0001044349555741,290.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.32147216796875,0.0,0.0,7.713553350185975e-05,290.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9032897949219,0.0,0.0,0.0001044353266479,291.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8495483398437,0.0,0.0,0.0004953944589942,282.46978759765625,294.1499938964844,264.84234619140625,262.9638977050781,266.12353515625,264.8441467285156,281.6806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567046701908,1.2494788315109416e-08,0.001056692097336,-0.0317765101790428,0.0,0.0,0.0,-0.0110070146620273,60.0,-12.159820556640623,-0.0,-7.613191854716207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2755432128906,0.0,0.0,9.917426359606908e-05,291.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5556335449219,0.0,0.0,0.0001044349555741,290.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.32147216796875,0.0,0.0,7.713553350185975e-05,290.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9032897949219,0.0,0.0,0.0001044353266479,291.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8495483398437,0.0,0.0,0.0004953944589942,282.46978759765625,294.1499938964844,264.84234619140625,262.9638977050781,266.12353515625,264.8441467285156,281.6806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567046701908,1.2494788315109416e-08,0.001056692097336,-0.0317765101790428,0.0,0.0,0.0,-0.0110070146620273,60.0,-12.159820556640623,-0.0,-7.613191854716207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.26824951171875,0.0,0.0,9.917059651343152e-05,291.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5531005859375,0.0,0.0,0.0001044310920406,290.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3139038085937,0.0,0.0,7.7132681326475e-05,290.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8984680175781,0.0,0.0,0.0001044314558384,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8385009765625,0.0,0.0,0.000495376123581,282.46697998046875,294.1499938964844,264.83819580078125,262.960205078125,266.1114807128906,264.8432006835937,281.6762390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566654382273,1.2490201761750086e-08,0.0010566529817879,-0.0317645072937011,0.0,0.0,0.0,-0.0110047413036227,60.0,-12.158947944641112,-0.0,-7.612626262698542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2610168457031,0.0,0.0,9.916348062688483e-05,291.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.550537109375,0.0,0.0,0.0001044236050802,290.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.30633544921875,0.0,0.0,7.712715159868822e-05,290.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8936462402344,0.0,0.0,0.0001044239688781,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8274841308594,0.0,0.0,0.0004953406169079,282.4641418457031,294.1499938964844,264.83319091796875,262.9557800292969,266.0995178222656,264.84136962890625,281.6717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565895354375,1.2481327971158862e-08,0.001056577078998,-0.0317412875592708,0.0,0.0,0.0,-0.0110003417357802,60.0,-12.1582612991333,-0.0,-7.611532737428206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.24658203125,0.0,0.0,9.913954272633418e-05,291.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5454406738281,0.0,0.0,0.000104398401163,290.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.29132080078125,0.0,0.0,7.710853242315352e-05,290.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.884033203125,0.0,0.0,0.0001043987649609,291.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8056335449219,0.0,0.0,0.0004952210583724,282.45849609375,294.1499938964844,264.8208312988281,262.94482421875,266.0757141113281,264.8351745605469,281.66290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056334353052,1.2451480735364841e-08,0.0010563218966126,-0.0316631905734539,0.0,0.0,0.0,-0.0109855458140373,60.0,-12.157423973083496,-0.0,-7.60785567877065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.24658203125,0.0,0.0,9.913954272633418e-05,291.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5454406738281,0.0,0.0,0.000104398401163,290.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.29132080078125,0.0,0.0,7.710853242315352e-05,290.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.884033203125,0.0,0.0,0.0001043987649609,291.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8056335449219,0.0,0.0,0.0004952210583724,282.45849609375,294.1499938964844,264.8208312988281,262.94482421875,266.0757141113281,264.8351745605469,281.66290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056334353052,1.2451480735364841e-08,0.0010563218966126,-0.0316631905734539,0.0,0.0,0.0,-0.0109855458140373,60.0,-12.157423973083496,-0.0,-7.60785567877065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.23223876953125,0.0,0.0,9.910367225529626e-05,291.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.540283203125,0.0,0.0,0.0001043606243911,290.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2763671875,0.0,0.0,7.708062912570313e-05,290.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8744506835937,0.0,0.0,0.000104360980913,291.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.783935546875,0.0,0.0,0.0004950418951921,282.4527893066406,294.1499938964844,264.8055419921875,262.9312438964844,266.0520935058594,264.8257141113281,281.6540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559519287198,1.2406754734684e-08,0.0010559395886957,-0.0315461605787277,0.0,0.0,0.0,-0.0109633728861808,60.0,-12.157272338867188,-0.0,-7.602347551483035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.23223876953125,0.0,0.0,9.910367225529626e-05,291.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.540283203125,0.0,0.0,0.0001043606243911,290.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2763671875,0.0,0.0,7.708062912570313e-05,290.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8744506835937,0.0,0.0,0.000104360980913,291.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.783935546875,0.0,0.0,0.0004950418951921,282.4527893066406,294.1499938964844,264.8055419921875,262.9312438964844,266.0520935058594,264.8257141113281,281.6540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559519287198,1.2406754734684e-08,0.0010559395886957,-0.0315461605787277,0.0,0.0,0.0,-0.0109633728861808,60.0,-12.157272338867188,-0.0,-7.602347551483035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2179870605469,0.0,0.0,9.905702609103172e-05,291.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5351257324219,0.0,0.0,0.0001043115116772,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.26153564453125,0.0,0.0,7.704435120103881e-05,290.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8648986816406,0.0,0.0,0.0001043118609231,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.762451171875,0.0,0.0,0.0004948088899254,282.4470520019531,294.1499938964844,264.78759765625,262.9153137207031,266.02862548828125,264.813232421875,281.6451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348616351687273e-08,0.0010554424952715,-0.0313940346240997,0.0,0.0,0.0,-0.0109345521777868,60.0,-12.157753944396973,-0.0,-7.595190254505725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2179870605469,0.0,0.0,9.905702609103172e-05,291.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5351257324219,0.0,0.0,0.0001043115116772,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.26153564453125,0.0,0.0,7.704435120103881e-05,290.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8648986816406,0.0,0.0,0.0001043118609231,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.762451171875,0.0,0.0,0.0004948088899254,282.4470520019531,294.1499938964844,264.78759765625,262.9153137207031,266.02862548828125,264.813232421875,281.6451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348616351687273e-08,0.0010554424952715,-0.0313940346240997,0.0,0.0,0.0,-0.0109345521777868,60.0,-12.157753944396973,-0.0,-7.595190254505725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2038269042969,0.0,0.0,9.900076111080124e-05,291.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5299072265625,0.0,0.0,0.0001042522708303,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.246826171875,0.0,0.0,7.70005863159895e-05,290.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8553466796875,0.0,0.0,0.0001042526128003,291.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7411499023437,0.0,0.0,0.0004945278633385,282.4412841796875,294.1499938964844,264.7672424316406,262.897216796875,266.0052795410156,264.7979736328125,281.63629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278491112738266e-08,0.0010548428399488,-0.0312105379998683,0.0,0.0,0.0,-0.0108997877687215,60.0,-12.158814430236816,-0.0,-7.58656213406539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2038269042969,0.0,0.0,9.900076111080124e-05,291.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5299072265625,0.0,0.0,0.0001042522708303,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.246826171875,0.0,0.0,7.70005863159895e-05,290.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8553466796875,0.0,0.0,0.0001042526128003,291.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7411499023437,0.0,0.0,0.0004945278633385,282.4412841796875,294.1499938964844,264.7672424316406,262.897216796875,266.0052795410156,264.7979736328125,281.63629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278491112738266e-08,0.0010548428399488,-0.0312105379998683,0.0,0.0,0.0,-0.0108997877687215,60.0,-12.158814430236816,-0.0,-7.58656213406539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.19677734375,0.0,0.0,9.896937262965366e-05,291.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5273132324219,0.0,0.0,0.0001042192161548,290.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.239501953125,0.0,0.0,7.697617547819391e-05,290.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8506164550781,0.0,0.0,0.0001042195581248,291.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7305603027344,0.0,0.0,0.0004943711101077,282.4383850097656,294.1499938964844,264.7562561035156,262.887451171875,265.9935913085937,264.78936767578125,281.6318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054520602338,1.2239365076993636e-08,0.0010545083787292,-0.0311081558465957,0.0,0.0,0.0,-0.01088039111346,60.0,-12.1595458984375,-0.0,-7.581750338658821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.18975830078125,0.0,0.0,9.89359905361198e-05,291.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5246887207031,0.0,0.0,0.0001041840660036,290.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.232177734375,0.0,0.0,7.695020758546889e-05,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8458557128906,0.0,0.0,0.0001041844079736,291.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.72003173828125,0.0,0.0,0.0004942043451592,282.4354858398437,294.1499938964844,264.7447509765625,262.87725830078125,265.98193359375,264.7801513671875,281.62744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541648371145,1.2197763687993302e-08,0.0010541526135057,-0.0309992972761392,0.0,0.0,0.0,-0.0108597688376903,60.0,-12.160398483276367,-0.0,-7.576635141504084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.17578125,0.0,0.0,9.886380576062948e-05,291.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5194091796875,0.0,0.0,0.0001041080613504,290.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2176513671875,0.0,0.0,7.689406629651785e-05,290.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8363952636719,0.0,0.0,0.0001041083960444,291.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6991271972656,0.0,0.0,0.0004938438069075,282.4296264648437,294.1499938964844,264.72039794921875,262.8556213378906,265.9586486816406,264.7601013183594,281.6185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107806313110814e-08,0.0010533834574744,-0.0307638980448246,0.0,0.0,0.0,-0.0108151724562048,60.0,-12.162436485290527,-0.0,-7.565581228163867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
