time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688680,291.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.17578125,0.0,0.0,9.886380576062948e-05,291.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5194091796875,0.0,0.0,0.0001041080613504,290.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2176513671875,0.0,0.0,7.689406629651785e-05,290.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8363952636719,0.0,0.0,0.0001041083960444,291.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6991271972656,0.0,0.0,0.0004938438069075,282.4296264648437,294.1499938964844,264.72039794921875,262.8556213378906,265.9586486816406,264.7601013183594,281.6185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107806313110814e-08,0.0010533834574744,-0.0307638980448246,0.0,0.0,0.0,-0.0108151724562048,60.0,-12.162436485290527,-0.0,-7.565581228163867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.161865234375,0.0,0.0,9.87852763500996e-05,291.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5140991210937,0.0,0.0,0.0001040253628161,290.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2032165527344,0.0,0.0,7.683298463234678e-05,290.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8269348144531,0.0,0.0,0.0001040256902342,291.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6783752441406,0.0,0.0,0.0004934515454806,282.4237670898437,294.1499938964844,264.6944580078125,262.83258056640625,265.935302734375,264.7380676269531,281.6097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.200993260397354e-08,0.0010525465477257,-0.0305077787488698,0.0,0.0,0.0,-0.0107666524127125,60.0,-12.164871215820312,-0.0,-7.553563818873954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.161865234375,0.0,0.0,9.87852763500996e-05,291.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5140991210937,0.0,0.0,0.0001040253628161,290.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2032165527344,0.0,0.0,7.683298463234678e-05,290.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8269348144531,0.0,0.0,0.0001040256902342,291.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6783752441406,0.0,0.0,0.0004934515454806,282.4237670898437,294.1499938964844,264.6944580078125,262.83258056640625,265.935302734375,264.7380676269531,281.6097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.200993260397354e-08,0.0010525465477257,-0.0305077787488698,0.0,0.0,0.0,-0.0107666524127125,60.0,-12.164871215820312,-0.0,-7.553563818873954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1480712890625,0.0,0.0,9.87014500424266e-05,291.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5087890625,0.0,0.0,0.0001039370908983,290.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1888732910156,0.0,0.0,7.676778477616608e-05,290.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8175048828125,0.0,0.0,0.0001039374183164,291.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6578369140625,0.0,0.0,0.000493032799568,282.4178466796875,294.1499938964844,264.6671447753906,262.808349609375,265.91192626953125,264.7142639160156,281.6009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516652837395,1.1905465946426831e-08,0.0010516532929614,-0.0302344020456075,0.0,0.0,0.0,-0.0107148643583059,60.0,-12.167633056640623,-0.0,-7.540747049006313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1480712890625,0.0,0.0,9.87014500424266e-05,291.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5087890625,0.0,0.0,0.0001039370908983,290.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1888732910156,0.0,0.0,7.676778477616608e-05,290.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8175048828125,0.0,0.0,0.0001039374183164,291.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6578369140625,0.0,0.0,0.000493032799568,282.4178466796875,294.1499938964844,264.6671447753906,262.808349609375,265.91192626953125,264.7142639160156,281.6009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516652837395,1.1905465946426831e-08,0.0010516532929614,-0.0302344020456075,0.0,0.0,0.0,-0.0107148643583059,60.0,-12.167633056640623,-0.0,-7.540747049006313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1343688964844,0.0,0.0,9.861336002359168e-05,291.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.50341796875,0.0,0.0,0.0001038443442666,290.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.17462158203125,0.0,0.0,7.669928163522854e-05,290.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8081359863281,0.0,0.0,0.0001038446644088,291.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.637451171875,0.0,0.0,0.0004925928660668,282.41192626953125,294.1499938964844,264.6387939453125,262.7831420898437,265.8885192871094,264.6889953613281,281.5921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507265105843,1.1795695087357672e-08,0.0010507147526368,-0.0299471355974674,0.0,0.0,0.0,-0.0106604471802711,60.0,-12.170655250549316,-0.0,-7.527291501219224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1343688964844,0.0,0.0,9.861336002359168e-05,291.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.50341796875,0.0,0.0,0.0001038443442666,290.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.17462158203125,0.0,0.0,7.669928163522854e-05,290.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8081359863281,0.0,0.0,0.0001038446644088,291.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.637451171875,0.0,0.0,0.0004925928660668,282.41192626953125,294.1499938964844,264.6387939453125,262.7831420898437,265.8885192871094,264.6889953613281,281.5921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507265105843,1.1795695087357672e-08,0.0010507147526368,-0.0299471355974674,0.0,0.0,0.0,-0.0106604471802711,60.0,-12.170655250549316,-0.0,-7.527291501219224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1275634765625,0.0,0.0,9.856804535957052e-05,291.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.500732421875,0.0,0.0,0.0001037966212606,290.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.16754150390625,0.0,0.0,7.666402962058783e-05,290.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8034362792969,0.0,0.0,0.0001037969414028,291.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6273498535156,0.0,0.0,0.0004923664964735,282.408935546875,294.1499938964844,264.6242980957031,262.770263671875,265.87677001953125,264.6758728027344,281.5877380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502436198294,1.1739222927076298e-08,0.0010502318618819,-0.0297993458807468,0.0,0.0,0.0,-0.0106324506923556,60.0,-12.172243118286133,-0.0,-7.520373657143865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1207580566406,0.0,0.0,9.852204675553368e-05,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.498046875,0.0,0.0,0.0001037481852108,290.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1604919433594,0.0,0.0,7.662825373699889e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7987670898437,0.0,0.0,0.0001037485053529,291.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6172790527344,0.0,0.0,0.0004921367508359,282.40594482421875,294.1499938964844,264.6096496582031,262.7572326660156,265.864990234375,264.6625061035156,281.58331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497533949092,1.1681900780047272e-08,0.001049741753377,-0.029649332165718,0.0,0.0,0.0,-0.0106040341779589,60.0,-12.173870086669922,-0.0,-7.513354916000027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1072082519531,0.0,0.0,9.842852159636097e-05,291.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4926452636719,0.0,0.0,0.0001036497051245,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1464538574219,0.0,0.0,7.65555159887299e-05,290.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7894287109375,0.0,0.0,0.0001036500179907,291.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5972595214844,0.0,0.0,0.0004916695761494,282.39996337890625,294.1499938964844,264.5799560546875,262.7308654785156,265.8414001464844,264.6350402832031,281.57452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048756763339,1.156535400781422e-08,0.0010487452382221,-0.0293443165719509,0.0,0.0,0.0,-0.0105462567880749,60.0,-12.177207946777344,-0.0,-7.499095033836056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1072082519531,0.0,0.0,9.842852159636097e-05,291.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4926452636719,0.0,0.0,0.0001036497051245,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1464538574219,0.0,0.0,7.65555159887299e-05,290.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7894287109375,0.0,0.0,0.0001036500179907,291.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5972595214844,0.0,0.0,0.0004916695761494,282.39996337890625,294.1499938964844,264.5799560546875,262.7308654785156,265.8414001464844,264.6350402832031,281.57452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048756763339,1.156535400781422e-08,0.0010487452382221,-0.0293443165719509,0.0,0.0,0.0,-0.0105462567880749,60.0,-12.177207946777344,-0.0,-7.499095033836056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0937805175781,0.0,0.0,9.833381045609713e-05,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.4871826171875,0.0,0.0,0.0001035499662975,290.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1324768066406,0.0,0.0,7.648184691788629e-05,290.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7801208496094,0.0,0.0,0.0001035502718877,291.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5774230957031,0.0,0.0,0.0004911964642815,282.3939208984375,294.1499938964844,264.54998779296875,262.7042236328125,265.8177185058594,264.6068725585937,281.5657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447319536728172e-08,0.0010477359173819,-0.0290354005992412,0.0,0.0,0.0,-0.0104877427220344,60.0,-12.180602073669434,-0.0,-7.484666753043713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0937805175781,0.0,0.0,9.833381045609713e-05,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.4871826171875,0.0,0.0,0.0001035499662975,290.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1324768066406,0.0,0.0,7.648184691788629e-05,290.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7801208496094,0.0,0.0,0.0001035502718877,291.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5774230957031,0.0,0.0,0.0004911964642815,282.3939208984375,294.1499938964844,264.54998779296875,262.7042236328125,265.8177185058594,264.6068725585937,281.5657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447319536728172e-08,0.0010477359173819,-0.0290354005992412,0.0,0.0,0.0,-0.0104877427220344,60.0,-12.180602073669434,-0.0,-7.484666753043713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0804138183594,0.0,0.0,9.823891741689296e-05,291.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4817199707031,0.0,0.0,0.0001034500455716,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1186218261719,0.0,0.0,7.640804687980562e-05,290.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7708435058594,0.0,0.0,0.0001034503511618,291.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5577697753906,0.0,0.0,0.0004907224792987,282.38787841796875,294.1499938964844,264.5200500488281,262.6776123046875,265.7939147949219,264.5782165527344,281.5569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046736142598,1.1329072790999817e-08,0.0010467248503118,-0.0287259202450513,0.0,0.0,0.0,-0.0104291224852204,60.0,-12.183985710144045,-0.0,-7.470226393024859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0804138183594,0.0,0.0,9.823891741689296e-05,291.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4817199707031,0.0,0.0,0.0001034500455716,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1186218261719,0.0,0.0,7.640804687980562e-05,290.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7708435058594,0.0,0.0,0.0001034503511618,291.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5577697753906,0.0,0.0,0.0004907224792987,282.38787841796875,294.1499938964844,264.5200500488281,262.6776123046875,265.7939147949219,264.5782165527344,281.5569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046736142598,1.1329072790999817e-08,0.0010467248503118,-0.0287259202450513,0.0,0.0,0.0,-0.0104291224852204,60.0,-12.183985710144045,-0.0,-7.470226393024859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.067138671875,0.0,0.0,9.814487566472962e-05,291.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4762268066406,0.0,0.0,0.0001033510197885,290.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1048583984375,0.0,0.0,7.633490167791024e-05,290.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7615966796875,0.0,0.0,0.0001033513181027,291.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5382995605469,0.0,0.0,0.0004902527434751,282.3817749023437,294.1499938964844,264.4903564453125,262.6512145996094,265.7700500488281,264.54937744140625,281.5481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457340395078,1.1211882977590903e-08,0.0010457227472215,-0.0284192003309726,0.0,0.0,0.0,-0.0103710265830159,60.0,-12.18729305267334,-0.0,-7.455928852095894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.067138671875,0.0,0.0,9.814487566472962e-05,291.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4762268066406,0.0,0.0,0.0001033510197885,290.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1048583984375,0.0,0.0,7.633490167791024e-05,290.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7615966796875,0.0,0.0,0.0001033513181027,291.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5382995605469,0.0,0.0,0.0004902527434751,282.3817749023437,294.1499938964844,264.4903564453125,262.6512145996094,265.7700500488281,264.54937744140625,281.5481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457340395078,1.1211882977590903e-08,0.0010457227472215,-0.0284192003309726,0.0,0.0,0.0,-0.0103710265830159,60.0,-12.18729305267334,-0.0,-7.455928852095894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.060546875,0.0,0.0,9.80984914349392e-05,291.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4734802246094,0.0,0.0,0.000103302176285,290.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0979919433594,0.0,0.0,7.62988202041015e-05,290.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7569885253906,0.0,0.0,0.0001033024745993,291.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.52862548828125,0.0,0.0,0.000490021018777,282.37872314453125,294.1499938964844,264.4757080078125,262.63818359375,265.758056640625,264.5349426269531,281.5437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045239623636,1.11540749969663e-08,0.0010452284477651,-0.0282678958028554,0.0,0.0,0.0,-0.0103423688560724,60.0,-12.188897132873535,-0.0,-7.44888097869989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.053955078125,0.0,0.0,9.805270383367316e-05,291.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4707336425781,0.0,0.0,0.0001032539657899,290.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0911560058594,0.0,0.0,7.626321166753769e-05,290.8125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7523803710937,0.0,0.0,0.0001032542568282,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5189819335937,0.0,0.0,0.0004897923208773,282.37567138671875,294.1499938964844,264.4612121582031,262.6252746582031,265.74609375,264.52056884765625,281.5393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447517270222,1.1097020191641604e-08,0.0010447406675666,-0.028118560090661,0.0,0.0,0.0,-0.0103140845894813,60.0,-12.190460205078123,-0.0,-7.441928318030477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.04083251953125,0.0,0.0,9.796345693757758e-05,291.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4651794433594,0.0,0.0,0.0001031599822454,290.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0775756835937,0.0,0.0,7.619379175594077e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7431640625,0.0,0.0,0.0001031602732837,291.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4998474121094,0.0,0.0,0.00048934656661,282.3695373535156,294.1499938964844,264.4328308105469,262.6000671386719,265.7220458984375,264.4920349121094,281.53057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438006138429,1.0985801601748337e-08,0.0010437896708026,-0.027827451005578,0.0,0.0,0.0,-0.0102589484304189,60.0,-12.19342803955078,-0.0,-7.428384662944154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.04083251953125,0.0,0.0,9.796345693757758e-05,291.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4651794433594,0.0,0.0,0.0001031599822454,290.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0775756835937,0.0,0.0,7.619379175594077e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7431640625,0.0,0.0,0.0001031602732837,291.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4998474121094,0.0,0.0,0.00048934656661,282.3695373535156,294.1499938964844,264.4328308105469,262.6000671386719,265.7220458984375,264.4920349121094,281.53057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438006138429,1.0985801601748337e-08,0.0010437896708026,-0.027827451005578,0.0,0.0,0.0,-0.0102589484304189,60.0,-12.19342803955078,-0.0,-7.428384662944154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0278015136719,0.0,0.0,9.787816816242412e-05,291.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.4595947265625,0.0,0.0,0.0001030701751005,290.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0640563964844,0.0,0.0,7.612746412632987e-05,290.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7340087890625,0.0,0.0,0.0001030704661388,291.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4808654785156,0.0,0.0,0.0004889205447398,282.3633728027344,294.1499938964844,264.4055480957031,262.5758056640625,265.6979675292969,264.4640197753906,281.52178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428917594254,1.0879523060225438e-08,0.0010428808163851,-0.0275492686778306,0.0,0.0,0.0,-0.0102062616497278,60.0,-12.196144104003906,-0.0,-7.415454206238793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0278015136719,0.0,0.0,9.787816816242412e-05,291.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.4595947265625,0.0,0.0,0.0001030701751005,290.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0640563964844,0.0,0.0,7.612746412632987e-05,290.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7340087890625,0.0,0.0,0.0001030704661388,291.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4808654785156,0.0,0.0,0.0004889205447398,282.3633728027344,294.1499938964844,264.4055480957031,262.5758056640625,265.6979675292969,264.4640197753906,281.52178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428917594254,1.0879523060225438e-08,0.0010428808163851,-0.0275492686778306,0.0,0.0,0.0,-0.0102062616497278,60.0,-12.196144104003906,-0.0,-7.415454206238793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0148620605469,0.0,0.0,9.779794345377012e-05,291.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4540100097656,0.0,0.0,0.0001029856939567,290.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0506591796875,0.0,0.0,7.606505823787302e-05,290.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.724853515625,0.0,0.0,0.000102985977719,291.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4620666503906,0.0,0.0,0.0004885197849944,282.357177734375,294.1499938964844,264.3796081542969,262.5527038574219,265.67388916015625,264.4367980957031,281.5130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420366888865,1.0779541703698214e-08,0.0010420259786769,-0.0272875595837831,0.0,0.0,0.0,-0.0101566966623067,60.0,-12.198543548583984,-0.0,-7.403300372743615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0148620605469,0.0,0.0,9.779794345377012e-05,291.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4540100097656,0.0,0.0,0.0001029856939567,290.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0506591796875,0.0,0.0,7.606505823787302e-05,290.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.724853515625,0.0,0.0,0.000102985977719,291.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4620666503906,0.0,0.0,0.0004885197849944,282.357177734375,294.1499938964844,264.3796081542969,262.5527038574219,265.67388916015625,264.4367980957031,281.5130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420366888865,1.0779541703698214e-08,0.0010420259786769,-0.0272875595837831,0.0,0.0,0.0,-0.0101566966623067,60.0,-12.198543548583984,-0.0,-7.403300372743615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0019836425781,0.0,0.0,9.772383782546969e-05,291.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.4483947753906,0.0,0.0,0.0001029076665872,290.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0373229980469,0.0,0.0,7.600742537761107e-05,290.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7157287597656,0.0,0.0,0.0001029079430736,291.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4433898925781,0.0,0.0,0.0004881496715825,282.3509521484375,294.1499938964844,264.3552551269531,262.5310363769531,265.6497802734375,264.4106140136719,281.5042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412470437586,1.0687197793401992e-08,0.001041236333549,-0.0270458422601223,0.0,0.0,0.0,-0.0101109184324741,60.0,-12.20057773590088,-0.0,-7.392083745116906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0019836425781,0.0,0.0,9.772383782546969e-05,291.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.4483947753906,0.0,0.0,0.0001029076665872,290.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0373229980469,0.0,0.0,7.600742537761107e-05,290.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7157287597656,0.0,0.0,0.0001029079430736,291.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4433898925781,0.0,0.0,0.0004881496715825,282.3509521484375,294.1499938964844,264.3552551269531,262.5310363769531,265.6497802734375,264.4106140136719,281.5042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412470437586,1.0687197793401992e-08,0.001041236333549,-0.0270458422601223,0.0,0.0,0.0,-0.0101109184324741,60.0,-12.20057773590088,-0.0,-7.392083745116906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.9955749511719,0.0,0.0,9.768956078914924e-05,291.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.445556640625,0.0,0.0,0.0001028715705615,290.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0306701660156,0.0,0.0,7.59807662689127e-05,290.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.711181640625,0.0,0.0,0.0001028718470479,291.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.43414306640625,0.0,0.0,0.0004879784537479,282.3478088378906,294.1499938964844,264.34375,262.52081298828125,265.63775634765625,264.39801025390625,281.4998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408817324787,1.0644481740484936e-08,0.0010408710222691,-0.0269340258091688,0.0,0.0,0.0,-0.0100897420197725,60.0,-12.201436042785645,-0.0,-7.386897493688593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9891967773437,0.0,0.0,9.765706636244432e-05,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4427185058594,0.0,0.0,0.0001028373517328,290.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0240478515625,0.0,0.0,7.595548959216103e-05,290.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7066345214844,0.0,0.0,0.0001028376282192,291.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4248962402344,0.0,0.0,0.0004878161416854,282.3446960449219,294.1499938964844,264.332763671875,262.51104736328125,265.625732421875,264.3857421875,281.4954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405352804809,1.0603984357260288e-08,0.0010405246866866,-0.0268280170857906,0.0,0.0,0.0,-0.0100696654990315,60.0,-12.202192306518556,-0.0,-7.381982669585342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9764404296875,0.0,0.0,9.75985312834382e-05,291.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.43707275390625,0.0,0.0,0.0001027757170959,290.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0108642578125,0.0,0.0,7.590996392536908e-05,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6975402832031,0.0,0.0,0.0001027759863063,291.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4065246582031,0.0,0.0,0.0004875237355008,282.3384094238281,294.1499938964844,264.3124084472656,262.492919921875,265.6017150878906,264.3621826171875,281.4866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399114107713,1.0531032934579798e-08,0.0010399009333923,-0.0266370512545108,0.0,0.0,0.0,-0.010033500380814,60.0,-12.20340061187744,-0.0,-7.373133570354184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9764404296875,0.0,0.0,9.75985312834382e-05,291.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.43707275390625,0.0,0.0,0.0001027757170959,290.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0108642578125,0.0,0.0,7.590996392536908e-05,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6975402832031,0.0,0.0,0.0001027759863063,291.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4065246582031,0.0,0.0,0.0004875237355008,282.3384094238281,294.1499938964844,264.3124084472656,262.492919921875,265.6017150878906,264.3621826171875,281.4866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399114107713,1.0531032934579798e-08,0.0010399009333923,-0.0266370512545108,0.0,0.0,0.0,-0.010033500380814,60.0,-12.20340061187744,-0.0,-7.373133570354184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9637756347656,0.0,0.0,9.754965867614374e-05,291.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.4313659667969,0.0,0.0,0.0001027242542477,290.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.99774169921875,0.0,0.0,7.587195432279259e-05,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6884765625,0.0,0.0,0.0001027245234581,291.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3883056640625,0.0,0.0,0.0004872796416748,282.3321228027344,294.1499938964844,264.29443359375,262.4769592285156,265.57781982421875,264.3403625488281,281.4779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393905686214,1.047012876398412e-08,0.0010393800912424,-0.0264776218682527,0.0,0.0,0.0,-0.0100033078342676,60.0,-12.204095840454102,-0.0,-7.365750320786901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9637756347656,0.0,0.0,9.754965867614374e-05,291.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.4313659667969,0.0,0.0,0.0001027242542477,290.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.99774169921875,0.0,0.0,7.587195432279259e-05,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6884765625,0.0,0.0,0.0001027245234581,291.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3883056640625,0.0,0.0,0.0004872796416748,282.3321228027344,294.1499938964844,264.29443359375,262.4769592285156,265.57781982421875,264.3403625488281,281.4779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393905686214,1.047012876398412e-08,0.0010393800912424,-0.0264776218682527,0.0,0.0,0.0,-0.0100033078342676,60.0,-12.204095840454102,-0.0,-7.365750320786901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.951171875,0.0,0.0,9.751158358994871e-05,291.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.4256286621094,0.0,0.0,0.0001026841564453,290.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9847106933594,0.0,0.0,7.584233389934525e-05,290.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.679443359375,0.0,0.0,0.0001026844256557,291.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3702087402344,0.0,0.0,0.0004870894481427,282.3257751464844,294.1499938964844,264.2791442871094,262.4633483886719,265.5540466308594,264.320556640625,281.4691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389846283942,1.0422666285592186e-08,0.0010389742674306,-0.0263533741235733,0.0,0.0,0.0,-0.0099797779694199,60.0,-12.204257011413574,-0.0,-7.359998477340923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.951171875,0.0,0.0,9.751158358994871e-05,291.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.4256286621094,0.0,0.0,0.0001026841564453,290.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9847106933594,0.0,0.0,7.584233389934525e-05,290.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.679443359375,0.0,0.0,0.0001026844256557,291.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3702087402344,0.0,0.0,0.0004870894481427,282.3257751464844,294.1499938964844,264.2791442871094,262.4633483886719,265.5540466308594,264.320556640625,281.4691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389846283942,1.0422666285592186e-08,0.0010389742674306,-0.0263533741235733,0.0,0.0,0.0,-0.0099797779694199,60.0,-12.204257011413574,-0.0,-7.359998477340923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9386291503906,0.0,0.0,9.748553566168994e-05,291.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.4198913574219,0.0,0.0,0.000102656740637,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.97174072265625,0.0,0.0,7.582208490930498e-05,290.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.67041015625,0.0,0.0,0.0001026570025715,291.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3522644042969,0.0,0.0,0.0004869593831244,282.3194274902344,294.1499938964844,264.2668151855469,262.45233154296875,265.5304870605469,264.3030090332031,281.4604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387069778516,1.0390203364352146e-08,0.001038696616888,-0.0262683946639299,0.0,0.0,0.0,-0.0099636847153306,60.0,-12.203859329223633,-0.0,-7.356065623298491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9386291503906,0.0,0.0,9.748553566168994e-05,291.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.4198913574219,0.0,0.0,0.000102656740637,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.97174072265625,0.0,0.0,7.582208490930498e-05,290.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.67041015625,0.0,0.0,0.0001026570025715,291.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3522644042969,0.0,0.0,0.0004869593831244,282.3194274902344,294.1499938964844,264.2668151855469,262.45233154296875,265.5304870605469,264.3030090332031,281.4604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387069778516,1.0390203364352146e-08,0.001038696616888,-0.0262683946639299,0.0,0.0,0.0,-0.0099636847153306,60.0,-12.203859329223633,-0.0,-7.356065623298491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.9324035644531,0.0,0.0,9.747743752086536e-05,291.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4169921875,0.0,0.0,0.0001026482132147,290.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9652709960937,0.0,0.0,7.58157839300111e-05,290.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.6658935546875,0.0,0.0,0.0001026484678732,291.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3433532714844,0.0,0.0,0.0004869189288001,282.31622314453125,294.1499938964844,264.2618103027344,262.4479064941406,265.5187683105469,264.295166015625,281.4560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386205976828,1.0380102999363316e-08,0.0010386102367192,-0.0262419544160366,0.0,0.0,0.0,-0.0099586779251694,60.0,-12.203441619873049,-0.0,-7.354842068707512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9261474609375,0.0,0.0,9.74728391156532e-05,291.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4140930175781,0.0,0.0,0.0001026433747028,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9588317871094,0.0,0.0,7.581220415886492e-05,290.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.661376953125,0.0,0.0,0.0001026436293614,291.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3344421386719,0.0,0.0,0.0004868959658779,282.3130187988281,294.1499938964844,264.25762939453125,262.4441833496094,265.50714111328125,264.2879943847656,281.4516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385715868324,1.0374367143128891e-08,0.0010385612258687,-0.0262269377708435,0.0,0.0,0.0,-0.0099558336660265,60.0,-12.202875137329102,-0.0,-7.354147868454677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
