time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
691020,291.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.91375732421875,0.0,0.0,9.747483272803947e-05,291.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.4082946777344,0.0,0.0,0.0001026454701786,290.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.94598388671875,0.0,0.0,7.581375393783674e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6523742675781,0.0,0.0,0.0001026457248372,291.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3167724609375,0.0,0.0,0.0004869059193879,282.3066101074219,294.1499938964844,264.251953125,262.4391174316406,265.4841003417969,264.2757873535156,281.44287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385925415903,1.0376831838243561e-08,0.0010385821806266,-0.0262333899736404,0.0,0.0,0.0,-0.0099570555612444,60.0,-12.201285362243652,-0.0,-7.354446296403695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.91375732421875,0.0,0.0,9.747483272803947e-05,291.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.4082946777344,0.0,0.0,0.0001026454701786,290.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.94598388671875,0.0,0.0,7.581375393783674e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6523742675781,0.0,0.0,0.0001026457248372,291.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3167724609375,0.0,0.0,0.0004869059193879,282.3066101074219,294.1499938964844,264.251953125,262.4391174316406,265.4841003417969,264.2757873535156,281.44287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385925415903,1.0376831838243561e-08,0.0010385821806266,-0.0262333899736404,0.0,0.0,0.0,-0.0099570555612444,60.0,-12.201285362243652,-0.0,-7.354446296403695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9013671875,0.0,0.0,9.749279706738888e-05,291.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.4024658203125,0.0,0.0,0.0001026643876684,290.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9332275390625,0.0,0.0,7.582772377645597e-05,290.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6434020996094,0.0,0.0,0.0001026646423269,291.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2991943359375,0.0,0.0,0.000486995675601,282.3001708984375,294.1499938964844,264.25,262.4373779296875,265.46142578125,264.26666259765625,281.4341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038783811964,1.039919528267319e-08,0.0010387733345851,-0.0262919347733259,0.0,0.0,0.0,-0.0099681420251727,60.0,-12.199067115783691,-0.0,-7.357154885312411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9013671875,0.0,0.0,9.749279706738888e-05,291.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.4024658203125,0.0,0.0,0.0001026643876684,290.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9332275390625,0.0,0.0,7.582772377645597e-05,290.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6434020996094,0.0,0.0,0.0001026646423269,291.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2991943359375,0.0,0.0,0.000486995675601,282.3001708984375,294.1499938964844,264.25,262.4373779296875,265.46142578125,264.26666259765625,281.4341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038783811964,1.039919528267319e-08,0.0010387733345851,-0.0262919347733259,0.0,0.0,0.0,-0.0099681420251727,60.0,-12.199067115783691,-0.0,-7.357154885312411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8890686035156,0.0,0.0,9.751298784976824e-05,291.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.3965759277344,0.0,0.0,0.0001026856552925,290.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9205017089844,0.0,0.0,7.584343256894499e-05,290.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6344299316406,0.0,0.0,0.0001026859026751,291.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.28173828125,0.0,0.0,0.0004870965203735,282.293701171875,294.1499938964844,264.25,262.4384460449219,265.43914794921875,264.2605895996094,281.42535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389988310635,1.0424336061021222e-08,0.0010389883536845,-0.0263577457517385,0.0,0.0,0.0,-0.0099806049838662,60.0,-12.196026802062988,-0.0,-7.360200982020616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8890686035156,0.0,0.0,9.751298784976824e-05,291.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.3965759277344,0.0,0.0,0.0001026856552925,290.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9205017089844,0.0,0.0,7.584343256894499e-05,290.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6344299316406,0.0,0.0,0.0001026859026751,291.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.28173828125,0.0,0.0,0.0004870965203735,282.293701171875,294.1499938964844,264.25,262.4384460449219,265.43914794921875,264.2605895996094,281.42535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389988310635,1.0424336061021222e-08,0.0010389883536845,-0.0263577457517385,0.0,0.0,0.0,-0.0099806049838662,60.0,-12.196026802062988,-0.0,-7.360200982020616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8768005371094,0.0,0.0,9.751949983183296e-05,291.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.39068603515625,0.0,0.0,0.0001026925165206,290.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9078369140625,0.0,0.0,7.584849663544446e-05,290.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6254577636719,0.0,0.0,0.0001026927639031,291.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2644348144531,0.0,0.0,0.0004871290875598,282.2872009277344,294.1499938964844,264.25,262.4415283203125,265.4172668457031,264.2567443847656,281.4165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390682145953,1.0432441577279404e-08,0.0010390577372163,-0.0263789650052785,0.0,0.0,0.0,-0.0099846236407756,60.0,-12.191545486450195,-0.0,-7.361182952081435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8768005371094,0.0,0.0,9.751949983183296e-05,291.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.39068603515625,0.0,0.0,0.0001026925165206,290.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9078369140625,0.0,0.0,7.584849663544446e-05,290.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6254577636719,0.0,0.0,0.0001026927639031,291.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2644348144531,0.0,0.0,0.0004871290875598,282.2872009277344,294.1499938964844,264.25,262.4415283203125,265.4172668457031,264.2567443847656,281.4165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390682145953,1.0432441577279404e-08,0.0010390577372163,-0.0263789650052785,0.0,0.0,0.0,-0.0099846236407756,60.0,-12.191545486450195,-0.0,-7.361182952081435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8706970214844,0.0,0.0,9.751765901455656e-05,291.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3877258300781,0.0,0.0,0.0001026905738399,290.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9015197753906,0.0,0.0,7.584706327179447e-05,290.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.6209716796875,0.0,0.0,0.0001026908212224,291.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2557983398437,0.0,0.0,0.0004871198907494,282.283935546875,294.1499938964844,264.25,262.4437866210937,265.406494140625,264.25537109375,281.4122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390484239906,1.0430134089745025e-08,0.0010390380630269,-0.0263729244470596,0.0,0.0,0.0,-0.009983479976654,60.0,-12.188680648803713,-0.0,-7.360902998243547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8646240234375,0.0,0.0,9.751249308465049e-05,291.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.384765625,0.0,0.0,0.0001026851386995,290.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8952331542969,0.0,0.0,7.584304694319144e-05,290.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6164855957031,0.0,0.0,0.0001026853788061,291.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2472229003906,0.0,0.0,0.0004870940756518,282.2806396484375,294.1499938964844,264.25,262.4465026855469,265.3957824707031,264.2542724609375,281.4078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389933595433,1.04236903553101e-08,0.0010389829985797,-0.0263560563325881,0.0,0.0,0.0,-0.0099802855402231,60.0,-12.18539810180664,-0.0,-7.360122111776948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8524780273437,0.0,0.0,9.749266610015184e-05,291.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.3788146972656,0.0,0.0,0.0001026642639772,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8826904296875,0.0,0.0,7.582762191304937e-05,290.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6075439453125,0.0,0.0,0.0001026644968078,291.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2301330566406,0.0,0.0,0.0004869950644206,282.2740783691406,294.1499938964844,264.25,262.4532165527344,265.3747253417969,264.2527160644531,281.3990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387820657342,1.0398971461711426e-08,0.0010387715883553,-0.0262913461774587,0.0,0.0,0.0,-0.0099680311977863,60.0,-12.177619934082031,-0.0,-7.357127884688452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8524780273437,0.0,0.0,9.749266610015184e-05,291.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.3788146972656,0.0,0.0,0.0001026642639772,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8826904296875,0.0,0.0,7.582762191304937e-05,290.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6075439453125,0.0,0.0,0.0001026644968078,291.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2301330566406,0.0,0.0,0.0004869950644206,282.2740783691406,294.1499938964844,264.25,262.4532165527344,265.3747253417969,264.2527160644531,281.3990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387820657342,1.0398971461711426e-08,0.0010387715883553,-0.0262913461774587,0.0,0.0,0.0,-0.0099680311977863,60.0,-12.177619934082031,-0.0,-7.357127884688452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8403625488281,0.0,0.0,9.746121941134334e-05,291.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3728332519531,0.0,0.0,0.00010263115837,290.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8702087402344,0.0,0.0,7.58031674195081e-05,290.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5986328125,0.0,0.0,0.0001026313912007,291.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2131652832031,0.0,0.0,0.0004868380201514,282.2675170898437,294.1499938964844,264.25,262.4615478515625,265.3540344238281,264.2517395019531,281.39031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384469060227,1.0359783253477415e-08,0.001038436545059,-0.0261887609958648,0.0,0.0,0.0,-0.0099486047402024,60.0,-12.168316841125488,-0.0,-7.352381459213575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8403625488281,0.0,0.0,9.746121941134334e-05,291.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3728332519531,0.0,0.0,0.00010263115837,290.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8702087402344,0.0,0.0,7.58031674195081e-05,290.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5986328125,0.0,0.0,0.0001026313912007,291.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2131652832031,0.0,0.0,0.0004868380201514,282.2675170898437,294.1499938964844,264.25,262.4615478515625,265.3540344238281,264.2517395019531,281.39031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384469060227,1.0359783253477415e-08,0.001038436545059,-0.0261887609958648,0.0,0.0,0.0,-0.0099486047402024,60.0,-12.168316841125488,-0.0,-7.352381459213575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8283386230469,0.0,0.0,9.741978283273056e-05,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.3668518066406,0.0,0.0,0.0001025875171762,290.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8577880859375,0.0,0.0,7.577094220323488e-05,290.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5897216796875,0.0,0.0,0.0001025877500069,291.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1963195800781,0.0,0.0,0.0004866310337092,282.2608947753906,294.1499938964844,264.25,262.4713439941406,265.333740234375,264.2510986328125,281.3815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038005342707,1.0308136566550274e-08,0.0010379949817433,-0.0260535590350627,0.0,0.0,0.0,-0.009923000819981,60.0,-12.157666206359863,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8283386230469,0.0,0.0,9.741978283273056e-05,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.3668518066406,0.0,0.0,0.0001025875171762,290.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8577880859375,0.0,0.0,7.577094220323488e-05,290.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5897216796875,0.0,0.0,0.0001025877500069,291.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1963195800781,0.0,0.0,0.0004866310337092,282.2608947753906,294.1499938964844,264.25,262.4713439941406,265.333740234375,264.2510986328125,281.3815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038005342707,1.0308136566550274e-08,0.0010379949817433,-0.0260535590350627,0.0,0.0,0.0,-0.009923000819981,60.0,-12.157666206359863,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8163757324219,0.0,0.0,9.737022628542036e-05,291.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3608093261719,0.0,0.0,0.0001025353412842,290.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8454284667969,0.0,0.0,7.573239417979494e-05,290.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.580810546875,0.0,0.0,0.0001025355668389,291.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1795959472656,0.0,0.0,0.0004863835056312,282.2542724609375,294.1499938964844,264.25,262.4825134277344,265.3138122558594,264.2507019042969,281.372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374771663919,1.0246379744671684e-08,0.0010374669218435,-0.0258918870240449,0.0,0.0,0.0,-0.0098923854529857,60.0,-12.145885467529297,-0.0,-7.338655194644161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8163757324219,0.0,0.0,9.737022628542036e-05,291.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3608093261719,0.0,0.0,0.0001025353412842,290.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8454284667969,0.0,0.0,7.573239417979494e-05,290.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.580810546875,0.0,0.0,0.0001025355668389,291.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1795959472656,0.0,0.0,0.0004863835056312,282.2542724609375,294.1499938964844,264.25,262.4825134277344,265.3138122558594,264.2507019042969,281.372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374771663919,1.0246379744671684e-08,0.0010374669218435,-0.0258918870240449,0.0,0.0,0.0,-0.0098923854529857,60.0,-12.145885467529297,-0.0,-7.338655194644161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8103942871094,0.0,0.0,9.734303603181615e-05,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3577880859375,0.0,0.0,0.000102506710391,290.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8392944335937,0.0,0.0,7.571125024696812e-05,290.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.57635498046875,0.0,0.0,0.0001025069359457,291.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1712951660156,0.0,0.0,0.0004862476780544,282.2509460449219,294.1499938964844,264.25,262.488525390625,265.30401611328125,264.2505798339844,281.368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371874086558,1.0212494849781706e-08,0.0010371771641075,-0.025803180411458,0.0,0.0,0.0,-0.0098755871877074,60.0,-12.139644622802734,-0.0,-7.334556073601561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.804443359375,0.0,0.0,9.731460158945993e-05,291.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3547668457031,0.0,0.0,0.0001024767698254,290.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8331298828125,0.0,0.0,7.5689131335821e-05,290.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5719299316406,0.0,0.0,0.0001024769953801,291.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1629943847656,0.0,0.0,0.0004861056804656,282.2475891113281,294.1499938964844,264.25,262.4948425292969,265.2942810058594,264.2504577636719,281.3640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368843795731,1.0177063636263028e-08,0.0010368742514401,-0.0257104262709617,0.0,0.0,0.0,-0.0098580224439501,60.0,-12.133216857910156,-0.0,-7.330271500904928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7925720214844,0.0,0.0,9.725506242830306e-05,291.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.34869384765625,0.0,0.0,0.0001024140728986,290.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8208923339844,0.0,0.0,7.564282714156434e-05,290.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.56304931640625,0.0,0.0,0.0001024142984533,291.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1465148925781,0.0,0.0,0.0004858082684222,282.24090576171875,294.1499938964844,264.25,262.5082702636719,265.2751159667969,264.25030517578125,281.35528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.0102866987438121e-08,0.0010362397879362,-0.0255161840468645,0.0,0.0,0.0,-0.0098212407901883,60.0,-12.1199312210083,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7925720214844,0.0,0.0,9.725506242830306e-05,291.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.34869384765625,0.0,0.0,0.0001024140728986,290.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8208923339844,0.0,0.0,7.564282714156434e-05,290.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.56304931640625,0.0,0.0,0.0001024142984533,291.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1465148925781,0.0,0.0,0.0004858082684222,282.24090576171875,294.1499938964844,264.25,262.5082702636719,265.2751159667969,264.25030517578125,281.35528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.0102866987438121e-08,0.0010362397879362,-0.0255161840468645,0.0,0.0,0.0,-0.0098212407901883,60.0,-12.1199312210083,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.78076171875,0.0,0.0,9.719373338157312e-05,291.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.3426208496094,0.0,0.0,0.0001023494842229,290.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8087463378906,0.0,0.0,7.559511868748814e-05,290.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.55419921875,0.0,0.0,0.0001023497025016,291.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1301574707031,0.0,0.0,0.000485501892399,282.2342224121094,294.1499938964844,264.25,262.52264404296875,265.2563171386719,264.25018310546875,281.3465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355962440371,1.0026433017173986e-08,0.0010355862323194,-0.0253160819411277,0.0,0.0,0.0,-0.0097833489999175,60.0,-12.106287956237791,-0.0,-7.312069527642961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.78076171875,0.0,0.0,9.719373338157312e-05,291.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.3426208496094,0.0,0.0,0.0001023494842229,290.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8087463378906,0.0,0.0,7.559511868748814e-05,290.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.55419921875,0.0,0.0,0.0001023497025016,291.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1301574707031,0.0,0.0,0.000485501892399,282.2342224121094,294.1499938964844,264.25,262.52264404296875,265.2563171386719,264.25018310546875,281.3465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355962440371,1.0026433017173986e-08,0.0010355862323194,-0.0253160819411277,0.0,0.0,0.0,-0.0097833489999175,60.0,-12.106287956237791,-0.0,-7.312069527642961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7690124511719,0.0,0.0,9.713265899335966e-05,291.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.33648681640625,0.0,0.0,0.0001022851793095,290.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.796630859375,0.0,0.0,7.554762123618275e-05,290.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5453796386719,0.0,0.0,0.0001022853975882,291.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1138916015625,0.0,0.0,0.000485196855152,282.2274780273437,294.1499938964844,264.25,262.5378112792969,265.23785400390625,264.2501220703125,281.3377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349454823881,9.95032944928198e-09,0.0010349354706704,-0.0251168441027402,0.0,0.0,0.0,-0.0097456211224198,60.0,-12.092549324035645,-0.0,-7.302882210069583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7690124511719,0.0,0.0,9.713265899335966e-05,291.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.33648681640625,0.0,0.0,0.0001022851793095,290.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.796630859375,0.0,0.0,7.554762123618275e-05,290.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5453796386719,0.0,0.0,0.0001022853975882,291.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1138916015625,0.0,0.0,0.000485196855152,282.2274780273437,294.1499938964844,264.25,262.5378112792969,265.23785400390625,264.2501220703125,281.3377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349454823881,9.95032944928198e-09,0.0010349354706704,-0.0251168441027402,0.0,0.0,0.0,-0.0097456211224198,60.0,-12.092549324035645,-0.0,-7.302882210069583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.75732421875,0.0,0.0,9.707377466838808e-05,291.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.3303527832031,0.0,0.0,0.0001022231735987,290.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7845764160156,0.0,0.0,7.550182635895908e-05,290.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5365600585937,0.0,0.0,0.0001022233846015,291.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0977783203125,0.0,0.0,0.0004849027318414,282.2207336425781,294.1499938964844,264.25,262.5536193847656,265.2197570800781,264.2500915527344,281.3290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343178873881,9.876950812781617e-09,0.0010343079920858,-0.0249247346073389,0.0,0.0,0.0,-0.0097092445939779,60.0,-12.078960418701172,-0.0,-7.294028847582015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.75732421875,0.0,0.0,9.707377466838808e-05,291.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.3303527832031,0.0,0.0,0.0001022231735987,290.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7845764160156,0.0,0.0,7.550182635895908e-05,290.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5365600585937,0.0,0.0,0.0001022233846015,291.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0977783203125,0.0,0.0,0.0004849027318414,282.2207336425781,294.1499938964844,264.25,262.5536193847656,265.2197570800781,264.2500915527344,281.3290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343178873881,9.876950812781617e-09,0.0010343079920858,-0.0249247346073389,0.0,0.0,0.0,-0.0097092445939779,60.0,-12.078960418701172,-0.0,-7.294028847582015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7514953613281,0.0,0.0,9.704571129987016e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.3272705078125,0.0,0.0,0.0001021936259348,290.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.778564453125,0.0,0.0,7.547999848611653e-05,290.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5321350097656,0.0,0.0,0.0001021938369376,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0897521972656,0.0,0.0,0.0004847625386901,282.2173767089844,294.1499938964844,264.25,262.5617370605469,265.2108459472656,264.25006103515625,281.3246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340188164263,9.841977899327505e-09,0.0010340090375393,-0.0248331744223833,0.0,0.0,0.0,-0.0096919070929288,60.0,-12.072296142578123,-0.0,-7.28981106590254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.74566650390625,0.0,0.0,9.701883391244336e-05,291.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.3241882324219,0.0,0.0,0.0001021653224597,290.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7725830078125,0.0,0.0,7.545909465989098e-05,290.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5277404785156,0.0,0.0,0.0001021655334625,291.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0817565917969,0.0,0.0,0.000484628311824,282.2139892578125,294.1499938964844,264.25,262.5699768066406,265.2020263671875,264.25006103515625,281.3202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337324347347,9.808484691120611e-09,0.0010337225394323,-0.0247454866766929,0.0,0.0,0.0,-0.009675302542746,60.0,-12.065754890441896,-0.0,-7.285773051535217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.73406982421875,0.0,0.0,9.696936467662454e-05,291.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.3180236816406,0.0,0.0,0.0001021132338792,290.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7606201171875,0.0,0.0,7.542061212006956e-05,290.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5189514160156,0.0,0.0,0.000102113437606,291.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0658264160156,0.0,0.0,0.0004843811911996,282.2071838378906,294.1499938964844,264.25,262.58673095703125,265.1846008300781,264.2500305175781,281.3115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332051897421,9.746837115187644e-09,0.0010331954108551,-0.0245840847492218,0.0,0.0,0.0,-0.00964474119246,60.0,-12.053135871887209,-0.0,-7.278343616690108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.73406982421875,0.0,0.0,9.696936467662454e-05,291.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.3180236816406,0.0,0.0,0.0001021132338792,290.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7606201171875,0.0,0.0,7.542061212006956e-05,290.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5189514160156,0.0,0.0,0.000102113437606,291.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0658264160156,0.0,0.0,0.0004843811911996,282.2071838378906,294.1499938964844,264.25,262.58673095703125,265.1846008300781,264.2500305175781,281.3115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332051897421,9.746837115187644e-09,0.0010331954108551,-0.0245840847492218,0.0,0.0,0.0,-0.00964474119246,60.0,-12.053135871887209,-0.0,-7.278343616690108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7225341796875,0.0,0.0,9.692664752947168e-05,291.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.31182861328125,0.0,0.0,0.0001020682539092,290.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7487487792969,0.0,0.0,7.53873900976032e-05,290.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5101623535156,0.0,0.0,0.000102068457636,291.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0500183105469,0.0,0.0,0.0004841678310185,282.20037841796875,294.1499938964844,264.25,262.6037292480469,265.16748046875,264.2500305175781,281.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327498894184,9.69360236524608e-09,0.0010327402269467,-0.0244447086006402,0.0,0.0,0.0,-0.0096183503046631,60.0,-12.041277885437012,-0.0,-7.271930968499873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7225341796875,0.0,0.0,9.692664752947168e-05,291.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.31182861328125,0.0,0.0,0.0001020682539092,290.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7487487792969,0.0,0.0,7.53873900976032e-05,290.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5101623535156,0.0,0.0,0.000102068457636,291.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0500183105469,0.0,0.0,0.0004841678310185,282.20037841796875,294.1499938964844,264.25,262.6037292480469,265.16748046875,264.2500305175781,281.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327498894184,9.69360236524608e-09,0.0010327402269467,-0.0244447086006402,0.0,0.0,0.0,-0.0096183503046631,60.0,-12.041277885437012,-0.0,-7.271930968499873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7110290527344,0.0,0.0,9.689169382909311e-05,291.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3056030273437,0.0,0.0,0.0001020314448396,290.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7369079589844,0.0,0.0,7.5360199843999e-05,290.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5014038085937,0.0,0.0,0.0001020316412905,291.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0343322753906,0.0,0.0,0.0004839932371396,282.19354248046875,294.1499938964844,264.25,262.620849609375,265.1507263183594,264.25,281.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650035437402948e-09,0.0010323676979169,-0.0243306439369916,0.0,0.0,0.0,-0.0095967529341578,60.0,-12.030325889587402,-0.0,-7.266685031481759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7110290527344,0.0,0.0,9.689169382909311e-05,291.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3056030273437,0.0,0.0,0.0001020314448396,290.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7369079589844,0.0,0.0,7.5360199843999e-05,290.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5014038085937,0.0,0.0,0.0001020316412905,291.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0343322753906,0.0,0.0,0.0004839932371396,282.19354248046875,294.1499938964844,264.25,262.620849609375,265.1507263183594,264.25,281.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650035437402948e-09,0.0010323676979169,-0.0243306439369916,0.0,0.0,0.0,-0.0095967529341578,60.0,-12.030325889587402,-0.0,-7.266685031481759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6995849609375,0.0,0.0,9.68652093433775e-05,291.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2993469238281,0.0,0.0,0.0001020035560941,290.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7251281738281,0.0,0.0,7.533960160799325e-05,290.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4926452636719,0.0,0.0,0.0001020037525449,291.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.01873779296875,0.0,0.0,0.0004838609311264,282.18670654296875,294.1499938964844,264.25,262.637939453125,265.1342468261719,264.25,281.2853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320949368178,9.617024510077954e-09,0.0010320853907614,-0.0242442153394222,0.0,0.0,0.0,-0.0095803877338767,60.0,-12.020380020141602,-0.0,-7.262711676503386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6995849609375,0.0,0.0,9.68652093433775e-05,291.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2993469238281,0.0,0.0,0.0001020035560941,290.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7251281738281,0.0,0.0,7.533960160799325e-05,290.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4926452636719,0.0,0.0,0.0001020037525449,291.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.01873779296875,0.0,0.0,0.0004838609311264,282.18670654296875,294.1499938964844,264.25,262.637939453125,265.1342468261719,264.25,281.2853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320949368178,9.617024510077954e-09,0.0010320853907614,-0.0242442153394222,0.0,0.0,0.0,-0.0095803877338767,60.0,-12.020380020141602,-0.0,-7.262711676503386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.6938781738281,0.0,0.0,9.685528493719175e-05,291.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.29620361328125,0.0,0.0,0.000101993100543,290.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7192687988281,0.0,0.0,7.53318818169646e-05,290.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4882507324219,0.0,0.0,0.0001019933042698,291.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.010986328125,0.0,0.0,0.0004838113673031,282.1832580566406,294.1499938964844,264.25,262.6464538574219,265.1261291503906,264.25,281.281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319891152903,9.604653072869953e-09,0.0010319795692339,-0.0242118258029222,0.0,0.0,0.0,-0.0095742540434002,60.0,-12.015819549560549,-0.0,-7.261222378929234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
