time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
693360,291.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6882019042969,0.0,0.0,9.68476088019088e-05,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2930603027344,0.0,0.0,0.00010198502423,290.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7134094238281,0.0,0.0,7.532591553172097e-05,290.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.48388671875,0.0,0.0,0.0001019852206809,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.00323486328125,0.0,0.0,0.0004837730375584,282.1798400878906,294.1499938964844,264.25,262.6549072265625,265.1181030273437,264.25,281.2766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031907275319,9.595083838576102e-09,0.0010318977292627,-0.0241867695003747,0.0,0.0,0.0,-0.0095695098862051,60.0,-12.011530876159668,-0.0,-7.260071299697304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.67681884765625,0.0,0.0,9.683898679213598e-05,291.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2867736816406,0.0,0.0,0.0001019759511109,290.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.70172119140625,0.0,0.0,7.531920709880069e-05,290.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.47515869140625,0.0,0.0,0.0001019761402858,291.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9878234863281,0.0,0.0,0.0004837299929931,282.1729431152344,294.1499938964844,264.25,262.67156982421875,265.10223388671875,264.25,281.2679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318153072148,9.584333326984051e-09,0.0010318057611584,-0.0241586249321699,0.0,0.0,0.0,-0.0095641808584332,60.0,-12.003772735595703,-0.0,-7.258777401375482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.67681884765625,0.0,0.0,9.683898679213598e-05,291.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2867736816406,0.0,0.0,0.0001019759511109,290.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.70172119140625,0.0,0.0,7.531920709880069e-05,290.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.47515869140625,0.0,0.0,0.0001019761402858,291.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9878234863281,0.0,0.0,0.0004837299929931,282.1729431152344,294.1499938964844,264.25,262.67156982421875,265.10223388671875,264.25,281.2679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318153072148,9.584333326984051e-09,0.0010318057611584,-0.0241586249321699,0.0,0.0,0.0,-0.0095641808584332,60.0,-12.003772735595703,-0.0,-7.258777401375482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.66552734375,0.0,0.0,9.683915413916112e-05,291.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.28045654296875,0.0,0.0,0.0001019761257339,290.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.6900939941406,0.0,0.0,7.531933806603774e-05,290.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4664001464844,0.0,0.0,0.0001019763221847,291.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9725341796875,0.0,0.0,0.0004837308370042,282.166015625,294.1499938964844,264.25,262.6878356933594,265.086669921875,264.25,281.2592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318170534446,9.584531390771645e-09,0.0010318073909729,-0.0241591408848762,0.0,0.0,0.0,-0.0095642786473035,60.0,-11.9971284866333,-0.0,-7.258801559828498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.66552734375,0.0,0.0,9.683915413916112e-05,291.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.28045654296875,0.0,0.0,0.0001019761257339,290.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.6900939941406,0.0,0.0,7.531933806603774e-05,290.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4664001464844,0.0,0.0,0.0001019763221847,291.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9725341796875,0.0,0.0,0.0004837308370042,282.166015625,294.1499938964844,264.25,262.6878356933594,265.086669921875,264.25,281.2592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318170534446,9.584531390771645e-09,0.0010318073909729,-0.0241591408848762,0.0,0.0,0.0,-0.0095642786473035,60.0,-11.9971284866333,-0.0,-7.258801559828498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,290.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6542358398437,0.0,0.0,9.684760152595118e-05,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2741394042969,0.0,0.0,0.00010198502423,290.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6784973144531,0.0,0.0,7.532590825576335e-05,290.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.45770263671875,0.0,0.0,0.0001019852134049,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9573059082031,0.0,0.0,0.0004837730375584,282.1590881347656,294.1499938964844,264.25,262.7035522460937,265.0713806152344,264.25,281.2505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319068096578,9.595040317833536e-09,0.0010318972636014,-0.0241866558790206,0.0,0.0,0.0,-0.0095694884657859,60.0,-11.991534233093262,-0.0,-7.260065615355418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,290.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6542358398437,0.0,0.0,9.684760152595118e-05,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2741394042969,0.0,0.0,0.00010198502423,290.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6784973144531,0.0,0.0,7.532590825576335e-05,290.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.45770263671875,0.0,0.0,0.0001019852134049,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9573059082031,0.0,0.0,0.0004837730375584,282.1590881347656,294.1499938964844,264.25,262.7035522460937,265.0713806152344,264.25,281.2505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319068096578,9.595040317833536e-09,0.0010318972636014,-0.0241866558790206,0.0,0.0,0.0,-0.0095694884657859,60.0,-11.991534233093262,-0.0,-7.260065615355418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,290.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6430053710937,0.0,0.0,9.686353587312624e-05,291.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.26776123046875,0.0,0.0,0.0001020018098643,290.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6669311523437,0.0,0.0,7.533830648753792e-05,290.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.448974609375,0.0,0.0,0.0001020019917632,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.94219970703125,0.0,0.0,0.0004838526656385,282.152099609375,294.1499938964844,264.25,262.71856689453125,265.056396484375,264.25,281.2418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032076543197,9.614885776443316e-09,0.0010320669971406,-0.0242386162281036,0.0,0.0,0.0,-0.0095793269574642,60.0,-11.986928939819336,-0.0,-7.262453749490305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,290.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6430053710937,0.0,0.0,9.686353587312624e-05,291.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.26776123046875,0.0,0.0,0.0001020018098643,290.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6669311523437,0.0,0.0,7.533830648753792e-05,290.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.448974609375,0.0,0.0,0.0001020019917632,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.94219970703125,0.0,0.0,0.0004838526656385,282.152099609375,294.1499938964844,264.25,262.71856689453125,265.056396484375,264.25,281.2418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032076543197,9.614885776443316e-09,0.0010320669971406,-0.0242386162281036,0.0,0.0,0.0,-0.0095793269574642,60.0,-11.986928939819336,-0.0,-7.262453749490305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,290.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.63739013671875,0.0,0.0,9.687400597613303e-05,291.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2645568847656,0.0,0.0,0.00010201283294,290.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6611633300781,0.0,0.0,7.534644828410819e-05,290.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4446105957031,0.0,0.0,0.000102013014839,291.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.9346618652344,0.0,0.0,0.000483904936118,282.14862060546875,294.1499938964844,264.25,262.72576904296875,265.0489807128906,264.25,281.2374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321880690753,9.627923347466094e-09,0.0010321784066036,-0.0242727510631084,0.0,0.0,0.0,-0.0095857894048094,60.0,-11.984963417053224,-0.0,-7.264023338393599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.6317749023437,0.0,0.0,9.688593854662032e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2613830566406,0.0,0.0,0.0001020253985188,290.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6554260253906,0.0,0.0,7.535572513006628e-05,290.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.44024658203125,0.0,0.0,0.0001020255804178,291.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.9271545410156,0.0,0.0,0.0004839645698666,282.1451110839844,294.1499938964844,264.25,262.7327575683594,265.0416564941406,264.25,281.2331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323150781914,9.642783460606097e-09,0.0010323054157197,-0.0243116561323404,0.0,0.0,0.0,-0.0095931561663746,60.0,-11.983197212219238,-0.0,-7.265811774459507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,290.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.6206359863281,0.0,0.0,9.691352897789328e-05,291.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.25494384765625,0.0,0.0,0.0001020544514176,290.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6439514160156,0.0,0.0,7.53771819290705e-05,290.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4315490722656,0.0,0.0,0.0001020546333165,291.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.9122009277344,0.0,0.0,0.0004841023765038,282.1381225585937,294.1499938964844,264.25,262.7460021972656,265.02716064453125,264.25,281.22442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326089104637,9.677144419129036e-09,0.001032599247992,-0.0244016218930482,0.0,0.0,0.0,-0.0096101909875869,60.0,-11.980185508728027,-0.0,-7.269949264809838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,290.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.6206359863281,0.0,0.0,9.691352897789328e-05,291.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.25494384765625,0.0,0.0,0.0001020544514176,290.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6439514160156,0.0,0.0,7.53771819290705e-05,290.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4315490722656,0.0,0.0,0.0001020546333165,291.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.9122009277344,0.0,0.0,0.0004841023765038,282.1381225585937,294.1499938964844,264.25,262.7460021972656,265.02716064453125,264.25,281.22442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326089104637,9.677144419129036e-09,0.001032599247992,-0.0244016218930482,0.0,0.0,0.0,-0.0096101909875869,60.0,-11.980185508728027,-0.0,-7.269949264809838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,290.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6094970703125,0.0,0.0,9.694488835521042e-05,291.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2485046386719,0.0,0.0,0.0001020874769892,290.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6325378417969,0.0,0.0,7.540157821495086e-05,290.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4228515625,0.0,0.0,0.0001020876588881,291.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8973083496094,0.0,0.0,0.0004842590424232,282.1310729980469,294.1499938964844,264.25,262.7581481933594,265.0129699707031,264.25,281.2157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329430224373,9.716205617849027e-09,0.0010329332435503,-0.0245038885623216,0.0,0.0,0.0,-0.0096295550465583,60.0,-11.97773551940918,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,290.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6094970703125,0.0,0.0,9.694488835521042e-05,291.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2485046386719,0.0,0.0,0.0001020874769892,290.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6325378417969,0.0,0.0,7.540157821495086e-05,290.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4228515625,0.0,0.0,0.0001020876588881,291.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8973083496094,0.0,0.0,0.0004842590424232,282.1310729980469,294.1499938964844,264.25,262.7581481933594,265.0129699707031,264.25,281.2157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329430224373,9.716205617849027e-09,0.0010329332435503,-0.0245038885623216,0.0,0.0,0.0,-0.0096295550465583,60.0,-11.97773551940918,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,290.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.598388671875,0.0,0.0,9.697846689959988e-05,291.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2420654296875,0.0,0.0,0.0001021228381432,290.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6211242675781,0.0,0.0,7.542769162682816e-05,290.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.41412353515625,0.0,0.0,0.0001021230127662,291.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.88250732421875,0.0,0.0,0.0004844267677981,282.1240234375,294.1499938964844,264.25,262.7690734863281,264.9989929199219,264.25,281.2070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033300650306,9.758031715989546e-09,0.001033290871419,-0.0246133953332901,0.0,0.0,0.0,-0.0096502900123596,60.0,-11.975659370422363,-0.0,-7.279692226802581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,290.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.598388671875,0.0,0.0,9.697846689959988e-05,291.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2420654296875,0.0,0.0,0.0001021228381432,290.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6211242675781,0.0,0.0,7.542769162682816e-05,290.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.41412353515625,0.0,0.0,0.0001021230127662,291.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.88250732421875,0.0,0.0,0.0004844267677981,282.1240234375,294.1499938964844,264.25,262.7690734863281,264.9989929199219,264.25,281.2070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033300650306,9.758031715989546e-09,0.001033290871419,-0.0246133953332901,0.0,0.0,0.0,-0.0096502900123596,60.0,-11.975659370422363,-0.0,-7.279692226802581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,290.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5873107910156,0.0,0.0,9.701267117634416e-05,291.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2355651855469,0.0,0.0,0.0001021588614094,290.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6097717285156,0.0,0.0,7.545429980382323e-05,290.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.4054260253906,0.0,0.0,0.0001021590433083,291.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8677978515625,0.0,0.0,0.0004845976654905,282.116943359375,294.1499938964844,264.25,262.7786560058594,264.9852905273437,264.25,281.1983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336650302633,9.800644740209918e-09,0.0010336552513763,-0.0247249603271484,0.0,0.0,0.0,-0.009671414270997,60.0,-11.973763465881348,-0.0,-7.284828029696655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,290.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5873107910156,0.0,0.0,9.701267117634416e-05,291.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2355651855469,0.0,0.0,0.0001021588614094,290.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6097717285156,0.0,0.0,7.545429980382323e-05,290.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.4054260253906,0.0,0.0,0.0001021590433083,291.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8677978515625,0.0,0.0,0.0004845976654905,282.116943359375,294.1499938964844,264.25,262.7786560058594,264.9852905273437,264.25,281.1983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336650302633,9.800644740209918e-09,0.0010336552513763,-0.0247249603271484,0.0,0.0,0.0,-0.009671414270997,60.0,-11.973763465881348,-0.0,-7.284828029696655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,290.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5818176269531,0.0,0.0,9.702953684609383e-05,291.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2322998046875,0.0,0.0,0.0001021766220219,290.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6040954589844,0.0,0.0,7.54674183554016e-05,290.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4010925292969,0.0,0.0,0.0001021767966449,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8604736328125,0.0,0.0,0.0004846818919759,282.1133728027344,294.1499938964844,264.25,262.78289794921875,264.9785461425781,264.25,281.1940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338446591049,9.821648383478989e-09,0.0010338348802179,-0.024779949337244,0.0,0.0,0.0,-0.0096818273887038,60.0,-11.972823143005373,-0.0,-7.287359693464168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,290.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5762939453125,0.0,0.0,9.704598051030187e-05,291.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.22906494140625,0.0,0.0,0.000102193938801,290.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.59844970703125,0.0,0.0,7.548020221292973e-05,290.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.396728515625,0.0,0.0,0.000102194113424,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8531494140625,0.0,0.0,0.0004847640520893,282.1098327636719,294.1499938964844,264.25,262.7867431640625,264.9718322753906,264.25,281.1897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340198641642,9.842128889658852e-09,0.0010340099688619,-0.0248335693031549,0.0,0.0,0.0,-0.0096919806674122,60.0,-11.971854209899902,-0.0,-7.28982954001367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,290.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5674743652344,0.0,0.0,9.707101708045228e-05,291.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.22381591796875,0.0,0.0,0.0001022202995955,290.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.58941650390625,0.0,0.0,7.549967267550528e-05,290.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.3898010253906,0.0,0.0,0.0001022204742184,291.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8415222167969,0.0,0.0,0.0004848891112487,282.1041259765625,294.1499938964844,264.25,262.79205322265625,264.96124267578125,264.25,281.1827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342865716665,9.873312833974524e-09,0.0010342766763642,-0.0249152109026908,0.0,0.0,0.0,-0.0097074396908283,60.0,-11.97019100189209,-0.0,-7.293589732171314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,290.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5652770996094,0.0,0.0,9.707696153782308e-05,291.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2225036621094,0.0,0.0,0.000102226564195,290.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.587158203125,0.0,0.0,7.55043001845479e-05,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.3880615234375,0.0,0.0,0.0001022267388179,291.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8385925292969,0.0,0.0,0.0004849188262596,282.1026916503906,294.1499938964844,264.25,262.7931823730469,264.9586181640625,264.25,281.1810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343499016016,9.880721130173242e-09,0.0010343400062993,-0.0249346047639846,0.0,0.0,0.0,-0.00971111189574,60.0,-11.969743728637695,-0.0,-7.294483594932899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,290.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5543212890625,0.0,0.0,9.710470476420596e-05,291.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2159423828125,0.0,0.0,0.0001022557844407,290.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.575927734375,0.0,0.0,7.552588067483157e-05,290.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3793640136719,0.0,0.0,0.0001022559517878,291.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8241271972656,0.0,0.0,0.0004850574187003,282.0955505371094,294.1499938964844,264.25,262.79791259765625,264.9456481933594,264.25,281.1723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346454801037,9.915279264305354e-09,0.0010346354683861,-0.0250250827521085,0.0,0.0,0.0,-0.0097282445058226,60.0,-11.96728801727295,-0.0,-7.298652349163606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,290.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5543212890625,0.0,0.0,9.710470476420596e-05,291.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2159423828125,0.0,0.0,0.0001022557844407,290.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.575927734375,0.0,0.0,7.552588067483157e-05,290.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3793640136719,0.0,0.0,0.0001022559517878,291.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8241271972656,0.0,0.0,0.0004850574187003,282.0955505371094,294.1499938964844,264.25,262.79791259765625,264.9456481933594,264.25,281.1723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346454801037,9.915279264305354e-09,0.0010346354683861,-0.0250250827521085,0.0,0.0,0.0,-0.0097282445058226,60.0,-11.96728801727295,-0.0,-7.298652349163606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,290.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5433959960937,0.0,0.0,9.713500912766904e-05,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2093811035156,0.0,0.0,0.0001022876967908,290.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.564697265625,0.0,0.0,7.554944750154391e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.37066650390625,0.0,0.0,0.0001022878641379,291.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8097229003906,0.0,0.0,0.0004852087877225,282.08837890625,294.1499938964844,264.25,262.80096435546875,264.9328918457031,264.25,281.1637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349681833758,9.953020629893672e-09,0.0010349581716582,-0.0251238886266946,0.0,0.0,0.0,-0.0097469538450241,60.0,-11.964681625366213,-0.0,-7.303206928099827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,290.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5433959960937,0.0,0.0,9.713500912766904e-05,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2093811035156,0.0,0.0,0.0001022876967908,290.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.564697265625,0.0,0.0,7.554944750154391e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.37066650390625,0.0,0.0,0.0001022878641379,291.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8097229003906,0.0,0.0,0.0004852087877225,282.08837890625,294.1499938964844,264.25,262.80096435546875,264.9328918457031,264.25,281.1637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349681833758,9.953020629893672e-09,0.0010349581716582,-0.0251238886266946,0.0,0.0,0.0,-0.0097469538450241,60.0,-11.964681625366213,-0.0,-7.303206928099827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,290.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.532470703125,0.0,0.0,9.717497596284376e-05,291.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2027587890625,0.0,0.0,0.0001023297809297,290.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.55352783203125,0.0,0.0,7.55805303924717e-05,290.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.36199951171875,0.0,0.0,0.0001023299482767,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7953796386719,0.0,0.0,0.0004854084399994,282.0811767578125,294.1499938964844,264.25,262.8026428222656,264.9203796386719,264.25,281.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353939142078,1.0002805694853125e-08,0.0010353839024901,-0.0252542272210121,0.0,0.0,0.0,-0.0097716348245739,60.0,-11.962895393371582,-0.0,-7.309216698558886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,290.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.532470703125,0.0,0.0,9.717497596284376e-05,291.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2027587890625,0.0,0.0,0.0001023297809297,290.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.55352783203125,0.0,0.0,7.55805303924717e-05,290.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.36199951171875,0.0,0.0,0.0001023299482767,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7953796386719,0.0,0.0,0.0004854084399994,282.0811767578125,294.1499938964844,264.25,262.8026428222656,264.9203796386719,264.25,281.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353939142078,1.0002805694853125e-08,0.0010353839024901,-0.0252542272210121,0.0,0.0,0.0,-0.0097716348245739,60.0,-11.962895393371582,-0.0,-7.309216698558886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,290.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.52703857421875,0.0,0.0,9.71982881310396e-05,291.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.1994323730469,0.0,0.0,0.0001023543372866,290.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5479431152344,0.0,0.0,7.559866207884625e-05,290.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3576354980469,0.0,0.0,0.0001023544973577,291.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7882385253906,0.0,0.0,0.0004855248844251,282.0775756835937,294.1499938964844,264.25,262.8030090332031,264.9141845703125,264.25,281.1507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356422280892,1.0031848240998896e-08,0.0010356322163715,-0.0253302603960037,0.0,0.0,0.0,-0.0097860321402549,60.0,-11.962410926818848,-0.0,-7.312723937502599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5216064453125,0.0,0.0,9.72236884990707e-05,291.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.1961364746094,0.0,0.0,0.0001023810837068,290.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5423583984375,0.0,0.0,7.561842357972637e-05,290.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.3533020019531,0.0,0.0,0.0001023812510538,291.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7811279296875,0.0,0.0,0.0004856518062297,282.0739440917969,294.1499938964844,264.25,262.80303955078125,264.9080810546875,264.25,281.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359128937125,1.0063495814449652e-08,0.0010359027655795,-0.0254131127148866,0.0,0.0,0.0,-0.0098017202690243,60.0,-11.962190628051758,-0.0,-7.31654594687825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5107421875,0.0,0.0,9.728041914058848e-05,291.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1894836425781,0.0,0.0,0.0001024408265948,290.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.53125,0.0,0.0,7.566254498669878e-05,290.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3446350097656,0.0,0.0,0.0001024409866658,291.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7669372558594,0.0,0.0,0.000485935161123,282.06671142578125,294.1499938964844,264.25,262.8022766113281,264.89599609375,264.25,281.1377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365172056481,1.0134163730413093e-08,0.0010365070775151,-0.0255981180816888,0.0,0.0,0.0,-0.0098367538303136,60.0,-11.962499618530272,-0.0,-7.325085249476615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5107421875,0.0,0.0,9.728041914058848e-05,291.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1894836425781,0.0,0.0,0.0001024408265948,290.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.53125,0.0,0.0,7.566254498669878e-05,290.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3446350097656,0.0,0.0,0.0001024409866658,291.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7669372558594,0.0,0.0,0.000485935161123,282.06671142578125,294.1499938964844,264.25,262.8022766113281,264.89599609375,264.25,281.1377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365172056481,1.0134163730413093e-08,0.0010365070775151,-0.0255981180816888,0.0,0.0,0.0,-0.0098367538303136,60.0,-11.962499618530272,-0.0,-7.325085249476615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4999389648437,0.0,0.0,9.734442573972046e-05,291.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.18280029296875,0.0,0.0,0.0001025082237902,290.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5201721191406,0.0,0.0,7.571232708869502e-05,290.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.3359375,0.0,0.0,0.0001025083838612,291.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7528076171875,0.0,0.0,0.0004862548958044,282.0594482421875,294.1499938964844,264.25,262.8004150390625,264.8841552734375,264.25,281.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213899948041671e-08,0.0010371888056397,-0.0258068609982728,0.0,0.0,0.0,-0.0098762828856706,60.0,-11.9637451171875,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4999389648437,0.0,0.0,9.734442573972046e-05,291.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.18280029296875,0.0,0.0,0.0001025082237902,290.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5201721191406,0.0,0.0,7.571232708869502e-05,290.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.3359375,0.0,0.0,0.0001025083838612,291.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7528076171875,0.0,0.0,0.0004862548958044,282.0594482421875,294.1499938964844,264.25,262.8004150390625,264.8841552734375,264.25,281.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213899948041671e-08,0.0010371888056397,-0.0258068609982728,0.0,0.0,0.0,-0.0098762828856706,60.0,-11.9637451171875,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4891357421875,0.0,0.0,9.74149734247476e-05,291.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.17608642578125,0.0,0.0,0.0001025825185934,290.6875,303.1499938964844,285.1499938964844,0.0,-0.0,282.50909423828125,0.0,0.0,7.576720236102119e-05,290.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.3272705078125,0.0,0.0,0.0001025826786644,291.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7387390136719,0.0,0.0,0.0004866073140874,282.0521545410156,294.1499938964844,264.25,262.7975769042969,264.8724975585937,264.25,281.1205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379506275057,1.0301790531741515e-08,0.0010379403829574,-0.0260369461029768,0.0,0.0,0.0,-0.0099198529496788,60.0,-11.96583652496338,-0.0,-7.34536058644153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4891357421875,0.0,0.0,9.74149734247476e-05,291.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.17608642578125,0.0,0.0,0.0001025825185934,290.6875,303.1499938964844,285.1499938964844,0.0,-0.0,282.50909423828125,0.0,0.0,7.576720236102119e-05,290.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.3272705078125,0.0,0.0,0.0001025826786644,291.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7387390136719,0.0,0.0,0.0004866073140874,282.0521545410156,294.1499938964844,264.25,262.7975769042969,264.8724975585937,264.25,281.1205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379506275057,1.0301790531741515e-08,0.0010379403829574,-0.0260369461029768,0.0,0.0,0.0,-0.0099198529496788,60.0,-11.96583652496338,-0.0,-7.34536058644153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4783630371094,0.0,0.0,9.749133459990844e-05,291.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1693420410156,0.0,0.0,0.0001026629324769,290.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4980773925781,0.0,0.0,7.582658872706816e-05,290.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.3185729980469,0.0,0.0,0.000102663085272,291.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7247314453125,0.0,0.0,0.0004869887488894,282.0448303222656,294.1499938964844,264.25,262.7938537597656,264.8610534667969,264.25,281.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.03969188813835e-08,0.001038753776811,-0.0262859743088483,0.0,0.0,0.0,-0.0099670123308897,60.0,-11.96868133544922,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4783630371094,0.0,0.0,9.749133459990844e-05,291.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1693420410156,0.0,0.0,0.0001026629324769,290.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4980773925781,0.0,0.0,7.582658872706816e-05,290.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.3185729980469,0.0,0.0,0.000102663085272,291.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7247314453125,0.0,0.0,0.0004869887488894,282.0448303222656,294.1499938964844,264.25,262.7938537597656,264.8610534667969,264.25,281.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.03969188813835e-08,0.001038753776811,-0.0262859743088483,0.0,0.0,0.0,-0.0099670123308897,60.0,-11.96868133544922,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.47296142578125,0.0,0.0,9.753146150615066e-05,291.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1659545898437,0.0,0.0,0.0001027051912387,290.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4925537109375,0.0,0.0,7.5857802585233e-05,290.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.3142395019531,0.0,0.0,0.0001027053440338,291.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7177734375,0.0,0.0,0.0004871891869697,282.0411682128906,294.1499938964844,264.25,262.79168701171875,264.8554077148437,264.25,281.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391916148364,1.0446911780093162e-08,0.0010391812538728,-0.0264168437570333,0.0,0.0,0.0,-0.0099917957559227,60.0,-11.970358848571776,-0.0,-7.362935861010558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
