time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695760,290.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.46759033203125,0.0,0.0,9.757276711752638e-05,291.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.1625671386719,0.0,0.0,0.0001027486869134,290.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.487060546875,0.0,0.0,7.588992593809962e-05,290.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.30987548828125,0.0,0.0,0.0001027488397085,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7108154296875,0.0,0.0,0.0004873955331277,282.0375061035156,294.1499938964844,264.25,262.7893371582031,264.84979248046875,264.25,281.1032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396316647529,1.0498370173195326e-08,0.0010396211873739,-0.0265515502542257,0.0,0.0,0.0,-0.010017305612564,60.0,-11.97218894958496,-0.0,-7.369173715687793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4568786621094,0.0,0.0,9.765853610588238e-05,291.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1557922363281,0.0,0.0,0.0001028390106512,290.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.47607421875,0.0,0.0,7.595663919346407e-05,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3011779785156,0.0,0.0,0.0001028391634463,291.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.6969299316406,0.0,0.0,0.0004878239997196,282.0301208496094,294.1499938964844,264.25,262.7841491699219,264.8387451171875,264.25,281.0946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405455250293,1.0605227807047868e-08,0.001040534931235,-0.0268312711268663,0.0,0.0,0.0,-0.0100702792406082,60.0,-11.976266860961914,-0.0,-7.382134015188059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4568786621094,0.0,0.0,9.765853610588238e-05,291.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1557922363281,0.0,0.0,0.0001028390106512,290.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.47607421875,0.0,0.0,7.595663919346407e-05,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3011779785156,0.0,0.0,0.0001028391634463,291.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.6969299316406,0.0,0.0,0.0004878239997196,282.0301208496094,294.1499938964844,264.25,262.7841491699219,264.8387451171875,264.25,281.0946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405455250293,1.0605227807047868e-08,0.001040534931235,-0.0268312711268663,0.0,0.0,0.0,-0.0100702792406082,60.0,-11.976266860961914,-0.0,-7.382134015188059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4461669921875,0.0,0.0,9.7747913969215e-05,291.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.14898681640625,0.0,0.0,0.0001029331251629,290.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4651184082031,0.0,0.0,7.602615369250998e-05,290.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2925109863281,0.0,0.0,0.000102933277958,291.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.68310546875,0.0,0.0,0.0004882704524789,282.0227355957031,294.1499938964844,264.25,262.7783508300781,264.8279113769531,264.25,281.08599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716572518276736e-08,0.0010414869757369,-0.0271227341145277,0.0,0.0,0.0,-0.0101254777982831,60.0,-11.980825424194336,-0.0,-7.395650669650422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4461669921875,0.0,0.0,9.7747913969215e-05,291.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.14898681640625,0.0,0.0,0.0001029331251629,290.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4651184082031,0.0,0.0,7.602615369250998e-05,290.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2925109863281,0.0,0.0,0.000102933277958,291.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.68310546875,0.0,0.0,0.0004882704524789,282.0227355957031,294.1499938964844,264.25,262.7783508300781,264.8279113769531,264.25,281.08599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716572518276736e-08,0.0010414869757369,-0.0271227341145277,0.0,0.0,0.0,-0.0101254777982831,60.0,-11.980825424194336,-0.0,-7.395650669650422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4354858398437,0.0,0.0,9.78401440079324e-05,291.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.14215087890625,0.0,0.0,0.0001030302519211,290.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4541931152344,0.0,0.0,7.609788735862821e-05,290.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2838134765625,0.0,0.0,0.0001030303974403,291.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6693725585937,0.0,0.0,0.0004887311370112,282.01531982421875,294.1499938964844,264.25,262.7720642089844,264.8172607421875,264.25,281.077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042480347678,1.083147527225492e-08,0.0010424695210531,-0.0274235010147094,0.0,0.0,0.0,-0.0101824393495917,60.0,-11.98577117919922,-0.0,-7.409612123865372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4354858398437,0.0,0.0,9.78401440079324e-05,291.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.14215087890625,0.0,0.0,0.0001030302519211,290.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4541931152344,0.0,0.0,7.609788735862821e-05,290.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2838134765625,0.0,0.0,0.0001030303974403,291.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6693725585937,0.0,0.0,0.0004887311370112,282.01531982421875,294.1499938964844,264.25,262.7720642089844,264.8172607421875,264.25,281.077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042480347678,1.083147527225492e-08,0.0010424695210531,-0.0274235010147094,0.0,0.0,0.0,-0.0101824393495917,60.0,-11.98577117919922,-0.0,-7.409612123865372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4248046875,0.0,0.0,9.793451317818835e-05,291.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1352844238281,0.0,0.0,0.0001031296342262,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4432678222656,0.0,0.0,7.61712872190401e-05,290.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.27508544921875,0.0,0.0,0.0001031297797453,291.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6556701660156,0.0,0.0,0.0004892025608569,282.00787353515625,294.1499938964844,264.25,262.7654113769531,264.8067626953125,264.25,281.0687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949050555097985e-08,0.0010434747673571,-0.0277312565594911,0.0,0.0,0.0,-0.0102407271042466,60.0,-11.991018295288086,-0.0,-7.42391250696528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4248046875,0.0,0.0,9.793451317818835e-05,291.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1352844238281,0.0,0.0,0.0001031296342262,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4432678222656,0.0,0.0,7.61712872190401e-05,290.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.27508544921875,0.0,0.0,0.0001031297797453,291.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6556701660156,0.0,0.0,0.0004892025608569,282.00787353515625,294.1499938964844,264.25,262.7654113769531,264.8067626953125,264.25,281.0687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949050555097985e-08,0.0010434747673571,-0.0277312565594911,0.0,0.0,0.0,-0.0102407271042466,60.0,-11.991018295288086,-0.0,-7.42391250696528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4194641113281,0.0,0.0,9.798226528801024e-05,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1318359375,0.0,0.0,0.0001031799183692,290.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4378356933594,0.0,0.0,7.62084309826605e-05,290.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.270751953125,0.0,0.0,0.0001031800638884,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6488342285156,0.0,0.0,0.0004894410958513,282.004150390625,294.1499938964844,264.25,262.7619323730469,264.8016052246094,264.25,281.064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043994561769,1.1008543410184757e-08,0.0010439835023134,-0.0278869774192571,0.0,0.0,0.0,-0.0102702192962169,60.0,-11.993727684020996,-0.0,-7.431152937442675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.4141540527344,0.0,0.0,9.803027205634862e-05,291.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1283874511719,0.0,0.0,0.0001032304717227,290.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.4324035644531,0.0,0.0,7.624576392117888e-05,290.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2663879394531,0.0,0.0,0.0001032306172419,291.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6420288085937,0.0,0.0,0.0004896809114143,282.0004272460937,294.1499938964844,264.25,262.7584228515625,264.7964782714844,264.25,281.0601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068350680432104e-08,0.0010444949148222,-0.0280435197055339,0.0,0.0,0.0,-0.0102998688817024,60.0,-11.996475219726562,-0.0,-7.438436000484216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.4035339355469,0.0,0.0,9.812667849473657e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1214599609375,0.0,0.0,0.0001033319931593,290.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.4215393066406,0.0,0.0,7.632074266439304e-05,290.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2576904296875,0.0,0.0,0.0001033321314025,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.62841796875,0.0,0.0,0.000490162463393,281.992919921875,294.1499938964844,264.25,262.7512512207031,264.786376953125,264.25,281.051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455331066623,1.1188454607236054e-08,0.0010455219307914,-0.0283578801900148,0.0,0.0,0.0,-0.0103594092652201,60.0,-12.00204372406006,-0.0,-7.453071759755403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.4035339355469,0.0,0.0,9.812667849473657e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1214599609375,0.0,0.0,0.0001033319931593,290.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.4215393066406,0.0,0.0,7.632074266439304e-05,290.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2576904296875,0.0,0.0,0.0001033321314025,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.62841796875,0.0,0.0,0.000490162463393,281.992919921875,294.1499938964844,264.25,262.7512512207031,264.786376953125,264.25,281.051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455331066623,1.1188454607236054e-08,0.0010455219307914,-0.0283578801900148,0.0,0.0,0.0,-0.0103594092652201,60.0,-12.00204372406006,-0.0,-7.453071759755403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.3929138183594,0.0,0.0,9.82229903456755e-05,291.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.114501953125,0.0,0.0,0.0001034334200085,290.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4106750488281,0.0,0.0,7.639565592398867e-05,290.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2489624023437,0.0,0.0,0.0001034335582517,291.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6148986816406,0.0,0.0,0.0004906436079181,281.98541259765625,294.1499938964844,264.25,262.7439880371094,264.7764587402344,264.25,281.0429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465591913089,1.1308449288094382e-08,0.0010465478990226,-0.0286719426512718,0.0,0.0,0.0,-0.0104188956320285,60.0,-12.007640838623049,-0.0,-7.467708940112061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.3929138183594,0.0,0.0,9.82229903456755e-05,291.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.114501953125,0.0,0.0,0.0001034334200085,290.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4106750488281,0.0,0.0,7.639565592398867e-05,290.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2489624023437,0.0,0.0,0.0001034335582517,291.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6148986816406,0.0,0.0,0.0004906436079181,281.98541259765625,294.1499938964844,264.25,262.7439880371094,264.7764587402344,264.25,281.0429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465591913089,1.1308449288094382e-08,0.0010465478990226,-0.0286719426512718,0.0,0.0,0.0,-0.0104188956320285,60.0,-12.007640838623049,-0.0,-7.467708940112061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.38232421875,0.0,0.0,9.831847273744644e-05,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1075439453125,0.0,0.0,0.0001035339591908,290.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.3998718261719,0.0,0.0,7.646992162335664e-05,290.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.240234375,0.0,0.0,0.0001035341047099,291.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6014099121094,0.0,0.0,0.0004911205614916,281.9778747558594,294.1499938964844,264.25,262.7367248535156,264.7667236328125,264.25,281.0343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047576428391,1.1427401247487978e-08,0.0010475650196895,-0.0289832726120948,0.0,0.0,0.0,-0.010477865114808,60.0,-12.013172149658203,-0.0,-7.482233144173733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.38232421875,0.0,0.0,9.831847273744644e-05,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1075439453125,0.0,0.0,0.0001035339591908,290.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.3998718261719,0.0,0.0,7.646992162335664e-05,290.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.240234375,0.0,0.0,0.0001035341047099,291.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6014099121094,0.0,0.0,0.0004911205614916,281.9778747558594,294.1499938964844,264.25,262.7367248535156,264.7667236328125,264.25,281.0343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047576428391,1.1427401247487978e-08,0.0010475650196895,-0.0289832726120948,0.0,0.0,0.0,-0.010477865114808,60.0,-12.013172149658203,-0.0,-7.482233144173733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3717346191406,0.0,0.0,9.841238352237268e-05,291.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1005554199219,0.0,0.0,0.0001036328540067,290.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.3890686035156,0.0,0.0,7.654296496184543e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.23150634765625,0.0,0.0,0.0001036329922499,291.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5879821777344,0.0,0.0,0.0004915896570309,281.9703063964844,294.1499938964844,264.25,262.72955322265625,264.75714111328125,264.25,281.0256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485770180821,1.1544400990715076e-08,0.0010485654929652,-0.0292894821614027,0.0,0.0,0.0,-0.0105358669534325,60.0,-12.018548965454102,-0.0,-7.496532816730905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3717346191406,0.0,0.0,9.841238352237268e-05,291.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1005554199219,0.0,0.0,0.0001036328540067,290.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.3890686035156,0.0,0.0,7.654296496184543e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.23150634765625,0.0,0.0,0.0001036329922499,291.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5879821777344,0.0,0.0,0.0004915896570309,281.9703063964844,294.1499938964844,264.25,262.72955322265625,264.75714111328125,264.25,281.0256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485770180821,1.1544400990715076e-08,0.0010485654929652,-0.0292894821614027,0.0,0.0,0.0,-0.0105358669534325,60.0,-12.018548965454102,-0.0,-7.496532816730905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.366455078125,0.0,0.0,9.845847671385854e-05,291.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0970458984375,0.0,0.0,0.0001036813919199,290.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.3836669921875,0.0,0.0,7.657881360501051e-05,290.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2271423339844,0.0,0.0,0.0001036815301631,291.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.581298828125,0.0,0.0,0.0004918199265375,281.9665222167969,294.1499938964844,264.25,262.7260131835937,264.7524108886719,264.25,281.0213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490680579096,1.1601826166440789e-08,0.0010490565327927,-0.0294397696852684,0.0,0.0,0.0,-0.0105643346905708,60.0,-12.02114486694336,-0.0,-7.503555821131158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.3612060546875,0.0,0.0,9.850394417298958e-05,291.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.093505859375,0.0,0.0,0.000103729274997,290.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.3782653808594,0.0,0.0,7.661417475901544e-05,290.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2227783203125,0.0,0.0,0.0001037294132402,291.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5746154785156,0.0,0.0,0.0004920470528304,281.9627380371094,294.1499938964844,264.25,262.7225646972656,264.74774169921875,264.25,281.0170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658472409692422e-08,0.0010495408205315,-0.0295880176126956,0.0,0.0,0.0,-0.0105924168601632,60.0,-12.023669242858888,-0.0,-7.510487165518499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.35064697265625,0.0,0.0,9.85924925771542e-05,291.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0864562988281,0.0,0.0,0.0001038225236698,290.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.3675231933594,0.0,0.0,7.66830489737913e-05,290.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.21405029296875,0.0,0.0,0.000103822661913,291.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5613098144531,0.0,0.0,0.0004924893728457,281.9551086425781,294.1499938964844,264.25,262.71588134765625,264.738525390625,264.25,281.0084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504958918318,1.1768793051203374e-08,0.0010504841338843,-0.0298767313361167,0.0,0.0,0.0,-0.0106471069157123,60.0,-12.02846908569336,-0.0,-7.523995293468033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.35064697265625,0.0,0.0,9.85924925771542e-05,291.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0864562988281,0.0,0.0,0.0001038225236698,290.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.3675231933594,0.0,0.0,7.66830489737913e-05,290.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.21405029296875,0.0,0.0,0.000103822661913,291.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5613098144531,0.0,0.0,0.0004924893728457,281.9551086425781,294.1499938964844,264.25,262.71588134765625,264.738525390625,264.25,281.0084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504958918318,1.1768793051203374e-08,0.0010504841338843,-0.0298767313361167,0.0,0.0,0.0,-0.0106471069157123,60.0,-12.02846908569336,-0.0,-7.523995293468033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.34014892578125,0.0,0.0,9.867716289591044e-05,291.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.07940673828125,0.0,0.0,0.0001039116832544,290.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.3567810058594,0.0,0.0,7.674890366615728e-05,290.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.205322265625,0.0,0.0,0.0001039118142216,291.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.54803466796875,0.0,0.0,0.0004929123097099,281.9474792480469,294.1499938964844,264.25,262.7095947265625,264.7294616699219,264.25,280.99981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513979941606,1.187427578486222e-08,0.0010513861197978,-0.0301527772098779,0.0,0.0,0.0,-0.0106993997469544,60.0,-12.032831192016602,-0.0,-7.536922197459718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.34014892578125,0.0,0.0,9.867716289591044e-05,291.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.07940673828125,0.0,0.0,0.0001039116832544,290.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.3567810058594,0.0,0.0,7.674890366615728e-05,290.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.205322265625,0.0,0.0,0.0001039118142216,291.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.54803466796875,0.0,0.0,0.0004929123097099,281.9474792480469,294.1499938964844,264.25,262.7095947265625,264.7294616699219,264.25,280.99981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513979941606,1.187427578486222e-08,0.0010513861197978,-0.0301527772098779,0.0,0.0,0.0,-0.0106993997469544,60.0,-12.032831192016602,-0.0,-7.536922197459718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.32965087890625,0.0,0.0,9.875738760456444e-05,291.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0722961425781,0.0,0.0,0.0001039961716742,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.3460693359375,0.0,0.0,7.68112950026989e-05,290.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1965637207031,0.0,0.0,0.0001039963026414,291.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5348205566406,0.0,0.0,0.0004933130694553,281.9398193359375,294.1499938964844,264.25,262.70379638671875,264.7205505371094,264.25,280.9912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522527154535,1.1974224278787917e-08,0.0010522408410906,-0.0304143354296684,0.0,0.0,0.0,-0.0107489489018917,60.0,-12.036688804626465,-0.0,-7.549181191279787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.32965087890625,0.0,0.0,9.875738760456444e-05,291.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0722961425781,0.0,0.0,0.0001039961716742,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.3460693359375,0.0,0.0,7.68112950026989e-05,290.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1965637207031,0.0,0.0,0.0001039963026414,291.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5348205566406,0.0,0.0,0.0004933130694553,281.9398193359375,294.1499938964844,264.25,262.70379638671875,264.7205505371094,264.25,280.9912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522527154535,1.1974224278787917e-08,0.0010522408410906,-0.0304143354296684,0.0,0.0,0.0,-0.0107489489018917,60.0,-12.036688804626465,-0.0,-7.549181191279787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.31915283203125,0.0,0.0,9.883223538054152e-05,291.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0651550292969,0.0,0.0,0.000104074992123,290.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3353576660156,0.0,0.0,7.68695172155276e-05,290.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1878356933594,0.0,0.0,0.0001040751230902,291.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.52166748046875,0.0,0.0,0.0004936869372613,281.9321594238281,294.1499938964844,264.25,262.6985778808594,264.7118225097656,264.25,280.98260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530502768233,1.2067478571964333e-08,0.0010530381696298,-0.0306583680212497,0.0,0.0,0.0,-0.010795178823173,60.0,-12.039931297302246,-0.0,-7.560628745295618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.31915283203125,0.0,0.0,9.883223538054152e-05,291.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0651550292969,0.0,0.0,0.000104074992123,290.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3353576660156,0.0,0.0,7.68695172155276e-05,290.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1878356933594,0.0,0.0,0.0001040751230902,291.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.52166748046875,0.0,0.0,0.0004936869372613,281.9321594238281,294.1499938964844,264.25,262.6985778808594,264.7118225097656,264.25,280.98260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530502768233,1.2067478571964333e-08,0.0010530381696298,-0.0306583680212497,0.0,0.0,0.0,-0.010795178823173,60.0,-12.039931297302246,-0.0,-7.560628745295618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.3139343261719,0.0,0.0,9.886758925858884e-05,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.06158447265625,0.0,0.0,0.0001041122231981,290.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.3300170898437,0.0,0.0,7.68970130593516e-05,290.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1834411621094,0.0,0.0,0.0001041123541654,291.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5151062011719,0.0,0.0,0.0004938635393045,281.9283142089844,294.1499938964844,264.25,262.6962280273437,264.70751953125,264.25,280.978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534268803894,1.2111525116154098e-08,0.0010534147731959,-0.0307736303657293,0.0,0.0,0.0,-0.0108170136809349,60.0,-12.041300773620604,-0.0,-7.566038107142958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.3086853027344,0.0,0.0,9.890123328659683e-05,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0580139160156,0.0,0.0,0.0001041476498357,290.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3246765136719,0.0,0.0,7.692318467888981e-05,290.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.1790771484375,0.0,0.0,0.000104147780803,291.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5085754394531,0.0,0.0,0.0004940316430293,281.9244384765625,294.1499938964844,264.25,262.6940612792969,264.7032470703125,264.25,280.9739685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537853231653,1.2153439143958168e-08,0.0010537732159718,-0.0308833103626966,0.0,0.0,0.0,-0.0108377924188971,60.0,-12.042487144470217,-0.0,-7.57118812089175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2982482910156,0.0,0.0,9.896312258206308e-05,291.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.05084228515625,0.0,0.0,0.0001042128205881,290.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.31402587890625,0.0,0.0,7.697131513850763e-05,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1703186035156,0.0,0.0,0.0001042129442794,291.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4955139160156,0.0,0.0,0.0004943407257087,281.916748046875,294.1499938964844,264.25,262.6903381347656,264.69482421875,264.25,280.9653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544446995481,1.2230534807144975e-08,0.0010544324759393,-0.0310850515961647,0.0,0.0,0.0,-0.0108760120347142,60.0,-12.044251441955566,-0.0,-7.58066462935858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2982482910156,0.0,0.0,9.896312258206308e-05,291.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.05084228515625,0.0,0.0,0.0001042128205881,290.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.31402587890625,0.0,0.0,7.697131513850763e-05,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1703186035156,0.0,0.0,0.0001042129442794,291.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4955139160156,0.0,0.0,0.0004943407257087,281.916748046875,294.1499938964844,264.25,262.6903381347656,264.69482421875,264.25,280.9653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544446995481,1.2230534807144975e-08,0.0010544324759393,-0.0310850515961647,0.0,0.0,0.0,-0.0108760120347142,60.0,-12.044251441955566,-0.0,-7.58066462935858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2878112792969,0.0,0.0,9.901793964672834e-05,291.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.0436706542969,0.0,0.0,0.0001042705480358,290.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.30340576171875,0.0,0.0,7.701395225012675e-05,290.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1615600585937,0.0,0.0,0.0001042706717271,291.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4825134277344,0.0,0.0,0.0004946145927533,281.90899658203125,294.1499938964844,264.25,262.6874694824219,264.68658447265625,264.25,280.95672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550287552177,1.229882862219256e-08,0.0010550164151936,-0.0312637574970722,0.0,0.0,0.0,-0.0109098684042692,60.0,-12.045178413391112,-0.0,-7.589063955038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2878112792969,0.0,0.0,9.901793964672834e-05,291.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.0436706542969,0.0,0.0,0.0001042705480358,290.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.30340576171875,0.0,0.0,7.701395225012675e-05,290.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1615600585937,0.0,0.0,0.0001042706717271,291.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4825134277344,0.0,0.0,0.0004946145927533,281.90899658203125,294.1499938964844,264.25,262.6874694824219,264.68658447265625,264.25,280.95672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550287552177,1.229882862219256e-08,0.0010550164151936,-0.0312637574970722,0.0,0.0,0.0,-0.0109098684042692,60.0,-12.045178413391112,-0.0,-7.589063955038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2774353027344,0.0,0.0,9.906411287374794e-05,291.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.03643798828125,0.0,0.0,0.0001043191732605,290.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.29278564453125,0.0,0.0,7.704986637691036e-05,290.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.15283203125,0.0,0.0,0.0001043192969518,291.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4695739746094,0.0,0.0,0.0004948452697135,281.9012451171875,294.1499938964844,264.25,262.6856384277344,264.678466796875,264.25,280.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555207263678,1.2356354162079697e-08,0.0010555083863437,-0.0314142815768718,0.0,0.0,0.0,-0.0109383864328265,60.0,-12.045137405395508,-0.0,-7.596143092314378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2774353027344,0.0,0.0,9.906411287374794e-05,291.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.03643798828125,0.0,0.0,0.0001043191732605,290.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.29278564453125,0.0,0.0,7.704986637691036e-05,290.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.15283203125,0.0,0.0,0.0001043192969518,291.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4695739746094,0.0,0.0,0.0004948452697135,281.9012451171875,294.1499938964844,264.25,262.6856384277344,264.678466796875,264.25,280.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555207263678,1.2356354162079697e-08,0.0010555083863437,-0.0314142815768718,0.0,0.0,0.0,-0.0109383864328265,60.0,-12.045137405395508,-0.0,-7.596143092314378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2670288085937,0.0,0.0,9.91016859188676e-05,290.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0292053222656,0.0,0.0,0.000104358739918,290.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2822265625,0.0,0.0,7.707908662268892e-05,290.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.1440734863281,0.0,0.0,0.0001043588636093,291.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4566650390625,0.0,0.0,0.0004950329312123,281.8934631347656,294.1499938964844,264.25,262.6848449707031,264.67047119140625,264.25,280.9394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559209622442,1.2403157612084216e-08,0.0010559086222201,-0.0315367467701435,0.0,0.0,0.0,-0.0109615894034504,60.0,-12.04410457611084,-0.0,-7.601904883358658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2670288085937,0.0,0.0,9.91016859188676e-05,290.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0292053222656,0.0,0.0,0.000104358739918,290.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2822265625,0.0,0.0,7.707908662268892e-05,290.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.1440734863281,0.0,0.0,0.0001043588636093,291.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4566650390625,0.0,0.0,0.0004950329312123,281.8934631347656,294.1499938964844,264.25,262.6848449707031,264.67047119140625,264.25,280.9394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559209622442,1.2403157612084216e-08,0.0010559086222201,-0.0315367467701435,0.0,0.0,0.0,-0.0109615894034504,60.0,-12.04410457611084,-0.0,-7.601904883358658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2618408203125,0.0,0.0,9.911671077134088e-05,290.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0256042480469,0.0,0.0,0.0001043745651259,290.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.27691650390625,0.0,0.0,7.70907718106173e-05,290.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1396789550781,0.0,0.0,0.0001043746815412,291.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4502258300781,0.0,0.0,0.0004951079608872,281.8895874023437,294.1499938964844,264.25,262.6849060058594,264.6665344238281,264.25,280.9351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560810333117,1.2421870643208877e-08,0.0010560685768723,-0.0315857157111167,0.0,0.0,0.0,-0.0109708663076162,60.0,-12.043127059936523,-0.0,-7.604209173450728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
