time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
698160,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2566833496094,0.0,0.0,9.912926179822534e-05,290.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.02197265625,0.0,0.0,0.0001043877855408,290.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2716369628906,0.0,0.0,7.710053614573553e-05,290.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.13531494140625,0.0,0.0,0.0001043879019562,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4438171386719,0.0,0.0,0.0004951707087457,281.8856811523437,294.1499938964844,264.25,262.68524169921875,264.6626281738281,264.25,280.9308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562147945165,1.2437511465179796e-08,0.0010562023380771,-0.0316266380250453,0.0,0.0,0.0,-0.0109786195680499,60.0,-12.041866302490234,-0.0,-7.606135454807372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.246337890625,0.0,0.0,9.91462147794664e-05,290.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.01470947265625,0.0,0.0,0.0001044056334649,290.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2611083984375,0.0,0.0,7.711372018093243e-05,290.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1265563964844,0.0,0.0,0.0001044057571562,291.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4310302734375,0.0,0.0,0.0004952554008923,281.8778686523437,294.1499938964844,264.25,262.6869506835937,264.6549377441406,264.25,280.9222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563953546807,1.2458623466216068e-08,0.0010563828982412,-0.0316818803548812,0.0,0.0,0.0,-0.0109890857711434,60.0,-12.038421630859377,-0.0,-7.608736041220254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.246337890625,0.0,0.0,9.91462147794664e-05,290.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.01470947265625,0.0,0.0,0.0001044056334649,290.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2611083984375,0.0,0.0,7.711372018093243e-05,290.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1265563964844,0.0,0.0,0.0001044057571562,291.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4310302734375,0.0,0.0,0.0004952554008923,281.8778686523437,294.1499938964844,264.25,262.6869506835937,264.6549377441406,264.25,280.9222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563953546807,1.2458623466216068e-08,0.0010563828982412,-0.0316818803548812,0.0,0.0,0.0,-0.0109890857711434,60.0,-12.038421630859377,-0.0,-7.608736041220254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.23602294921875,0.0,0.0,9.915245027514176e-05,290.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0074157714844,0.0,0.0,0.0001044122036546,290.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2506103515625,0.0,0.0,7.711857324466109e-05,290.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1177978515625,0.0,0.0,0.0001044123200699,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.41827392578125,0.0,0.0,0.0004952865419909,281.8700561523437,294.1499938964844,264.25,262.69000244140625,264.6473999023437,264.25,280.9136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466385257425829e-08,0.0010564492549747,-0.0317021906375885,0.0,0.0,0.0,-0.0109929339960217,60.0,-12.033751487731934,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.23602294921875,0.0,0.0,9.915245027514176e-05,290.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0074157714844,0.0,0.0,0.0001044122036546,290.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2506103515625,0.0,0.0,7.711857324466109e-05,290.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1177978515625,0.0,0.0,0.0001044123200699,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.41827392578125,0.0,0.0,0.0004952865419909,281.8700561523437,294.1499938964844,264.25,262.69000244140625,264.6473999023437,264.25,280.9136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466385257425829e-08,0.0010564492549747,-0.0317021906375885,0.0,0.0,0.0,-0.0109929339960217,60.0,-12.033751487731934,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2257080078125,0.0,0.0,9.914775000652298e-05,290.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0001220703125,0.0,0.0,0.0001044072560034,290.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2401123046875,0.0,0.0,7.711491343798116e-05,290.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.10906982421875,0.0,0.0,0.0001044073651428,291.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.4056091308594,0.0,0.0,0.0004952630260959,281.8622436523437,294.1499938964844,264.251953125,262.6960144042969,264.6400146484375,264.25054931640625,280.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564115364104,1.2460516174428449e-08,0.001056399079971,-0.0316868312656879,0.0,0.0,0.0,-0.0109900245442986,60.0,-12.026881217956545,-0.0,-7.608969099237586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2257080078125,0.0,0.0,9.914775000652298e-05,290.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0001220703125,0.0,0.0,0.0001044072560034,290.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2401123046875,0.0,0.0,7.711491343798116e-05,290.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.10906982421875,0.0,0.0,0.0001044073651428,291.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.4056091308594,0.0,0.0,0.0004952630260959,281.8622436523437,294.1499938964844,264.251953125,262.6960144042969,264.6400146484375,264.25054931640625,280.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564115364104,1.2460516174428449e-08,0.001056399079971,-0.0316868312656879,0.0,0.0,0.0,-0.0109900245442986,60.0,-12.026881217956545,-0.0,-7.608969099237586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2154235839844,0.0,0.0,9.913506073644383e-05,290.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9927978515625,0.0,0.0,0.0001043938900693,290.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2296447753906,0.0,0.0,7.710504723945633e-05,290.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1003112792969,0.0,0.0,0.0001043940064846,291.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3929748535156,0.0,0.0,0.0004951996961608,281.8544006347656,294.1499938964844,264.25762939453125,262.706298828125,264.6328430175781,264.2525329589844,280.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-12.017109870910645,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2154235839844,0.0,0.0,9.913506073644383e-05,290.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9927978515625,0.0,0.0,0.0001043938900693,290.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2296447753906,0.0,0.0,7.710504723945633e-05,290.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1003112792969,0.0,0.0,0.0001043940064846,291.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3929748535156,0.0,0.0,0.0004951996961608,281.8544006347656,294.1499938964844,264.25762939453125,262.706298828125,264.6328430175781,264.2525329589844,280.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-12.017109870910645,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2103271484375,0.0,0.0,9.912534733302893e-05,290.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9891357421875,0.0,0.0,0.0001043836673488,290.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.22442626953125,0.0,0.0,7.70974947954528e-05,290.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.095947265625,0.0,0.0,0.0001043837837642,291.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3866882324219,0.0,0.0,0.0004951512091793,281.8504638671875,294.1499938964844,264.2618103027344,262.7129211425781,264.6293640136719,264.2545166015625,280.8920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432598062162016e-08,0.0010561604285612,-0.0316137820482254,0.0,0.0,0.0,-0.0109761850908398,60.0,-12.010704040527344,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2052001953125,0.0,0.0,9.911417873809114e-05,290.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9854736328125,0.0,0.0,0.0001043719094013,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2192077636719,0.0,0.0,7.708880730206147e-05,290.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.0915832519531,0.0,0.0,0.0001043720185407,291.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.3804016113281,0.0,0.0,0.0004950953880324,281.8465270996094,294.1499938964844,264.2668151855469,262.7204895019531,264.6259460449219,264.2570495605469,280.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418677641790056e-08,0.0010560414521023,-0.031577356159687,0.0,0.0,0.0,-0.0109692839905619,60.0,-12.00359058380127,-0.0,-7.603815532775118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1949768066406,0.0,0.0,9.90857952274382e-05,290.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9781188964844,0.0,0.0,0.0001043420124915,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.20880126953125,0.0,0.0,7.706672477070242e-05,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.08282470703125,0.0,0.0,0.0001043421289068,291.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3678894042969,0.0,0.0,0.0004949535941705,281.8386535644531,294.1499938964844,264.2791442871094,262.73834228515625,264.6194152832031,264.2643737792969,280.87908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.238330060715498e-08,0.0010557390050962,-0.0314847901463508,0.0,0.0,0.0,-0.0109517462551593,60.0,-11.986780166625977,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1949768066406,0.0,0.0,9.90857952274382e-05,290.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9781188964844,0.0,0.0,0.0001043420124915,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.20880126953125,0.0,0.0,7.706672477070242e-05,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.08282470703125,0.0,0.0,0.0001043421289068,291.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3678894042969,0.0,0.0,0.0004949535941705,281.8386535644531,294.1499938964844,264.2791442871094,262.73834228515625,264.6194152832031,264.2643737792969,280.87908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.238330060715498e-08,0.0010557390050962,-0.0314847901463508,0.0,0.0,0.0,-0.0109517462551593,60.0,-11.986780166625977,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1847839355469,0.0,0.0,9.905125625664368e-05,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.97076416015625,0.0,0.0,0.0001043056545313,290.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.19842529296875,0.0,0.0,7.703986921114847e-05,290.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0740966796875,0.0,0.0,0.0001043057636707,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3554077148437,0.0,0.0,0.0004947811248712,281.8307800292969,294.1499938964844,264.29443359375,262.7594909667969,264.6132507324219,264.274169921875,280.8704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-11.967219352722168,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1847839355469,0.0,0.0,9.905125625664368e-05,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.97076416015625,0.0,0.0,0.0001043056545313,290.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.19842529296875,0.0,0.0,7.703986921114847e-05,290.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0740966796875,0.0,0.0,0.0001043057636707,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3554077148437,0.0,0.0,0.0004947811248712,281.8307800292969,294.1499938964844,264.29443359375,262.7594909667969,264.6132507324219,264.274169921875,280.8704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-11.967219352722168,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1745910644531,0.0,0.0,9.901008161250502e-05,290.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.96337890625,0.0,0.0,0.0001042622898239,290.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1880798339844,0.0,0.0,7.700784044573084e-05,290.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0653991699219,0.0,0.0,0.0001042623989633,291.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.343017578125,0.0,0.0,0.0004945754189975,281.8229064941406,294.1499938964844,264.3124084472656,262.7836608886719,264.6075744628906,264.287109375,280.8618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952966343912e-08,0.0010549322469159,-0.0312379132956266,0.0,0.0,0.0,-0.0109049743041396,60.0,-11.944490432739258,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1745910644531,0.0,0.0,9.901008161250502e-05,290.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.96337890625,0.0,0.0,0.0001042622898239,290.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1880798339844,0.0,0.0,7.700784044573084e-05,290.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0653991699219,0.0,0.0,0.0001042623989633,291.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.343017578125,0.0,0.0,0.0004945754189975,281.8229064941406,294.1499938964844,264.3124084472656,262.7836608886719,264.6075744628906,264.287109375,280.8618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952966343912e-08,0.0010549322469159,-0.0312379132956266,0.0,0.0,0.0,-0.0109049743041396,60.0,-11.944490432739258,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1644592285156,0.0,0.0,9.896398114506157e-05,290.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.9559936523437,0.0,0.0,0.0001042137519107,290.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1777648925781,0.0,0.0,7.697198452660814e-05,290.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0566711425781,0.0,0.0,0.0001042138537741,291.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.3306579589844,0.0,0.0,0.0004943451494909,281.81500244140625,294.1499938964844,264.332763671875,262.810546875,264.602294921875,264.3023681640625,280.85321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231508250692968e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-11.919577598571776,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1644592285156,0.0,0.0,9.896398114506157e-05,290.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.9559936523437,0.0,0.0,0.0001042137519107,290.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1777648925781,0.0,0.0,7.697198452660814e-05,290.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0566711425781,0.0,0.0,0.0001042138537741,291.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.3306579589844,0.0,0.0,0.0004943451494909,281.81500244140625,294.1499938964844,264.332763671875,262.810546875,264.602294921875,264.3023681640625,280.85321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231508250692968e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-11.919577598571776,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1593933105469,0.0,0.0,9.893875540001318e-05,290.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.9523010253906,0.0,0.0,0.0001041871873894,290.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.172607421875,0.0,0.0,7.69523685448803e-05,290.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.05230712890625,0.0,0.0,0.0001041872892528,291.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.32452392578125,0.0,0.0,0.0004942191299051,281.8110656738281,294.1499938964844,264.34375,262.8249206542969,264.5998840332031,264.31109619140625,280.8489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053434222936,0.0,0.0,0.0,-0.0108609134331345,60.0,-11.906085014343262,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1543273925781,0.0,0.0,9.891272929962724e-05,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9486083984375,0.0,0.0,0.0001041597715811,290.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.1674499511719,0.0,0.0,7.693211955484003e-05,290.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0479736328125,0.0,0.0,0.0001041598734445,291.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.318359375,0.0,0.0,0.0004940890939906,281.80712890625,294.1499938964844,264.3552551269531,262.83984375,264.5975646972656,264.3203125,280.8446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.0309204589575529,0.0,0.0,0.0,-0.0108448322862386,60.0,-11.892168998718262,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1442565917969,0.0,0.0,9.885705367196353e-05,290.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9411926269531,0.0,0.0,0.0001041011491906,290.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1571960449219,0.0,0.0,7.688882033107802e-05,290.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.03924560546875,0.0,0.0,0.000104101251054,291.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.30615234375,0.0,0.0,0.0004938110359944,281.7991943359375,294.1499938964844,264.3796081542969,262.8712158203125,264.5934143066406,264.34051513671875,280.8359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098266388704816e-08,0.0010533018503338,-0.0307389330118894,0.0,0.0,0.0,-0.0108104432001709,60.0,-11.862801551818848,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1442565917969,0.0,0.0,9.885705367196353e-05,290.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9411926269531,0.0,0.0,0.0001041011491906,290.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1571960449219,0.0,0.0,7.688882033107802e-05,290.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.03924560546875,0.0,0.0,0.000104101251054,291.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.30615234375,0.0,0.0,0.0004938110359944,281.7991943359375,294.1499938964844,264.3796081542969,262.8712158203125,264.5934143066406,264.34051513671875,280.8359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098266388704816e-08,0.0010533018503338,-0.0307389330118894,0.0,0.0,0.0,-0.0108104432001709,60.0,-11.862801551818848,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1341857910156,0.0,0.0,9.879814024316148e-05,290.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.93377685546875,0.0,0.0,0.0001040391071001,290.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.14697265625,0.0,0.0,7.68429963500239e-05,290.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.0305480957031,0.0,0.0,0.0001040392089635,291.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2939453125,0.0,0.0,0.0004935167380608,281.7912902832031,294.1499938964844,264.4055480957031,262.90435791015625,264.5897216796875,264.3624572753906,280.8273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.202485311324608e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740489766001,60.0,-11.831936836242676,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1341857910156,0.0,0.0,9.879814024316148e-05,290.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.93377685546875,0.0,0.0,0.0001040391071001,290.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.14697265625,0.0,0.0,7.68429963500239e-05,290.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.0305480957031,0.0,0.0,0.0001040392089635,291.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2939453125,0.0,0.0,0.0004935167380608,281.7912902832031,294.1499938964844,264.4055480957031,262.90435791015625,264.5897216796875,264.3624572753906,280.8273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.202485311324608e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740489766001,60.0,-11.831936836242676,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1241455078125,0.0,0.0,9.873597446130589e-05,290.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9263610839844,0.0,0.0,0.0001039736525854,290.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1367492675781,0.0,0.0,7.679464761167765e-05,290.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0218811035156,0.0,0.0,0.0001039737544488,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2818298339844,0.0,0.0,0.0004932062583975,281.78338623046875,294.1499938964844,264.4328308105469,262.9389953613281,264.58660888671875,264.38623046875,280.8187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-11.799511909484863,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1241455078125,0.0,0.0,9.873597446130589e-05,290.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9263610839844,0.0,0.0,0.0001039736525854,290.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1367492675781,0.0,0.0,7.679464761167765e-05,290.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0218811035156,0.0,0.0,0.0001039737544488,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2818298339844,0.0,0.0,0.0004932062583975,281.78338623046875,294.1499938964844,264.4328308105469,262.9389953613281,264.58660888671875,264.38623046875,280.8187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-11.799511909484863,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1141357421875,0.0,0.0,9.86713930615224e-05,290.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9189453125,0.0,0.0,0.0001039056442095,290.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.1265869140625,0.0,0.0,7.674441440030932e-05,290.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.01318359375,0.0,0.0,0.000103905738797,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2697448730469,0.0,0.0,0.0004928836133331,281.77545166015625,294.1499938964844,264.4612121582031,262.9747619628906,264.5840759277344,264.4115295410156,280.8101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-11.765904426574709,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1141357421875,0.0,0.0,9.86713930615224e-05,290.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9189453125,0.0,0.0,0.0001039056442095,290.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.1265869140625,0.0,0.0,7.674441440030932e-05,290.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.01318359375,0.0,0.0,0.000103905738797,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2697448730469,0.0,0.0,0.0004928836133331,281.77545166015625,294.1499938964844,264.4612121582031,262.9747619628906,264.5840759277344,264.4115295410156,280.8101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-11.765904426574709,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.109130859375,0.0,0.0,9.8638360213954e-05,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.91522216796875,0.0,0.0,0.0001038708578562,290.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1214904785156,0.0,0.0,7.671872299397364e-05,290.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.00885009765625,0.0,0.0,0.0001038709524436,291.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.26373291015625,0.0,0.0,0.0004927185946144,281.771484375,294.1499938964844,264.4757080078125,262.99298095703125,264.5830383300781,264.4246826171875,280.80584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-11.748730659484863,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1041259765625,0.0,0.0,9.860495629254729e-05,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9114990234375,0.0,0.0,0.0001038356858771,290.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1164245605469,0.0,0.0,7.66927405493334e-05,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.0045166015625,0.0,0.0,0.0001038357804645,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2577514648437,0.0,0.0,0.0004925517714582,281.7675170898437,294.1499938964844,264.4903564453125,263.0113830566406,264.5821838378906,264.4381408691406,280.8015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-11.73136043548584,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.0941772460937,0.0,0.0,9.853737719822676e-05,290.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9040222167969,0.0,0.0,0.0001037645197357,290.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1063232421875,0.0,0.0,7.664017903152853e-05,290.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.995849609375,0.0,0.0,0.0001037646143231,291.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.24578857421875,0.0,0.0,0.0004922142252326,281.75958251953125,294.1499938964844,264.5200500488281,263.0485534667969,264.58087158203125,264.4657287597656,280.79296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-11.6962308883667,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.0941772460937,0.0,0.0,9.853737719822676e-05,290.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9040222167969,0.0,0.0,0.0001037645197357,290.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1063232421875,0.0,0.0,7.664017903152853e-05,290.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.995849609375,0.0,0.0,0.0001037646143231,291.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.24578857421875,0.0,0.0,0.0004922142252326,281.75958251953125,294.1499938964844,264.5200500488281,263.0485534667969,264.58087158203125,264.4657287597656,280.79296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-11.6962308883667,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.084228515625,0.0,0.0,9.84691723715514e-05,290.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.8965759277344,0.0,0.0,0.000103692698758,290.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0962219238281,0.0,0.0,7.658713002456352e-05,290.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9872131347656,0.0,0.0,0.0001036927933455,291.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.23388671875,0.0,0.0,0.0004918735357932,281.75164794921875,294.1499938964844,264.54998779296875,263.0859375,264.5801086425781,264.49395751953125,280.78436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-11.660751342773438,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.084228515625,0.0,0.0,9.84691723715514e-05,290.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.8965759277344,0.0,0.0,0.000103692698758,290.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0962219238281,0.0,0.0,7.658713002456352e-05,290.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9872131347656,0.0,0.0,0.0001036927933455,291.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.23388671875,0.0,0.0,0.0004918735357932,281.75164794921875,294.1499938964844,264.54998779296875,263.0859375,264.5801086425781,264.49395751953125,280.78436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-11.660751342773438,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0743408203125,0.0,0.0,9.84010475804098e-05,290.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.8890991210937,0.0,0.0,0.000103620957816,290.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.0861511230469,0.0,0.0,7.653414650121704e-05,290.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9785461425781,0.0,0.0,0.0001036210524034,291.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2220153808594,0.0,0.0,0.0004915332538075,281.7436828613281,294.1499938964844,264.5799560546875,263.12322998046875,264.5799560546875,264.522705078125,280.7757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484432568773,-0.0292519405484199,0.0,0.0,0.0,-0.0105287581682205,60.0,-11.625184059143066,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0743408203125,0.0,0.0,9.84010475804098e-05,290.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.8890991210937,0.0,0.0,0.000103620957816,290.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.0861511230469,0.0,0.0,7.653414650121704e-05,290.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9785461425781,0.0,0.0,0.0001036210524034,291.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2220153808594,0.0,0.0,0.0004915332538075,281.7436828613281,294.1499938964844,264.5799560546875,263.12322998046875,264.5799560546875,264.522705078125,280.7757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484432568773,-0.0292519405484199,0.0,0.0,0.0,-0.0105287581682205,60.0,-11.625184059143066,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.064453125,0.0,0.0,9.833340300247072e-05,290.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.8816223144531,0.0,0.0,0.0001035497261909,290.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0761108398437,0.0,0.0,7.648153405170888e-05,290.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.96990966796875,0.0,0.0,0.0001035498207784,291.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2102355957031,0.0,0.0,0.0004911953583359,281.7357482910156,294.1499938964844,264.6096496582031,263.1600952148437,264.5803527832031,264.5516662597656,280.7672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-11.589738845825195,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.064453125,0.0,0.0,9.833340300247072e-05,290.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.8816223144531,0.0,0.0,0.0001035497261909,290.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0761108398437,0.0,0.0,7.648153405170888e-05,290.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.96990966796875,0.0,0.0,0.0001035498207784,291.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2102355957031,0.0,0.0,0.0004911953583359,281.7357482910156,294.1499938964844,264.6096496582031,263.1600952148437,264.5803527832031,264.5516662597656,280.7672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-11.589738845825195,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
