time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
700500,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.0595092773437,0.0,0.0,9.830007184064016e-05,290.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.8778991699219,0.0,0.0,0.0001035146269714,290.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.07110595703125,0.0,0.0,7.645560981472954e-05,290.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.9656066894531,0.0,0.0,0.0001035147215588,291.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.204345703125,0.0,0.0,0.000491028826218,281.73175048828125,294.1499938964844,264.6242980957031,263.1782531738281,264.58074951171875,264.5661315917969,280.7629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404235777945361e-08,0.0010473674628883,-0.0289226416498422,0.0,0.0,0.0,-0.0104663837701082,60.0,-11.572176933288574,-0.0,-7.479403762999939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.0545959472656,0.0,0.0,9.82670608209446e-05,290.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8741455078125,0.0,0.0,0.0001034798624459,290.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.06610107421875,0.0,0.0,7.642993296030909e-05,290.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9612731933594,0.0,0.0,0.0001034799570334,291.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.1984558105469,0.0,0.0,0.0004908639239147,281.727783203125,294.1499938964844,264.6387939453125,263.1962280273437,264.5812683105469,264.58056640625,280.7586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149770349264,0.0,0.0,0.0,-0.0104459905996918,60.0,-11.554741859436035,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0447692871094,0.0,0.0,9.820261766435578e-05,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.8666381835937,0.0,0.0,0.0001034120068652,290.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0561218261719,0.0,0.0,7.637980888830498e-05,290.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.9526672363281,0.0,0.0,0.0001034120941767,291.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.186767578125,0.0,0.0,0.0004905420355498,281.7198181152344,294.1499938964844,264.6671447753906,263.2313232421875,264.58270263671875,264.60919189453125,280.7501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-11.520451545715332,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0447692871094,0.0,0.0,9.820261766435578e-05,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.8666381835937,0.0,0.0,0.0001034120068652,290.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0561218261719,0.0,0.0,7.637980888830498e-05,290.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.9526672363281,0.0,0.0,0.0001034120941767,291.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.186767578125,0.0,0.0,0.0004905420355498,281.7198181152344,294.1499938964844,264.6671447753906,263.2313232421875,264.58270263671875,264.60919189453125,280.7501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-11.520451545715332,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.0349426269531,0.0,0.0,9.81404009507969e-05,290.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8591613769531,0.0,0.0,0.0001033464868669,290.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0461730957031,0.0,0.0,7.633141649421304e-05,290.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.94403076171875,0.0,0.0,0.0001033465741784,291.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.17510986328125,0.0,0.0,0.0004902312648482,281.7118530273437,294.1499938964844,264.6944580078125,263.2650451660156,264.5845947265625,264.6373291015625,280.7416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456774616613,1.1205277594683594e-08,0.0010456661693751,-0.0284019112586975,0.0,0.0,0.0,-0.0103677511215209,60.0,-11.487016677856444,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.0349426269531,0.0,0.0,9.81404009507969e-05,290.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8591613769531,0.0,0.0,0.0001033464868669,290.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0461730957031,0.0,0.0,7.633141649421304e-05,290.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.94403076171875,0.0,0.0,0.0001033465741784,291.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.17510986328125,0.0,0.0,0.0004902312648482,281.7118530273437,294.1499938964844,264.6944580078125,263.2650451660156,264.5845947265625,264.6373291015625,280.7416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456774616613,1.1205277594683594e-08,0.0010456661693751,-0.0284019112586975,0.0,0.0,0.0,-0.0103677511215209,60.0,-11.487016677856444,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.025146484375,0.0,0.0,9.80815675575286e-05,290.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8516540527344,0.0,0.0,0.0001032845393638,290.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.0362243652344,0.0,0.0,7.628566527273506e-05,290.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9354248046875,0.0,0.0,0.0001032846266753,291.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.1635131835937,0.0,0.0,0.0004899373743683,281.7038879394531,294.1499938964844,264.72039794921875,263.2970886230469,264.58697509765625,264.6645812988281,280.7331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131970900635224e-08,0.0010450393892824,-0.0282100401818752,0.0,0.0,0.0,-0.0103314099833369,60.0,-11.454940795898438,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.025146484375,0.0,0.0,9.80815675575286e-05,290.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8516540527344,0.0,0.0,0.0001032845393638,290.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.0362243652344,0.0,0.0,7.628566527273506e-05,290.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9354248046875,0.0,0.0,0.0001032846266753,291.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.1635131835937,0.0,0.0,0.0004899373743683,281.7038879394531,294.1499938964844,264.72039794921875,263.2970886230469,264.58697509765625,264.6645812988281,280.7331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131970900635224e-08,0.0010450393892824,-0.0282100401818752,0.0,0.0,0.0,-0.0103314099833369,60.0,-11.454940795898438,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.015380859375,0.0,0.0,9.802602289710194e-05,290.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8441162109375,0.0,0.0,0.0001032260406645,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0263366699219,0.0,0.0,7.624246063642204e-05,290.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.92681884765625,0.0,0.0,0.000103226127976,291.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1519470214844,0.0,0.0,0.0004896598984487,281.6959228515625,294.1499938964844,264.7447509765625,263.3271179199219,264.5897521972656,264.69097900390625,280.724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062756932744833e-08,0.0010444475337862,-0.028028879314661,0.0,0.0,0.0,-0.0102970981970429,60.0,-11.424094200134276,-0.0,-7.437754590000625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.015380859375,0.0,0.0,9.802602289710194e-05,290.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8441162109375,0.0,0.0,0.0001032260406645,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0263366699219,0.0,0.0,7.624246063642204e-05,290.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.92681884765625,0.0,0.0,0.000103226127976,291.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1519470214844,0.0,0.0,0.0004896598984487,281.6959228515625,294.1499938964844,264.7447509765625,263.3271179199219,264.5897521972656,264.69097900390625,280.724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062756932744833e-08,0.0010444475337862,-0.028028879314661,0.0,0.0,0.0,-0.0102970981970429,60.0,-11.424094200134276,-0.0,-7.437754590000625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0105285644531,0.0,0.0,9.799977851798758e-05,290.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.8403625488281,0.0,0.0,0.0001031984138535,290.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0213623046875,0.0,0.0,7.622205157531425e-05,290.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.92254638671875,0.0,0.0,0.000103198501165,291.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.1462097167969,0.0,0.0,0.0004895288147963,281.6919250488281,294.1499938964844,264.7562561035156,263.3412780761719,264.5912780761719,264.7036437988281,280.7203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441789636388,1.1030061308758832e-08,0.0010441680205985,-0.0279433000832796,0.0,0.0,0.0,-0.0102808894589543,60.0,-11.409395217895508,-0.0,-7.43377341905216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0056457519531,0.0,0.0,9.79748074314557e-05,290.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.83660888671875,0.0,0.0,0.0001031721112667,290.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.0164489746094,0.0,0.0,7.620262476848438e-05,290.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9182434082031,0.0,0.0,0.0001031721985782,291.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.14044189453125,0.0,0.0,0.000489404075779,281.6879272460937,294.1499938964844,264.7672424316406,263.35479736328125,264.5928955078125,264.7159423828125,280.71612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439128382131,1.099894042511096e-08,0.0010439018951728,-0.0278618428856134,0.0,0.0,0.0,-0.0102654611691832,60.0,-11.395155906677246,-0.0,-7.42998409464235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9959411621094,0.0,0.0,9.792862692847848e-05,290.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8290710449219,0.0,0.0,0.000103123486042,290.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.006591796875,0.0,0.0,7.616671064170077e-05,290.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9096374511719,0.0,0.0,0.0001031235660775,291.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.1289978027344,0.0,0.0,0.0004891733988188,281.679931640625,294.1499938964844,264.78759765625,263.3798522949219,264.59637451171875,264.73931884765625,280.7076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0941398009833849e-08,0.0010434098076075,-0.0277112275362014,0.0,0.0,0.0,-0.0102369356900453,60.0,-11.368184089660645,-0.0,-7.4229809854387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9959411621094,0.0,0.0,9.792862692847848e-05,290.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8290710449219,0.0,0.0,0.000103123486042,290.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.006591796875,0.0,0.0,7.616671064170077e-05,290.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9096374511719,0.0,0.0,0.0001031235660775,291.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.1289978027344,0.0,0.0,0.0004891733988188,281.679931640625,294.1499938964844,264.78759765625,263.3798522949219,264.59637451171875,264.73931884765625,280.7076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0941398009833849e-08,0.0010434098076075,-0.0277112275362014,0.0,0.0,0.0,-0.0102369356900453,60.0,-11.368184089660645,-0.0,-7.4229809854387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9862365722656,0.0,0.0,9.788773604668675e-05,290.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.821533203125,0.0,0.0,0.0001030804269248,290.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9967346191406,0.0,0.0,7.613490015501156e-05,290.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.90106201171875,0.0,0.0,0.0001030805069603,291.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1175537109375,0.0,0.0,0.0004889691481366,281.6719665527344,294.1499938964844,264.8055419921875,263.40191650390625,264.6001281738281,264.76104736328125,280.69921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429850080981,1.089044410207407e-08,0.0010429740650579,-0.0275778546929359,0.0,0.0,0.0,-0.010211675427854,60.0,-11.343307495117188,-0.0,-7.416782210611927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9862365722656,0.0,0.0,9.788773604668675e-05,290.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.821533203125,0.0,0.0,0.0001030804269248,290.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9967346191406,0.0,0.0,7.613490015501156e-05,290.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.90106201171875,0.0,0.0,0.0001030805069603,291.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1175537109375,0.0,0.0,0.0004889691481366,281.6719665527344,294.1499938964844,264.8055419921875,263.40191650390625,264.6001281738281,264.76104736328125,280.69921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429850080981,1.089044410207407e-08,0.0010429740650579,-0.0275778546929359,0.0,0.0,0.0,-0.010211675427854,60.0,-11.343307495117188,-0.0,-7.416782210611927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9765625,0.0,0.0,9.785306610865518e-05,290.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.81396484375,0.0,0.0,0.0001030439161695,290.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.9869384765625,0.0,0.0,7.61079354560934e-05,290.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8924865722656,0.0,0.0,0.000103043996205,291.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.1061706542969,0.0,0.0,0.0004887959803454,281.6639709472656,294.1499938964844,264.8208312988281,263.42071533203125,264.6040954589844,264.7806701660156,280.6907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426155058667,1.0847242215561437e-08,0.0010426046792417,-0.0274647735059261,0.0,0.0,0.0,-0.0101902578026056,60.0,-11.32099723815918,-0.0,-7.411529168166453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9765625,0.0,0.0,9.785306610865518e-05,290.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.81396484375,0.0,0.0,0.0001030439161695,290.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.9869384765625,0.0,0.0,7.61079354560934e-05,290.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8924865722656,0.0,0.0,0.000103043996205,291.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.1061706542969,0.0,0.0,0.0004887959803454,281.6639709472656,294.1499938964844,264.8208312988281,263.42071533203125,264.6040954589844,264.7806701660156,280.6907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426155058667,1.0847242215561437e-08,0.0010426046792417,-0.0274647735059261,0.0,0.0,0.0,-0.0101902578026056,60.0,-11.32099723815918,-0.0,-7.411529168166453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9668884277344,0.0,0.0,9.782471170183273e-05,290.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.806396484375,0.0,0.0,0.0001030140629154,290.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.97711181640625,0.0,0.0,7.608588202856481e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.8839111328125,0.0,0.0,0.0001030141429509,291.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0948486328125,0.0,0.0,0.0004886543611064,281.6559753417969,294.1499938964844,264.83319091796875,263.4358825683594,264.6082458496094,264.7980041503906,280.682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423132916912,1.0811912254382604e-08,0.0010423025814816,-0.0273722931742668,0.0,0.0,0.0,-0.0101727433502674,60.0,-11.301362991333008,-0.0,-7.407233937328783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9668884277344,0.0,0.0,9.782471170183273e-05,290.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.806396484375,0.0,0.0,0.0001030140629154,290.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.97711181640625,0.0,0.0,7.608588202856481e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.8839111328125,0.0,0.0,0.0001030141429509,291.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0948486328125,0.0,0.0,0.0004886543611064,281.6559753417969,294.1499938964844,264.83319091796875,263.4358825683594,264.6082458496094,264.7980041503906,280.682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423132916912,1.0811912254382604e-08,0.0010423025814816,-0.0273722931742668,0.0,0.0,0.0,-0.0101727433502674,60.0,-11.301362991333008,-0.0,-7.407233937328783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9620666503906,0.0,0.0,9.781338303582744e-05,290.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.8026123046875,0.0,0.0,0.0001030021303449,290.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.97222900390625,0.0,0.0,7.607707084389403e-05,290.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8796081542969,0.0,0.0,0.0001030022103805,291.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0892028808594,0.0,0.0,0.00048859778326,281.6519470214844,294.1499938964844,264.83819580078125,263.4420166015625,264.6103515625,264.8056640625,280.6781616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421925690025,1.0797792882044632e-08,0.0010421818587929,-0.0273353345692157,0.0,0.0,0.0,-0.0101657435297966,60.0,-11.292723655700684,-0.0,-7.405517976621925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9572448730469,0.0,0.0,9.780390973901376e-05,290.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.798828125,0.0,0.0,0.000102992155007,290.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.96734619140625,0.0,0.0,7.606970757478848e-05,290.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8753356933594,0.0,0.0,0.0001029922350426,291.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.08355712890625,0.0,0.0,0.0004885504604317,281.64794921875,294.1499938964844,264.84234619140625,263.4471130371094,264.6125183105469,264.8126525878906,280.6739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420916369184,1.078598632631156e-08,0.0010420808102935,-0.0273044314235448,0.0,0.0,0.0,-0.0101598910987377,60.0,-11.284835815429688,-0.0,-7.404083390838424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9476318359375,0.0,0.0,9.779117681318894e-05,290.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.791259765625,0.0,0.0,0.0001029787454172,290.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.95758056640625,0.0,0.0,7.605980499647558e-05,290.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.86676025390625,0.0,0.0,0.0001029788254527,291.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0722961425781,0.0,0.0,0.0004884868394583,281.63995361328125,294.1499938964844,264.8480529785156,263.4540710449219,264.6167907714844,264.824462890625,280.66558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419558966532,1.0770117242486776e-08,0.0010419450700283,-0.0272628925740718,0.0,0.0,0.0,-0.0101520242169499,60.0,-11.271544456481934,-0.0,-7.40215497785357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9476318359375,0.0,0.0,9.779117681318894e-05,290.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.791259765625,0.0,0.0,0.0001029787454172,290.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.95758056640625,0.0,0.0,7.605980499647558e-05,290.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.86676025390625,0.0,0.0,0.0001029788254527,291.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0722961425781,0.0,0.0,0.0004884868394583,281.63995361328125,294.1499938964844,264.8480529785156,263.4540710449219,264.6167907714844,264.824462890625,280.66558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419558966532,1.0770117242486776e-08,0.0010419450700283,-0.0272628925740718,0.0,0.0,0.0,-0.0101520242169499,60.0,-11.271544456481934,-0.0,-7.40215497785357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9380187988281,0.0,0.0,9.77865420281887e-05,290.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7836608886719,0.0,0.0,0.0001029738705256,290.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9478454589844,0.0,0.0,7.605619612149894e-05,290.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8581848144531,0.0,0.0,0.0001029739505611,291.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.0610656738281,0.0,0.0,0.0004884637310169,281.6319274902344,294.1499938964844,264.8500061035156,263.4564819335937,264.62109375,264.8334655761719,280.6572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419065365567,1.0764342306401886e-08,0.0010418957099318,-0.0272477753460407,0.0,0.0,0.0,-0.0101491604000329,60.0,-11.261456489562988,-0.0,-7.401453672173376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9380187988281,0.0,0.0,9.77865420281887e-05,290.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7836608886719,0.0,0.0,0.0001029738705256,290.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9478454589844,0.0,0.0,7.605619612149894e-05,290.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8581848144531,0.0,0.0,0.0001029739505611,291.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.0610656738281,0.0,0.0,0.0004884637310169,281.6319274902344,294.1499938964844,264.8500061035156,263.4564819335937,264.62109375,264.8334655761719,280.6572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419065365567,1.0764342306401886e-08,0.0010418957099318,-0.0272477753460407,0.0,0.0,0.0,-0.0101491604000329,60.0,-11.261456489562988,-0.0,-7.401453672173376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.92840576171875,0.0,0.0,9.778406092664228e-05,290.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.77606201171875,0.0,0.0,0.0001029712584568,290.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9381408691406,0.0,0.0,7.605426799273118e-05,290.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8496398925781,0.0,0.0,0.0001029713312163,291.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.04986572265625,0.0,0.0,0.0004884513327851,281.6239013671875,294.1499938964844,264.8500061035156,263.4564819335937,264.62530517578125,264.8393249511719,280.6488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418799938634,1.0761243451895552e-08,0.0010418691672384,-0.0272396653890609,0.0,0.0,0.0,-0.0101476246491074,60.0,-11.2542724609375,-0.0,-7.401077084523423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.92840576171875,0.0,0.0,9.778406092664228e-05,290.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.77606201171875,0.0,0.0,0.0001029712584568,290.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9381408691406,0.0,0.0,7.605426799273118e-05,290.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8496398925781,0.0,0.0,0.0001029713312163,291.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.04986572265625,0.0,0.0,0.0004884513327851,281.6239013671875,294.1499938964844,264.8500061035156,263.4564819335937,264.62530517578125,264.8393249511719,280.6488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418799938634,1.0761243451895552e-08,0.0010418691672384,-0.0272396653890609,0.0,0.0,0.0,-0.0101476246491074,60.0,-11.2542724609375,-0.0,-7.401077084523423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9188232421875,0.0,0.0,9.777754894457756e-05,290.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7684631347656,0.0,0.0,0.0001029643972287,290.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9284362792969,0.0,0.0,7.604920392623171e-05,290.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.841064453125,0.0,0.0,0.0001029644772643,291.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.0387268066406,0.0,0.0,0.0004884187947027,281.6158447265625,294.1499938964844,264.8500061035156,263.4564819335937,264.6294250488281,264.84307861328125,280.6405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418106103315,1.0753121948425814e-08,0.0010417997837066,-0.0272184070199728,0.0,0.0,0.0,-0.0101435985416173,60.0,-11.247618675231934,-0.0,-7.400090140663451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9188232421875,0.0,0.0,9.777754894457756e-05,290.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7684631347656,0.0,0.0,0.0001029643972287,290.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9284362792969,0.0,0.0,7.604920392623171e-05,290.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.841064453125,0.0,0.0,0.0001029644772643,291.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.0387268066406,0.0,0.0,0.0004884187947027,281.6158447265625,294.1499938964844,264.8500061035156,263.4564819335937,264.6294250488281,264.84307861328125,280.6405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418106103315,1.0753121948425814e-08,0.0010417997837066,-0.0272184070199728,0.0,0.0,0.0,-0.0101435985416173,60.0,-11.247618675231934,-0.0,-7.400090140663451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9140319824219,0.0,0.0,9.777290688361973e-05,290.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7646484375,0.0,0.0,0.0001029595150612,290.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.923583984375,0.0,0.0,7.604559505125508e-05,290.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8367919921875,0.0,0.0,0.0001029595878208,291.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.0331726074219,0.0,0.0,0.000488395569846,281.6118469238281,294.1499938964844,264.8500061035156,263.4564819335937,264.6314697265625,264.84442138671875,280.6363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417611338198,1.0747339018735149e-08,0.0010417504236102,-0.0272032674401998,0.0,0.0,0.0,-0.0101407319307327,60.0,-11.24420928955078,-0.0,-7.399387413897784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9092712402344,0.0,0.0,9.776743536349386e-05,290.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7608337402344,0.0,0.0,0.0001029537525027,290.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9187316894531,0.0,0.0,7.604133861605078e-05,290.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.83251953125,0.0,0.0,0.0001029538325383,291.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.0276184082031,0.0,0.0,0.000488368270453,281.6078186035156,294.1499938964844,264.8500061035156,263.4564819335937,264.63348388671875,264.8454895019531,280.6322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740524913899208e-08,0.0010416920995339,-0.0271854307502508,0.0,0.0,0.0,-0.010137353092432,60.0,-11.240715980529783,-0.0,-7.398559631610625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.89971923828125,0.0,0.0,9.775452053872868e-05,290.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7532043457031,0.0,0.0,0.000102940153738,290.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9090576171875,0.0,0.0,7.603129051858559e-05,290.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.8239440917969,0.0,0.0,0.0001029402264975,291.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0165405273437,0.0,0.0,0.0004883037763647,281.5997619628906,294.1499938964844,264.8500061035156,263.4564819335937,264.637451171875,264.8470764160156,280.6239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724425791863725e-08,0.0010415544966235,-0.0271432902663946,0.0,0.0,0.0,-0.0101293725892901,60.0,-11.23349380493164,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.89971923828125,0.0,0.0,9.775452053872868e-05,290.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7532043457031,0.0,0.0,0.000102940153738,290.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9090576171875,0.0,0.0,7.603129051858559e-05,290.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.8239440917969,0.0,0.0,0.0001029402264975,291.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0165405273437,0.0,0.0,0.0004883037763647,281.5997619628906,294.1499938964844,264.8500061035156,263.4564819335937,264.637451171875,264.8470764160156,280.6239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724425791863725e-08,0.0010415544966235,-0.0271432902663946,0.0,0.0,0.0,-0.0101293725892901,60.0,-11.23349380493164,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.89019775390625,0.0,0.0,9.77398012764752e-05,290.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7455444335937,0.0,0.0,0.0001029246559482,290.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8994140625,0.0,0.0,7.601984543725848e-05,290.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.8153991699219,0.0,0.0,0.0001029247287078,291.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.0054931640625,0.0,0.0,0.000488230260089,281.5917053222656,294.1499938964844,264.8500061035156,263.4564819335937,264.641357421875,264.8480834960937,280.6156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.0706084907496916e-08,0.001041397685185,-0.0270952805876731,0.0,0.0,0.0,-0.0101202800869941,60.0,-11.226024627685549,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.89019775390625,0.0,0.0,9.77398012764752e-05,290.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7455444335937,0.0,0.0,0.0001029246559482,290.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8994140625,0.0,0.0,7.601984543725848e-05,290.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.8153991699219,0.0,0.0,0.0001029247287078,291.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.0054931640625,0.0,0.0,0.000488230260089,281.5917053222656,294.1499938964844,264.8500061035156,263.4564819335937,264.641357421875,264.8480834960937,280.6156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.0706084907496916e-08,0.001041397685185,-0.0270952805876731,0.0,0.0,0.0,-0.0101202800869941,60.0,-11.226024627685549,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.88067626953125,0.0,0.0,9.772424527909608e-05,290.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7379150390625,0.0,0.0,0.0001029082777677,290.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8897705078125,0.0,0.0,7.60077455197461e-05,290.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.8068542480469,0.0,0.0,0.0001029083505272,291.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9945068359375,0.0,0.0,0.0004881525528617,281.5836486816406,294.1499938964844,264.8500061035156,263.4564819335937,264.64520263671875,264.8487548828125,280.6073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-11.21841049194336,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.88067626953125,0.0,0.0,9.772424527909608e-05,290.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7379150390625,0.0,0.0,0.0001029082777677,290.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8897705078125,0.0,0.0,7.60077455197461e-05,290.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.8068542480469,0.0,0.0,0.0001029083505272,291.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9945068359375,0.0,0.0,0.0004881525528617,281.5836486816406,294.1499938964844,264.8500061035156,263.4564819335937,264.64520263671875,264.8487548828125,280.6073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-11.21841049194336,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.87115478515625,0.0,0.0,9.770886390469968e-05,290.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7302551269531,0.0,0.0,0.0001028920742101,290.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8801574707031,0.0,0.0,7.599578384542838e-05,290.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7983093261719,0.0,0.0,0.0001028921469696,291.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9835205078125,0.0,0.0,0.0004880757187493,281.5755920410156,294.1499938964844,264.8500061035156,263.4564819335937,264.6489562988281,264.84918212890625,280.5990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943494349718,0.0,0.0,0.0,-0.0101011656224727,60.0,-11.21076774597168,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
