time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702840,290.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.87115478515625,0.0,0.0,9.770886390469968e-05,290.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7302551269531,0.0,0.0,0.0001028920742101,290.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8801574707031,0.0,0.0,7.599578384542838e-05,290.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7983093261719,0.0,0.0,0.0001028921469696,291.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9835205078125,0.0,0.0,0.0004880757187493,281.5755920410156,294.1499938964844,264.8500061035156,263.4564819335937,264.6489562988281,264.84918212890625,280.5990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943494349718,0.0,0.0,0.0,-0.0101011656224727,60.0,-11.21076774597168,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.8664245605469,0.0,0.0,9.770146425580606e-05,290.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7264099121094,0.0,0.0,0.0001028842889354,290.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8753662109375,0.0,0.0,7.599002856295556e-05,290.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7940368652344,0.0,0.0,0.000102884361695,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9780578613281,0.0,0.0,0.0004880387568846,281.5715637207031,294.1499938964844,264.8500061035156,263.4564819335937,264.6508178710937,264.8493347167969,280.594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-11.206963539123535,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8616943359375,0.0,0.0,9.769458847586066e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7225646972656,0.0,0.0,0.0001028770420816,290.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.8705444335937,0.0,0.0,7.598467345815152e-05,290.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7897644042969,0.0,0.0,0.0001028771148412,291.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9725952148437,0.0,0.0,0.0004880043852608,281.5675048828125,294.1499938964844,264.8500061035156,263.4564819335937,264.65264892578125,264.8494567871094,280.5908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477684050798,0.0,0.0,0.0,-0.010092344135046,60.0,-11.203198432922363,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8522033691406,0.0,0.0,9.768264135345817e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.71490478515625,0.0,0.0,0.0001028644692269,290.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.8609619140625,0.0,0.0,7.597538933623582e-05,290.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7812194824219,0.0,0.0,0.0001028645347105,291.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9617004394531,0.0,0.0,0.0004879447515122,281.5594482421875,294.1499938964844,264.8500061035156,263.4564819335937,264.65625,264.8496398925781,280.5826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634849445523288e-08,0.0010407884838059,-0.0269088111817836,0.0,0.0,0.0,-0.0100849661976099,60.0,-11.195844650268556,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8522033691406,0.0,0.0,9.768264135345817e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.71490478515625,0.0,0.0,0.0001028644692269,290.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.8609619140625,0.0,0.0,7.597538933623582e-05,290.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7812194824219,0.0,0.0,0.0001028645347105,291.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9617004394531,0.0,0.0,0.0004879447515122,281.5594482421875,294.1499938964844,264.8500061035156,263.4564819335937,264.65625,264.8496398925781,280.5826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634849445523288e-08,0.0010407884838059,-0.0269088111817836,0.0,0.0,0.0,-0.0100849661976099,60.0,-11.195844650268556,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8427429199219,0.0,0.0,9.767345181899144e-05,290.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.70721435546875,0.0,0.0,0.0001028547922032,290.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8514099121094,0.0,0.0,7.596823706990108e-05,290.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7726745605469,0.0,0.0,0.0001028548576869,291.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9508361816406,0.0,0.0,0.0004878988256677,281.5513610839844,294.1499938964844,264.8500061035156,263.4564819335937,264.6598205566406,264.8497619628906,280.57440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623392832087576e-08,0.0010406904621049,-0.026878822594881,0.0,0.0,0.0,-0.0100792860612273,60.0,-11.188746452331545,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8427429199219,0.0,0.0,9.767345181899144e-05,290.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.70721435546875,0.0,0.0,0.0001028547922032,290.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8514099121094,0.0,0.0,7.596823706990108e-05,290.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7726745605469,0.0,0.0,0.0001028548576869,291.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9508361816406,0.0,0.0,0.0004878988256677,281.5513610839844,294.1499938964844,264.8500061035156,263.4564819335937,264.6598205566406,264.8497619628906,280.57440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623392832087576e-08,0.0010406904621049,-0.026878822594881,0.0,0.0,0.0,-0.0100792860612273,60.0,-11.188746452331545,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.83331298828125,0.0,0.0,9.766811854206026e-05,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.69952392578125,0.0,0.0,0.000102849175164,290.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.84185791015625,0.0,0.0,7.5964089774061e-05,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7641296386719,0.0,0.0,0.0001028492406476,291.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.94000244140625,0.0,0.0,0.0004878721956629,281.54327392578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6632995605469,264.849853515625,280.5661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.06167439284377e-08,0.0010406336514279,-0.0268614180386066,0.0,0.0,0.0,-0.0100759901106357,60.0,-11.18207550048828,-0.0,-7.383530942206562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.83331298828125,0.0,0.0,9.766811854206026e-05,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.69952392578125,0.0,0.0,0.000102849175164,290.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.84185791015625,0.0,0.0,7.5964089774061e-05,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7641296386719,0.0,0.0,0.0001028492406476,291.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.94000244140625,0.0,0.0,0.0004878721956629,281.54327392578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6632995605469,264.849853515625,280.5661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.06167439284377e-08,0.0010406336514279,-0.0268614180386066,0.0,0.0,0.0,-0.0100759901106357,60.0,-11.18207550048828,-0.0,-7.383530942206562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.8238830566406,0.0,0.0,9.766720177140088e-05,290.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6918334960937,0.0,0.0,0.0001028482074616,290.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8323059082031,0.0,0.0,7.59633767302148e-05,290.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7555847167969,0.0,0.0,0.0001028482729452,291.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.92919921875,0.0,0.0,0.0004878675972577,281.5351867675781,294.1499938964844,264.8500061035156,263.4564819335937,264.666748046875,264.84991455078125,280.5579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615592849205768e-08,0.0010406237561255,-0.0268584042787551,0.0,0.0,0.0,-0.0100754192098975,60.0,-11.17586898803711,-0.0,-7.383391675830353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.8238830566406,0.0,0.0,9.766720177140088e-05,290.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6918334960937,0.0,0.0,0.0001028482074616,290.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8323059082031,0.0,0.0,7.59633767302148e-05,290.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7555847167969,0.0,0.0,0.0001028482729452,291.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.92919921875,0.0,0.0,0.0004878675972577,281.5351867675781,294.1499938964844,264.8500061035156,263.4564819335937,264.666748046875,264.84991455078125,280.5579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615592849205768e-08,0.0010406237561255,-0.0268584042787551,0.0,0.0,0.0,-0.0100754192098975,60.0,-11.17586898803711,-0.0,-7.383391675830353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8191833496094,0.0,0.0,9.766843140823768e-05,290.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6879577636719,0.0,0.0,0.000102849509858,290.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8275451660156,0.0,0.0,7.596433715661988e-05,290.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7513427734375,0.0,0.0,0.0001028495753416,291.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.9237976074219,0.0,0.0,0.0004878737963736,281.5311279296875,294.1499938964844,264.8500061035156,263.4564819335937,264.6684265136719,264.84991455078125,280.55389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617131174228689e-08,0.0010406369110569,-0.0268624313175678,0.0,0.0,0.0,-0.0100761819630861,60.0,-11.172958374023438,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.8144836425781,0.0,0.0,9.76710725808516e-05,290.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6841125488281,0.0,0.0,0.0001028522819979,290.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8227844238281,0.0,0.0,7.596638897666708e-05,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7470703125,0.0,0.0,0.0001028523474815,291.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9184265136719,0.0,0.0,0.0004878869513049,281.5270690917969,294.1499938964844,264.8500061035156,263.4564819335937,264.67010498046875,264.8499450683594,280.5498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406756773591,1.062041210531106e-08,0.0010406649671494,-0.0268710199743509,0.0,0.0,0.0,-0.0100778080523014,60.0,-11.17019271850586,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8050537109375,0.0,0.0,9.768059680936858e-05,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6763916015625,0.0,0.0,0.0001028623155434,290.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.81329345703125,0.0,0.0,7.597379590151832e-05,290.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.738525390625,0.0,0.0,0.000102862381027,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9076843261719,0.0,0.0,0.0004879345360677,281.5189819335937,294.1499938964844,264.8500061035156,263.4564819335937,264.67340087890625,264.8499450683594,280.5416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632277280819837e-08,0.0010407664813101,-0.0269020777195692,0.0,0.0,0.0,-0.0100836902856826,60.0,-11.165138244628906,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8050537109375,0.0,0.0,9.768059680936858e-05,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6763916015625,0.0,0.0,0.0001028623155434,290.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.81329345703125,0.0,0.0,7.597379590151832e-05,290.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.738525390625,0.0,0.0,0.000102862381027,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9076843261719,0.0,0.0,0.0004879345360677,281.5189819335937,294.1499938964844,264.8500061035156,263.4564819335937,264.67340087890625,264.8499450683594,280.5416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632277280819837e-08,0.0010407664813101,-0.0269020777195692,0.0,0.0,0.0,-0.0100836902856826,60.0,-11.165138244628906,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7956848144531,0.0,0.0,9.76949158939533e-05,290.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6686706542969,0.0,0.0,0.0001028773913276,290.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.80377197265625,0.0,0.0,7.598493539262563e-05,290.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7300109863281,0.0,0.0,0.0001028774568112,291.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.89697265625,0.0,0.0,0.000488006073283,281.5108642578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6766357421875,264.8499755859375,280.5334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-11.160630226135254,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7956848144531,0.0,0.0,9.76949158939533e-05,290.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6686706542969,0.0,0.0,0.0001028773913276,290.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.80377197265625,0.0,0.0,7.598493539262563e-05,290.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7300109863281,0.0,0.0,0.0001028774568112,291.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.89697265625,0.0,0.0,0.000488006073283,281.5108642578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6766357421875,264.8499755859375,280.5334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-11.160630226135254,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7862854003906,0.0,0.0,9.771496115718036e-05,290.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6609191894531,0.0,0.0,0.0001028985061566,290.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7943115234375,0.0,0.0,7.600052776979282e-05,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7214660644531,0.0,0.0,0.0001028985716402,291.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8862609863281,0.0,0.0,0.0004881062195636,281.50274658203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6798095703125,264.8499755859375,280.5253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.067508748064938e-08,0.0010411324910819,-0.0270141419023275,0.0,0.0,0.0,-0.010104913264513,60.0,-11.15676975250244,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7862854003906,0.0,0.0,9.771496115718036e-05,290.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6609191894531,0.0,0.0,0.0001028985061566,290.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7943115234375,0.0,0.0,7.600052776979282e-05,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7214660644531,0.0,0.0,0.0001028985716402,291.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8862609863281,0.0,0.0,0.0004881062195636,281.50274658203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6798095703125,264.8499755859375,280.5253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.067508748064938e-08,0.0010411324910819,-0.0270141419023275,0.0,0.0,0.0,-0.010104913264513,60.0,-11.15676975250244,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.77691650390625,0.0,0.0,9.774024510988966e-05,290.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6531677246094,0.0,0.0,0.0001029251288855,290.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7848205566406,0.0,0.0,7.602018740726635e-05,290.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7129211425781,0.0,0.0,0.0001029251870932,291.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.8756103515625,0.0,0.0,0.0004882325010839,281.49462890625,294.1499938964844,264.8500061035156,263.4564819335937,264.6829528808594,264.8499755859375,280.5171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706580511055108e-08,0.0010414017597213,-0.0270965788513422,0.0,0.0,0.0,-0.0101205250248312,60.0,-11.153512001037598,-0.0,-7.394437062657745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.77691650390625,0.0,0.0,9.774024510988966e-05,290.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6531677246094,0.0,0.0,0.0001029251288855,290.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7848205566406,0.0,0.0,7.602018740726635e-05,290.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7129211425781,0.0,0.0,0.0001029251870932,291.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.8756103515625,0.0,0.0,0.0004882325010839,281.49462890625,294.1499938964844,264.8500061035156,263.4564819335937,264.6829528808594,264.8499755859375,280.5171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706580511055108e-08,0.0010414017597213,-0.0270965788513422,0.0,0.0,0.0,-0.0101205250248312,60.0,-11.153512001037598,-0.0,-7.394437062657745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7722473144531,0.0,0.0,9.775465878192335e-05,290.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6492919921875,0.0,0.0,0.0001029403065331,290.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.78009033203125,0.0,0.0,7.60313996579498e-05,290.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.70867919921875,0.0,0.0,0.0001029403647407,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.87030029296875,0.0,0.0,0.0004883044748567,281.4905700683594,294.1499938964844,264.8500061035156,263.4564819335937,264.6844787597656,264.8499755859375,280.5130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724536814166186e-08,0.0010415553115308,-0.0271435808390378,0.0,0.0,0.0,-0.010129427537322,60.0,-11.152116775512695,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.767578125,0.0,0.0,9.777036757441238e-05,290.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6454162597656,0.0,0.0,0.0001029568520607,290.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7753601074219,0.0,0.0,7.604361599078402e-05,290.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.70440673828125,0.0,0.0,0.0001029569175443,291.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.864990234375,0.0,0.0,0.0004883829969912,281.4864807128906,294.1499938964844,264.8500061035156,263.4564819335937,264.6860046386719,264.8500061035156,280.509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744112266536376e-08,0.0010417227167636,-0.0271948222070932,0.0,0.0,0.0,-0.0101391319185495,60.0,-11.15086555480957,-0.0,-7.39899590485038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7582092285156,0.0,0.0,9.780499385669827e-05,290.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6376342773437,0.0,0.0,0.0001029933118843,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.76593017578125,0.0,0.0,7.607054430991411e-05,290.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.69586181640625,0.0,0.0,0.000102993370092,291.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8543701171875,0.0,0.0,0.0004885559319518,281.4783630371094,294.1499938964844,264.8500061035156,263.4564819335937,264.68902587890625,264.8500061035156,280.5009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787245763310692e-08,0.0010420914040878,-0.027307728305459,0.0,0.0,0.0,-0.0101605141535401,60.0,-11.148728370666504,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7582092285156,0.0,0.0,9.780499385669827e-05,290.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6376342773437,0.0,0.0,0.0001029933118843,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.76593017578125,0.0,0.0,7.607054430991411e-05,290.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.69586181640625,0.0,0.0,0.000102993370092,291.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8543701171875,0.0,0.0,0.0004885559319518,281.4783630371094,294.1499938964844,264.8500061035156,263.4564819335937,264.68902587890625,264.8500061035156,280.5009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787245763310692e-08,0.0010420914040878,-0.027307728305459,0.0,0.0,0.0,-0.0101605141535401,60.0,-11.148728370666504,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7488708496094,0.0,0.0,9.784330177353696e-05,290.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6298522949219,0.0,0.0,0.0001030336570693,290.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7564697265625,0.0,0.0,7.610034663230181e-05,290.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.68731689453125,0.0,0.0,0.0001030337152769,291.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8437805175781,0.0,0.0,0.0004887473187409,281.47021484375,294.1499938964844,264.8500061035156,263.4564819335937,264.6919860839844,264.8500061035156,280.4927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834976471585378e-08,0.0010424995562061,-0.0274326670914888,0.0,0.0,0.0,-0.0101841762661933,60.0,-11.147066116333008,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7488708496094,0.0,0.0,9.784330177353696e-05,290.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6298522949219,0.0,0.0,0.0001030336570693,290.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7564697265625,0.0,0.0,7.610034663230181e-05,290.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.68731689453125,0.0,0.0,0.0001030337152769,291.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8437805175781,0.0,0.0,0.0004887473187409,281.47021484375,294.1499938964844,264.8500061035156,263.4564819335937,264.6919860839844,264.8500061035156,280.4927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834976471585378e-08,0.0010424995562061,-0.0274326670914888,0.0,0.0,0.0,-0.0101841762661933,60.0,-11.147066116333008,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.73956298828125,0.0,0.0,9.78846801444888e-05,290.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6220397949219,0.0,0.0,0.0001030772255035,290.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7470397949219,0.0,0.0,7.613252819282934e-05,290.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6788024902344,0.0,0.0,0.0001030772837111,291.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.833251953125,0.0,0.0,0.0004889539559371,281.4620361328125,294.1499938964844,264.8500061035156,263.4564819335937,264.69488525390625,264.8500061035156,280.48468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886522794351094e-08,0.0010429403046146,-0.0275675896555185,0.0,0.0,0.0,-0.0102097298949956,60.0,-11.145806312561035,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.73956298828125,0.0,0.0,9.78846801444888e-05,290.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6220397949219,0.0,0.0,0.0001030772255035,290.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7470397949219,0.0,0.0,7.613252819282934e-05,290.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6788024902344,0.0,0.0,0.0001030772837111,291.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.833251953125,0.0,0.0,0.0004889539559371,281.4620361328125,294.1499938964844,264.8500061035156,263.4564819335937,264.69488525390625,264.8500061035156,280.48468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886522794351094e-08,0.0010429403046146,-0.0275675896555185,0.0,0.0,0.0,-0.0102097298949956,60.0,-11.145806312561035,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.730224609375,0.0,0.0,9.792809578357264e-05,290.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6142578125,0.0,0.0,0.0001031229476211,290.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7376403808594,0.0,0.0,7.616629591211677e-05,290.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6702575683594,0.0,0.0,0.0001031230058288,291.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.8226928710937,0.0,0.0,0.0004891708958894,281.4538879394531,294.1499938964844,264.8500061035156,263.4564819335937,264.6977233886719,264.8500061035156,280.4765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-11.14482593536377,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.730224609375,0.0,0.0,9.792809578357264e-05,290.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6142578125,0.0,0.0,0.0001031229476211,290.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7376403808594,0.0,0.0,7.616629591211677e-05,290.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6702575683594,0.0,0.0,0.0001031230058288,291.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.8226928710937,0.0,0.0,0.0004891708958894,281.4538879394531,294.1499938964844,264.8500061035156,263.4564819335937,264.6977233886719,264.8500061035156,280.4765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-11.14482593536377,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7255554199219,0.0,0.0,9.795030928216876e-05,290.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6103210449219,0.0,0.0,0.0001031463398248,290.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.73291015625,0.0,0.0,7.618357631145045e-05,290.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6659851074219,0.0,0.0,0.0001031463980325,291.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.81744384765625,0.0,0.0,0.0004892818396911,281.4497985839844,294.1499938964844,264.8500061035156,263.4564819335937,264.6991271972656,264.8500061035156,280.4725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968290276025527e-08,0.0010436394950374,-0.027781618759036,0.0,0.0,0.0,-0.0102502657100558,60.0,-11.144420623779297,-0.0,-7.42625374527961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7209167480469,0.0,0.0,9.797257371246816e-05,290.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6064147949219,0.0,0.0,0.0001031697829603,290.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.72821044921875,0.0,0.0,7.62008858146146e-05,290.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6617126464844,0.0,0.0,0.0001031698411679,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.81219482421875,0.0,0.0,0.0004893930163234,281.4457092285156,294.1499938964844,264.8500061035156,263.4564819335937,264.70050048828125,264.8500061035156,280.4684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.0278542134910821,0.0,0.0,0.0,-0.0102640148252248,60.0,-11.144036293029783,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.71160888671875,0.0,0.0,9.801679698284715e-05,290.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5986022949219,0.0,0.0,0.000103216356365,290.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.71881103515625,0.0,0.0,7.623528654221445e-05,290.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6531677246094,0.0,0.0,0.0001032164145726,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8017272949219,0.0,0.0,0.0004896139726042,281.4375305175781,294.1499938964844,264.8500061035156,263.4564819335937,264.7032470703125,264.8500061035156,280.4603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984381049871,0.0,0.0,0.0,-0.0102913305163383,60.0,-11.14327335357666,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.71160888671875,0.0,0.0,9.801679698284715e-05,290.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5986022949219,0.0,0.0,0.000103216356365,290.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.71881103515625,0.0,0.0,7.623528654221445e-05,290.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6531677246094,0.0,0.0,0.0001032164145726,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8017272949219,0.0,0.0,0.0004896139726042,281.4375305175781,294.1499938964844,264.8500061035156,263.4564819335937,264.7032470703125,264.8500061035156,280.4603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984381049871,0.0,0.0,0.0,-0.0102913305163383,60.0,-11.14327335357666,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7023010253906,0.0,0.0,9.805971785681322e-05,290.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5907592773437,0.0,0.0,0.0001032615546137,290.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7094116210937,0.0,0.0,7.626866863574833e-05,290.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6446228027344,0.0,0.0,0.0001032616128213,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.791259765625,0.0,0.0,0.0004898283514194,281.4293518066406,294.1499938964844,264.8500061035156,263.4564819335937,264.7059326171875,264.8500061035156,280.4523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-11.14243507385254,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7023010253906,0.0,0.0,9.805971785681322e-05,290.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5907592773437,0.0,0.0,0.0001032615546137,290.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7094116210937,0.0,0.0,7.626866863574833e-05,290.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6446228027344,0.0,0.0,0.0001032616128213,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.791259765625,0.0,0.0,0.0004898283514194,281.4293518066406,294.1499938964844,264.8500061035156,263.4564819335937,264.7059326171875,264.8500061035156,280.4523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-11.14243507385254,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6930236816406,0.0,0.0,9.810004848986864e-05,290.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5829162597656,0.0,0.0,0.0001033040243783,290.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7000427246094,0.0,0.0,7.630003528902307e-05,290.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6360778808594,0.0,0.0,0.0001033040825859,291.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.78082275390625,0.0,0.0,0.0004900298081338,281.4211730957031,294.1499938964844,264.8500061035156,263.4564819335937,264.7085876464844,264.8500061035156,280.4442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452346177771,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-11.14138412475586,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6930236816406,0.0,0.0,9.810004848986864e-05,290.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5829162597656,0.0,0.0,0.0001033040243783,290.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7000427246094,0.0,0.0,7.630003528902307e-05,290.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6360778808594,0.0,0.0,0.0001033040825859,291.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.78082275390625,0.0,0.0,0.0004900298081338,281.4211730957031,294.1499938964844,264.8500061035156,263.4564819335937,264.7085876464844,264.8500061035156,280.4442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452346177771,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-11.14138412475586,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
