time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
705180,290.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6837463378906,0.0,0.0,9.813652286538854e-05,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.5750427246094,0.0,0.0,0.0001033424341585,290.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.690673828125,0.0,0.0,7.632840424776077e-05,290.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6275329589844,0.0,0.0,0.0001033424923662,291.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7703857421875,0.0,0.0,0.0004902119981124,281.4129638671875,294.1499938964844,264.8500061035156,263.4564819335937,264.711181640625,264.8500061035156,280.4361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.1200285143786461e-08,0.0010456232121214,-0.0283888429403305,0.0,0.0,0.0,-0.010365274734795,60.0,-11.13998031616211,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6837463378906,0.0,0.0,9.813652286538854e-05,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.5750427246094,0.0,0.0,0.0001033424341585,290.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.690673828125,0.0,0.0,7.632840424776077e-05,290.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6275329589844,0.0,0.0,0.0001033424923662,291.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7703857421875,0.0,0.0,0.0004902119981124,281.4129638671875,294.1499938964844,264.8500061035156,263.4564819335937,264.711181640625,264.8500061035156,280.4361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.1200285143786461e-08,0.0010456232121214,-0.0283888429403305,0.0,0.0,0.0,-0.010365274734795,60.0,-11.13998031616211,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6791076660156,0.0,0.0,9.81529738055542e-05,290.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.57110595703125,0.0,0.0,0.0001033597582136,290.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6859741210937,0.0,0.0,7.634120265720412e-05,290.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6232604980469,0.0,0.0,0.0001033598164212,291.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.76519775390625,0.0,0.0,0.0004902941873297,281.4088439941406,294.1499938964844,264.8500061035156,263.4564819335937,264.71246337890625,264.8500061035156,280.43212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220778972642622e-08,0.0010457984171807,-0.028442483395338,0.0,0.0,0.0,-0.0103754345327615,60.0,-11.139101028442385,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6744689941406,0.0,0.0,9.81678458629176e-05,290.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5671691894531,0.0,0.0,0.0001033754160744,290.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6813049316406,0.0,0.0,7.635276415385306e-05,290.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6189880371094,0.0,0.0,0.000103375474282,291.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7599792480469,0.0,0.0,0.000490368460305,281.4047546386719,294.1499938964844,264.8500061035156,263.4564819335937,264.7137451171875,264.8500061035156,280.4281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239306374477565e-08,0.0010459568584337,-0.0284909754991531,0.0,0.0,0.0,-0.010384620167315,60.0,-11.138068199157717,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6651916503906,0.0,0.0,9.819275146583097e-05,290.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5592956542969,0.0,0.0,0.0001034016459016,290.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.67193603515625,0.0,0.0,7.637214002897963e-05,290.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6104431152344,0.0,0.0,0.0001034017041092,291.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7496337890625,0.0,0.0,0.000490492908284,281.39654541015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7162475585937,264.8500061035156,280.4200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270335775748208e-08,0.0010462222853675,-0.0285721886903047,0.0,0.0,0.0,-0.0104000028222799,60.0,-11.13553524017334,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6651916503906,0.0,0.0,9.819275146583097e-05,290.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5592956542969,0.0,0.0,0.0001034016459016,290.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.67193603515625,0.0,0.0,7.637214002897963e-05,290.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6104431152344,0.0,0.0,0.0001034017041092,291.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7496337890625,0.0,0.0,0.000490492908284,281.39654541015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7162475585937,264.8500061035156,280.4200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270335775748208e-08,0.0010462222853675,-0.0285721886903047,0.0,0.0,0.0,-0.0104000028222799,60.0,-11.13553524017334,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.65594482421875,0.0,0.0,9.820925333769992e-05,290.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5514221191406,0.0,0.0,0.0001034190208883,290.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.66259765625,0.0,0.0,7.638497481821105e-05,290.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6018981933594,0.0,0.0,0.000103419079096,291.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7392578125,0.0,0.0,0.0004905753303319,281.3883361816406,294.1499938964844,264.8500061035156,263.4564819335937,264.7187194824219,264.8500061035156,280.4119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290890000736908e-08,0.0010463980725035,-0.0286259856075048,0.0,0.0,0.0,-0.0104101924225687,60.0,-11.132163047790527,-0.0,-7.465566653763744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.65594482421875,0.0,0.0,9.820925333769992e-05,290.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5514221191406,0.0,0.0,0.0001034190208883,290.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.66259765625,0.0,0.0,7.638497481821105e-05,290.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6018981933594,0.0,0.0,0.000103419079096,291.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7392578125,0.0,0.0,0.0004905753303319,281.3883361816406,294.1499938964844,264.8500061035156,263.4564819335937,264.7187194824219,264.8500061035156,280.4119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290890000736908e-08,0.0010463980725035,-0.0286259856075048,0.0,0.0,0.0,-0.0104101924225687,60.0,-11.132163047790527,-0.0,-7.465566653763744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6466979980469,0.0,0.0,9.821177809499204e-05,290.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.54351806640625,0.0,0.0,0.0001034216911648,290.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6532592773437,0.0,0.0,7.638693932676688e-05,290.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5933532714844,0.0,0.0,0.0001034217420965,291.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7289428710937,0.0,0.0,0.0004905879613943,281.380126953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7211608886719,264.8500061035156,280.4039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046436256729,1.1294038593234744e-08,0.0010464249644428,-0.028634225949645,0.0,0.0,0.0,-0.0104117533192038,60.0,-11.127596855163574,-0.0,-7.465950346841056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6466979980469,0.0,0.0,9.821177809499204e-05,290.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.54351806640625,0.0,0.0,0.0001034216911648,290.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6532592773437,0.0,0.0,7.638693932676688e-05,290.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5933532714844,0.0,0.0,0.0001034217420965,291.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7289428710937,0.0,0.0,0.0004905879613943,281.380126953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7211608886719,264.8500061035156,280.4039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046436256729,1.1294038593234744e-08,0.0010464249644428,-0.028634225949645,0.0,0.0,0.0,-0.0104117533192038,60.0,-11.127596855163574,-0.0,-7.465950346841056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.637451171875,0.0,0.0,9.819109254749492e-05,290.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.53564453125,0.0,0.0,0.0001033999069477,290.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6439514160156,0.0,0.0,7.637085218448192e-05,290.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.5848083496094,0.0,0.0,0.0001033999578794,291.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7186279296875,0.0,0.0,0.0004904846427962,281.37188720703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7235412597656,264.8500061035156,280.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462158825248,1.1268260990959789e-08,0.0010462047066539,-0.0285667572170496,0.0,0.0,0.0,-0.0103989746421575,60.0,-11.120767593383787,-0.0,-7.46280548469258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.637451171875,0.0,0.0,9.819109254749492e-05,290.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.53564453125,0.0,0.0,0.0001033999069477,290.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6439514160156,0.0,0.0,7.637085218448192e-05,290.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.5848083496094,0.0,0.0,0.0001033999578794,291.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7186279296875,0.0,0.0,0.0004904846427962,281.37188720703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7235412597656,264.8500061035156,280.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462158825248,1.1268260990959789e-08,0.0010462047066539,-0.0285667572170496,0.0,0.0,0.0,-0.0103989746421575,60.0,-11.120767593383787,-0.0,-7.46280548469258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6328430175781,0.0,0.0,9.817405953072011e-05,290.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.5316772460937,0.0,0.0,0.0001033819644362,290.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6393127441406,0.0,0.0,7.635760266566649e-05,290.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5805358886719,0.0,0.0,0.0001033820153679,291.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7135009765625,0.0,0.0,0.0004903995431959,281.3677978515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7247009277344,264.8500061035156,280.391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460345074534,1.1247032638550536e-08,0.0010460232151672,-0.0285111982375383,0.0,0.0,0.0,-0.0103884516283869,60.0,-11.116567611694336,-0.0,-7.460215556420735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.62823486328125,0.0,0.0,9.815193334361538e-05,290.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.5277404785156,0.0,0.0,0.0001033586668199,290.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6346435546875,0.0,0.0,7.634039502590895e-05,290.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5762634277344,0.0,0.0,0.0001033587177516,291.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7083740234375,0.0,0.0,0.0004902890068478,281.3636779785156,294.1499938964844,264.8500061035156,263.4564819335937,264.7258605957031,264.8500061035156,280.3878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457987664267,1.1219467133116724e-08,0.0010457874741405,-0.028439050540328,0.0,0.0,0.0,-0.0103747863322496,60.0,-11.111785888671877,-0.0,-7.456853978737854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6190185546875,0.0,0.0,9.80973054538481e-05,290.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.51983642578125,0.0,0.0,0.000103301143099,290.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6253662109375,0.0,0.0,7.629790343344212e-05,290.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.5677490234375,0.0,0.0,0.0001033011940307,291.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6981201171875,0.0,0.0,0.0004900161293335,281.35546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7281494140625,264.8500061035156,280.3797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452166898176,1.1151398915387745e-08,0.0010452055139467,-0.0282608903944492,0.0,0.0,0.0,-0.0103410417214035,60.0,-11.100913047790527,-0.0,-7.448554839584176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6190185546875,0.0,0.0,9.80973054538481e-05,290.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.51983642578125,0.0,0.0,0.000103301143099,290.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6253662109375,0.0,0.0,7.629790343344212e-05,290.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.5677490234375,0.0,0.0,0.0001033011940307,291.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6981201171875,0.0,0.0,0.0004900161293335,281.35546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7281494140625,264.8500061035156,280.3797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452166898176,1.1151398915387745e-08,0.0010452055139467,-0.0282608903944492,0.0,0.0,0.0,-0.0103410417214035,60.0,-11.100913047790527,-0.0,-7.448554839584176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6098327636719,0.0,0.0,9.803126158658416e-05,290.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.5119323730469,0.0,0.0,0.0001032315994962,290.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6160888671875,0.0,0.0,7.624653517268598e-05,290.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.5592041015625,0.0,0.0,0.0001032316504279,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6879272460937,0.0,0.0,0.0004896862665191,281.3472595214844,294.1499938964844,264.8500061035156,263.4564819335937,264.7304077148437,264.8500061035156,280.37176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445129591971,1.1069113625694628e-08,0.0010445018997415,-0.0280455164611339,0.0,0.0,0.0,-0.0103002497926354,60.0,-11.088418006896973,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6098327636719,0.0,0.0,9.803126158658416e-05,290.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.5119323730469,0.0,0.0,0.0001032315994962,290.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6160888671875,0.0,0.0,7.624653517268598e-05,290.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.5592041015625,0.0,0.0,0.0001032316504279,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6879272460937,0.0,0.0,0.0004896862665191,281.3472595214844,294.1499938964844,264.8500061035156,263.4564819335937,264.7304077148437,264.8500061035156,280.37176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445129591971,1.1069113625694628e-08,0.0010445018997415,-0.0280455164611339,0.0,0.0,0.0,-0.0103002497926354,60.0,-11.088418006896973,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6006774902344,0.0,0.0,9.795924415811896e-05,290.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.5040283203125,0.0,0.0,0.000103155754914,290.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6068420410156,0.0,0.0,7.619051757501438e-05,290.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.5507202148437,0.0,0.0,0.0001031558058457,291.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.677734375,0.0,0.0,0.000489326484967,281.33905029296875,294.1499938964844,264.8500061035156,263.4564819335937,264.73260498046875,264.8500061035156,280.3637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106294572353,0.0,0.0,0.0,-0.0102557623758912,60.0,-11.074976921081545,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6006774902344,0.0,0.0,9.795924415811896e-05,290.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.5040283203125,0.0,0.0,0.000103155754914,290.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6068420410156,0.0,0.0,7.619051757501438e-05,290.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.5507202148437,0.0,0.0,0.0001031558058457,291.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.677734375,0.0,0.0,0.000489326484967,281.33905029296875,294.1499938964844,264.8500061035156,263.4564819335937,264.73260498046875,264.8500061035156,280.3637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106294572353,0.0,0.0,0.0,-0.0102557623758912,60.0,-11.074976921081545,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.5915222167969,0.0,0.0,9.788598254090176e-05,290.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.4961242675781,0.0,0.0,0.0001030786152114,290.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.5976257324219,0.0,0.0,7.613353955093771e-05,290.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5422058105469,0.0,0.0,0.0001030786588671,291.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6675720214844,0.0,0.0,0.0004889605334028,281.3308410644531,294.1499938964844,264.8500061035156,263.4564819335937,264.7347717285156,264.8500061035156,280.355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888096646510805e-08,0.0010429541580379,-0.0275717116892337,0.0,0.0,0.0,-0.0102105122059583,60.0,-11.06109619140625,-0.0,-7.416497282974889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.5915222167969,0.0,0.0,9.788598254090176e-05,290.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.4961242675781,0.0,0.0,0.0001030786152114,290.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.5976257324219,0.0,0.0,7.613353955093771e-05,290.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5422058105469,0.0,0.0,0.0001030786588671,291.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6675720214844,0.0,0.0,0.0004889605334028,281.3308410644531,294.1499938964844,264.8500061035156,263.4564819335937,264.7347717285156,264.8500061035156,280.355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888096646510805e-08,0.0010429541580379,-0.0275717116892337,0.0,0.0,0.0,-0.0102105122059583,60.0,-11.06109619140625,-0.0,-7.416497282974889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.5869445800781,0.0,0.0,9.78503521764651e-05,290.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.4921875,0.0,0.0,0.0001030410930979,290.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.593017578125,0.0,0.0,7.610582542838529e-05,290.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.5379638671875,0.0,0.0,0.0001030411367537,291.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6625366210937,0.0,0.0,0.0004887825925834,281.32672119140625,294.1499938964844,264.8500061035156,263.4564819335937,264.73583984375,264.8500061035156,280.3516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425853542983,1.0843699271845253e-08,0.0010425745276734,-0.0274554993957281,0.0,0.0,0.0,-0.0101885022595524,60.0,-11.054160118103027,-0.0,-7.411098579268582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.5823974609375,0.0,0.0,9.78164389380254e-05,290.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.4882202148437,0.0,0.0,0.000103005382698,290.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.5884094238281,0.0,0.0,7.607945735799149e-05,290.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.53369140625,0.0,0.0,0.0001030054263537,291.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.657470703125,0.0,0.0,0.0004886132082901,281.3226318359375,294.1499938964844,264.8500061035156,263.4564819335937,264.73687744140625,264.8500061035156,280.3476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422240011394,1.0801448624420118e-08,0.0010422131745144,-0.0273449029773473,0.0,0.0,0.0,-0.0101675568148493,60.0,-11.047333717346191,-0.0,-7.405962065831775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5732727050781,0.0,0.0,9.775532817002386e-05,290.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4803466796875,0.0,0.0,0.0001029410268529,290.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.5791931152344,0.0,0.0,7.603192352689803e-05,290.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.52520751953125,0.0,0.0,0.0001029410705086,291.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6473693847656,0.0,0.0,0.0004883079091086,281.3144226074219,294.1499938964844,264.8500061035156,263.4564819335937,264.7389831542969,264.8500061035156,280.33966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455813199281,0.0,0.0,0.0,-0.0101298075169324,60.0,-11.034215927124023,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5732727050781,0.0,0.0,9.775532817002386e-05,290.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4803466796875,0.0,0.0,0.0001029410268529,290.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.5791931152344,0.0,0.0,7.603192352689803e-05,290.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.52520751953125,0.0,0.0,0.0001029410705086,291.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6473693847656,0.0,0.0,0.0004883079091086,281.3144226074219,294.1499938964844,264.8500061035156,263.4564819335937,264.7389831542969,264.8500061035156,280.33966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455813199281,0.0,0.0,0.0,-0.0101298075169324,60.0,-11.034215927124023,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5678100585937,0.0,0.0,9.772551129572092e-05,290.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.4755859375,0.0,0.0,0.0001029096310958,290.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.5736999511719,0.0,0.0,7.600872777402401e-05,290.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.5201416015625,0.0,0.0,0.0001029096747515,291.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.641357421875,0.0,0.0,0.0004881589557044,281.3095092773437,294.1499938964844,264.8500061035156,263.4564819335937,264.7402038574219,264.8500061035156,280.3348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412550764158,1.0688148144311072e-08,0.0010412443662062,-0.0270483288913965,0.0,0.0,0.0,-0.0101113887503743,60.0,-11.026992797851562,-0.0,-7.3921988530401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5641784667969,0.0,0.0,9.770836913958192e-05,290.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.4724426269531,0.0,0.0,0.000102891572169,290.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5700378417969,0.0,0.0,7.599539821967483e-05,290.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5167236328125,0.0,0.0,0.0001028916231007,291.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6373291015625,0.0,0.0,0.0004880733322352,281.3062438964844,294.1499938964844,264.8500061035156,263.4564819335937,264.7409973144531,264.8500061035156,280.3316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410724207758,1.0666788341495705e-08,0.0010410617105662,-0.0269924160093069,0.0,0.0,0.0,-0.0101007996127009,60.0,-11.022449493408203,-0.0,-7.389605372054575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5550842285156,0.0,0.0,9.767775190994143e-05,290.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.46453857421875,0.0,0.0,0.0001028593396767,290.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.56085205078125,0.0,0.0,7.59715840104036e-05,290.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5082702636719,0.0,0.0,0.0001028593833325,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6272888183594,0.0,0.0,0.0004879204207099,281.29803466796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7430114746094,264.8500061035156,280.3236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.0628640190191165e-08,0.0010407353984192,-0.0268925596028566,0.0,0.0,0.0,-0.0100818881765007,60.0,-11.0122652053833,-0.0,-7.384974765045629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5550842285156,0.0,0.0,9.767775190994143e-05,290.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.46453857421875,0.0,0.0,0.0001028593396767,290.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.56085205078125,0.0,0.0,7.59715840104036e-05,290.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5082702636719,0.0,0.0,0.0001028593833325,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6272888183594,0.0,0.0,0.0004879204207099,281.29803466796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7430114746094,264.8500061035156,280.3236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.0628640190191165e-08,0.0010407353984192,-0.0268925596028566,0.0,0.0,0.0,-0.0100818881765007,60.0,-11.0122652053833,-0.0,-7.384974765045629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5460205078125,0.0,0.0,9.76678347797133e-05,290.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4566345214844,0.0,0.0,0.0001028488986776,290.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5517272949219,0.0,0.0,7.596387149533257e-05,290.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4997863769531,0.0,0.0,0.0001028489423333,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6172790527344,0.0,0.0,0.0004878708859905,281.28985595703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7449645996094,264.8500061035156,280.3156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616286516551554e-08,0.0010406296933069,-0.0268602203577756,0.0,0.0,0.0,-0.0100757628679275,60.0,-11.004196166992188,-0.0,-7.383475519873174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5460205078125,0.0,0.0,9.76678347797133e-05,290.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4566345214844,0.0,0.0,0.0001028488986776,290.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5517272949219,0.0,0.0,7.596387149533257e-05,290.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4997863769531,0.0,0.0,0.0001028489423333,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6172790527344,0.0,0.0,0.0004878708859905,281.28985595703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7449645996094,264.8500061035156,280.3156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616286516551554e-08,0.0010406296933069,-0.0268602203577756,0.0,0.0,0.0,-0.0100757628679275,60.0,-11.004196166992188,-0.0,-7.383475519873174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.5414733886719,0.0,0.0,9.767086885403842e-05,290.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4526672363281,0.0,0.0,0.000102852085547,290.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5471496582031,0.0,0.0,7.596622890559956e-05,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.4955444335937,0.0,0.0,0.0001028521364787,291.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6123046875,0.0,0.0,0.0004878860199823,281.2857360839844,294.1499938964844,264.8500061035156,263.4564819335937,264.7459411621094,264.8500061035156,280.3116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406726505607,1.062005949847844e-08,0.0010406619403511,-0.026870097965002,0.0,0.0,0.0,-0.0100776338949799,60.0,-11.001022338867188,-0.0,-7.383933819937738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.5369567871094,0.0,0.0,9.768095333129168e-05,290.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4486999511719,0.0,0.0,0.0001028627084451,290.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5425720214844,0.0,0.0,7.597407238790765e-05,290.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4913330078125,0.0,0.0,0.0001028627521009,291.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6072998046875,0.0,0.0,0.0004879363987129,281.2816467285156,294.1499938964844,264.8500061035156,263.4564819335937,264.7469177246094,264.8500061035156,280.3076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407799854874,1.0632624558581938e-08,0.0010407693916931,-0.0269029885530471,0.0,0.0,0.0,-0.0100838625803589,60.0,-10.998559951782228,-0.0,-7.385458644648679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.52789306640625,0.0,0.0,9.772055636858568e-05,290.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4407958984375,0.0,0.0,0.0001029044142342,290.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.533447265625,0.0,0.0,7.60048787924461e-05,290.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4828491210937,0.0,0.0,0.0001029044578899,291.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.5973205566406,0.0,0.0,0.0004881342465523,281.2734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7488098144531,264.8500061035156,280.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412018746137,1.0681967310688378e-08,0.0010411911644041,-0.0270321499556303,0.0,0.0,0.0,-0.0101083237677812,60.0,-10.99556827545166,-0.0,-7.391448519911138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.52789306640625,0.0,0.0,9.772055636858568e-05,290.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4407958984375,0.0,0.0,0.0001029044142342,290.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.533447265625,0.0,0.0,7.60048787924461e-05,290.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4828491210937,0.0,0.0,0.0001029044578899,291.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.5973205566406,0.0,0.0,0.0004881342465523,281.2734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7488098144531,264.8500061035156,280.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412018746137,1.0681967310688378e-08,0.0010411911644041,-0.0270321499556303,0.0,0.0,0.0,-0.0101083237677812,60.0,-10.99556827545166,-0.0,-7.391448519911138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5188293457031,0.0,0.0,9.778627281775698e-05,290.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.432861328125,0.0,0.0,0.000102973615867,290.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5243225097656,0.0,0.0,7.605598511872813e-05,290.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4743957519531,0.0,0.0,0.0001029736595228,291.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5873718261719,0.0,0.0,0.000488462508656,281.2652587890625,294.1499938964844,264.8500061035156,263.4564819335937,264.75067138671875,264.8500061035156,280.2916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419018799439,1.0763836932881077e-08,0.0010418911697342,-0.0272464528679847,0.0,0.0,0.0,-0.0101489089429378,60.0,-10.995635986328123,-0.0,-7.401391854955365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5188293457031,0.0,0.0,9.778627281775698e-05,290.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.432861328125,0.0,0.0,0.000102973615867,290.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5243225097656,0.0,0.0,7.605598511872813e-05,290.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4743957519531,0.0,0.0,0.0001029736595228,291.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5873718261719,0.0,0.0,0.000488462508656,281.2652587890625,294.1499938964844,264.8500061035156,263.4564819335937,264.75067138671875,264.8500061035156,280.2916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419018799439,1.0763836932881077e-08,0.0010418911697342,-0.0272464528679847,0.0,0.0,0.0,-0.0101489089429378,60.0,-10.995635986328123,-0.0,-7.401391854955365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.5097961425781,0.0,0.0,9.788183524506168e-05,290.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4249267578125,0.0,0.0,0.0001030742496368,290.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.51519775390625,0.0,0.0,7.613031630171463e-05,290.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.4659118652344,0.0,0.0,0.0001030742932925,291.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.57745361328125,0.0,0.0,0.0004889398696832,281.25701904296875,294.1499938964844,264.8500061035156,263.4564819335937,264.75250244140625,264.8500061035156,280.28369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429200483486,1.0882904355469236e-08,0.0010429092217236,-0.0275581181049346,0.0,0.0,0.0,-0.0102079352363944,60.0,-10.999134063720703,-0.0,-7.415865610482798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
