time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
707520,290.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.5097961425781,0.0,0.0,9.788183524506168e-05,290.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4249267578125,0.0,0.0,0.0001030742496368,290.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.51519775390625,0.0,0.0,7.613031630171463e-05,290.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.4659118652344,0.0,0.0,0.0001030742932925,291.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.57745361328125,0.0,0.0,0.0004889398696832,281.25701904296875,294.1499938964844,264.8500061035156,263.4564819335937,264.75250244140625,264.8500061035156,280.28369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429200483486,1.0882904355469236e-08,0.0010429092217236,-0.0275581181049346,0.0,0.0,0.0,-0.0102079352363944,60.0,-10.999134063720703,-0.0,-7.415865610482798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.500732421875,0.0,0.0,9.800140833249316e-05,290.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4169616699219,0.0,0.0,0.0001032001673593,290.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.5060729980469,0.0,0.0,7.622331759193912e-05,290.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4574279785156,0.0,0.0,0.000103200211015,291.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5675048828125,0.0,0.0,0.0004895371966995,281.2488098144531,294.1499938964844,264.8500061035156,263.4564819335937,264.7543029785156,264.8500061035156,280.2757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441939812153,1.1031884739054476e-08,0.0010441830381751,-0.0279480721801519,0.0,0.0,0.0,-0.0102817900478839,60.0,-11.0052490234375,-0.0,-7.433995108385717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.500732421875,0.0,0.0,9.800140833249316e-05,290.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4169616699219,0.0,0.0,0.0001032001673593,290.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.5060729980469,0.0,0.0,7.622331759193912e-05,290.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4574279785156,0.0,0.0,0.000103200211015,291.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5675048828125,0.0,0.0,0.0004895371966995,281.2488098144531,294.1499938964844,264.8500061035156,263.4564819335937,264.7543029785156,264.8500061035156,280.2757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441939812153,1.1031884739054476e-08,0.0010441830381751,-0.0279480721801519,0.0,0.0,0.0,-0.0102817900478839,60.0,-11.0052490234375,-0.0,-7.433995108385717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4962158203125,0.0,0.0,9.807190508581698e-05,290.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.4129943847656,0.0,0.0,0.0001032744039548,290.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.50152587890625,0.0,0.0,7.627814920851961e-05,290.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.45318603515625,0.0,0.0,0.0001032744476106,291.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.56256103515625,0.0,0.0,0.0004898892948403,281.24468994140625,294.1499938964844,264.8500061035156,263.4564819335937,264.75518798828125,264.8500061035156,280.271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449450928717,1.1119714038443362e-08,0.0010449339170008,-0.02817795984447,0.0,0.0,0.0,-0.0103253312408924,60.0,-11.009489059448242,-0.0,-7.444693750358057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4916687011719,0.0,0.0,9.814856457524002e-05,290.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.40899658203125,0.0,0.0,0.0001033551307045,290.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4969482421875,0.0,0.0,7.633776840521023e-05,290.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4489440917969,0.0,0.0,0.0001033551670843,291.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5575866699219,0.0,0.0,0.0004902722430415,281.2405700683594,294.1499938964844,264.8500061035156,263.4564819335937,264.75604248046875,264.8500061035156,280.2677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457617463544,1.1215224304805817e-08,0.0010457505704835,-0.0284279454499483,0.0,0.0,0.0,-0.0103726787492632,60.0,-11.014439582824709,-0.0,-7.456335993083486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4826354980469,0.0,0.0,9.831995703279972e-05,290.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.4010314941406,0.0,0.0,0.0001035356108332,290.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.4878234863281,0.0,0.0,7.64710785006173e-05,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.4404296875,0.0,0.0,0.0001035356544889,291.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.5476989746094,0.0,0.0,0.0004911283613182,281.2323303222656,294.1499938964844,264.8500061035156,263.4564819335937,264.7577819824219,264.8500061035156,280.259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475878370925,1.1428764601362218e-08,0.001047576428391,-0.0289868395775556,0.0,0.0,0.0,-0.0104785393923521,60.0,-11.026330947875977,-0.0,-7.482400121716638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4826354980469,0.0,0.0,9.831995703279972e-05,290.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.4010314941406,0.0,0.0,0.0001035356108332,290.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.4878234863281,0.0,0.0,7.64710785006173e-05,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.4404296875,0.0,0.0,0.0001035356544889,291.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.5476989746094,0.0,0.0,0.0004911283613182,281.2323303222656,294.1499938964844,264.8500061035156,263.4564819335937,264.7577819824219,264.8500061035156,280.259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475878370925,1.1428764601362218e-08,0.001047576428391,-0.0289868395775556,0.0,0.0,0.0,-0.0104785393923521,60.0,-11.026330947875977,-0.0,-7.482400121716638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.4735717773437,0.0,0.0,9.851079812506214e-05,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3930358886719,0.0,0.0,0.0001037365800584,290.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.47869873046875,0.0,0.0,7.661950803594664e-05,290.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.4319152832031,0.0,0.0,0.0001037366164382,291.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.53778076171875,0.0,0.0,0.0004920816863887,281.2240600585937,294.1499938964844,264.8500061035156,263.4564819335937,264.7594909667969,264.8500061035156,280.2518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496211471036,1.1666542398813816e-08,0.0010496095055714,-0.0296091381460428,0.0,0.0,0.0,-0.0105964159592986,60.0,-11.040847778320312,-0.0,-7.511474819921204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.4735717773437,0.0,0.0,9.851079812506214e-05,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3930358886719,0.0,0.0,0.0001037365800584,290.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.47869873046875,0.0,0.0,7.661950803594664e-05,290.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.4319152832031,0.0,0.0,0.0001037366164382,291.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.53778076171875,0.0,0.0,0.0004920816863887,281.2240600585937,294.1499938964844,264.8500061035156,263.4564819335937,264.7594909667969,264.8500061035156,280.2518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496211471036,1.1666542398813816e-08,0.0010496095055714,-0.0296091381460428,0.0,0.0,0.0,-0.0105964159592986,60.0,-11.040847778320312,-0.0,-7.511474819921204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4644775390625,0.0,0.0,9.871923975879326e-05,290.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.385009765625,0.0,0.0,0.0001039560811477,290.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.46954345703125,0.0,0.0,7.678163092350587e-05,290.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4233703613281,0.0,0.0,0.0001039561175275,291.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5278625488281,0.0,0.0,0.0004931229050271,281.2157592773437,294.1499938964844,264.8500061035156,263.4564819335937,264.7611694335937,264.8500061035156,280.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518421186134,1.1926250209626232e-08,0.0010518301278352,-0.0302887931466102,0.0,0.0,0.0,-0.0107251638546586,60.0,-11.05749225616455,-0.0,-7.543295765799486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4644775390625,0.0,0.0,9.871923975879326e-05,290.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.385009765625,0.0,0.0,0.0001039560811477,290.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.46954345703125,0.0,0.0,7.678163092350587e-05,290.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4233703613281,0.0,0.0,0.0001039561175275,291.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5278625488281,0.0,0.0,0.0004931229050271,281.2157592773437,294.1499938964844,264.8500061035156,263.4564819335937,264.7611694335937,264.8500061035156,280.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518421186134,1.1926250209626232e-08,0.0010518301278352,-0.0302887931466102,0.0,0.0,0.0,-0.0107251638546586,60.0,-11.05749225616455,-0.0,-7.543295765799486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.45538330078125,0.0,0.0,9.894060349324718e-05,290.5625,303.1499938964844,285.1499938964844,0.0,-0.0,281.376953125,0.0,0.0,0.0001041891882778,290.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.4604187011719,0.0,0.0,7.69538019085303e-05,290.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.4148254394531,0.0,0.0,0.0001041892246576,291.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.5179443359375,0.0,0.0,0.0004942286177538,281.2074584960937,294.1499938964844,264.8500061035156,263.4564819335937,264.7628173828125,264.8500061035156,280.23590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542005766183,1.2202054477938873e-08,0.0010541883530095,-0.0310105271637439,0.0,0.0,0.0,-0.0108618913218379,60.0,-11.075705528259276,-0.0,-7.577163074756754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.45538330078125,0.0,0.0,9.894060349324718e-05,290.5625,303.1499938964844,285.1499938964844,0.0,-0.0,281.376953125,0.0,0.0,0.0001041891882778,290.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.4604187011719,0.0,0.0,7.69538019085303e-05,290.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.4148254394531,0.0,0.0,0.0001041892246576,291.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.5179443359375,0.0,0.0,0.0004942286177538,281.2074584960937,294.1499938964844,264.8500061035156,263.4564819335937,264.7628173828125,264.8500061035156,280.23590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542005766183,1.2202054477938873e-08,0.0010541883530095,-0.0310105271637439,0.0,0.0,0.0,-0.0108618913218379,60.0,-11.075705528259276,-0.0,-7.577163074756754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.45086669921875,0.0,0.0,9.90584958344698e-05,290.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.3729248046875,0.0,0.0,0.0001043133306666,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.455810546875,0.0,0.0,7.704549352638423e-05,290.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.4105529785156,0.0,0.0,0.0001043133670464,291.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.51300048828125,0.0,0.0,0.0004948175046592,281.20330810546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7636413574219,264.8500061035156,280.23193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554566979408,1.234893698409678e-08,0.0010554442415013,-0.0313948728144168,0.0,0.0,0.0,-0.0109347067773342,60.0,-11.085505485534668,-0.0,-7.595230044898926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.4462890625,0.0,0.0,9.918228897731753e-05,290.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.3688659667969,0.0,0.0,0.0001044436939992,290.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.45123291015625,0.0,0.0,7.714178354945034e-05,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4062805175781,0.0,0.0,0.0001044437303789,291.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.5080261230469,0.0,0.0,0.0004954359028488,281.1991271972656,294.1499938964844,264.8500061035156,263.4564819335937,264.7644348144531,264.8500061035156,280.2279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567756835371,1.2503181601175584e-08,0.0010567631106823,-0.0317984707653522,0.0,0.0,0.0,-0.0110111711546778,60.0,-11.095870018005373,-0.0,-7.614225694396738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.43719482421875,0.0,0.0,9.944507473846896e-05,290.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3607788085937,0.0,0.0,0.0001047204204951,290.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.44207763671875,0.0,0.0,7.734617247479036e-05,290.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3976745605469,0.0,0.0,0.0001047204568749,291.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.49810791015625,0.0,0.0,0.0004967486020177,281.1907958984375,294.1499938964844,264.8500061035156,263.4564819335937,264.7660522460937,264.8500061035156,280.2200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.283059702927858e-08,0.0010595626663416,-0.0326551347970962,0.0,0.0,0.0,-0.0111734848469495,60.0,-11.118305206298828,-0.0,-7.654627154352056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.43719482421875,0.0,0.0,9.944507473846896e-05,290.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3607788085937,0.0,0.0,0.0001047204204951,290.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.44207763671875,0.0,0.0,7.734617247479036e-05,290.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3976745605469,0.0,0.0,0.0001047204568749,291.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.49810791015625,0.0,0.0,0.0004967486020177,281.1907958984375,294.1499938964844,264.8500061035156,263.4564819335937,264.7660522460937,264.8500061035156,280.2200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.283059702927858e-08,0.0010595626663416,-0.0326551347970962,0.0,0.0,0.0,-0.0111734848469495,60.0,-11.118305206298828,-0.0,-7.654627154352056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4280700683594,0.0,0.0,9.971614053938538e-05,290.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3526611328125,0.0,0.0,0.0001050058635883,290.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4328918457031,0.0,0.0,7.755700062261894e-05,290.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3890686035156,0.0,0.0,0.000105005907244,291.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4881896972656,0.0,0.0,0.0004981026286259,281.1824035644531,294.1499938964844,264.8500061035156,263.4564819335937,264.7676086425781,264.8500061035156,280.2120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624636197462,1.3168333090618493e-08,0.0010624504648149,-0.0335387289524078,0.0,0.0,0.0,-0.011340913362801,60.0,-11.142230987548828,-0.0,-7.696413462099373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4280700683594,0.0,0.0,9.971614053938538e-05,290.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3526611328125,0.0,0.0,0.0001050058635883,290.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4328918457031,0.0,0.0,7.755700062261894e-05,290.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3890686035156,0.0,0.0,0.000105005907244,291.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4881896972656,0.0,0.0,0.0004981026286259,281.1824035644531,294.1499938964844,264.8500061035156,263.4564819335937,264.7676086425781,264.8500061035156,280.2120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624636197462,1.3168333090618493e-08,0.0010624504648149,-0.0335387289524078,0.0,0.0,0.0,-0.011340913362801,60.0,-11.142230987548828,-0.0,-7.696413462099373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.4189147949219,0.0,0.0,9.997692541219294e-05,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3445129394531,0.0,0.0,0.0001052804873324,290.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4236755371094,0.0,0.0,7.775983249302953e-05,290.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.3804626464844,0.0,0.0,0.0001052805237122,291.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.478271484375,0.0,0.0,0.0004994053160771,281.17401123046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7691650390625,264.8500061035156,280.2040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652423370629,1.3493260730967904e-08,0.0010652288328856,-0.034388743340969,0.0,0.0,0.0,-0.0115019939839839,60.0,-11.166119575500488,-0.0,-7.736721840956309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.4189147949219,0.0,0.0,9.997692541219294e-05,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3445129394531,0.0,0.0,0.0001052804873324,290.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4236755371094,0.0,0.0,7.775983249302953e-05,290.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.3804626464844,0.0,0.0,0.0001052805237122,291.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.478271484375,0.0,0.0,0.0004994053160771,281.17401123046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7691650390625,264.8500061035156,280.2040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652423370629,1.3493260730967904e-08,0.0010652288328856,-0.034388743340969,0.0,0.0,0.0,-0.0115019939839839,60.0,-11.166119575500488,-0.0,-7.736721840956309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.4097900390625,0.0,0.0,0.0001002015487756,290.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.3363647460937,0.0,0.0,0.0001055170287145,290.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.4144592285156,0.0,0.0,7.793454278726131e-05,290.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.371826171875,0.0,0.0,0.0001055170650943,291.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.46832275390625,0.0,0.0,0.0005005273269489,281.1656188964844,294.1499938964844,264.8500061035156,263.4564819335937,264.77069091796875,264.8500061035156,280.1961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676357196643,1.3773131968264352e-08,0.0010676219826564,-0.0351208262145519,0.0,0.0,0.0,-0.0116407386958599,60.0,-11.187379837036133,-0.0,-7.771525645239309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.4097900390625,0.0,0.0,0.0001002015487756,290.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.3363647460937,0.0,0.0,0.0001055170287145,290.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.4144592285156,0.0,0.0,7.793454278726131e-05,290.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.371826171875,0.0,0.0,0.0001055170650943,291.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.46832275390625,0.0,0.0,0.0005005273269489,281.1656188964844,294.1499938964844,264.8500061035156,263.4564819335937,264.77069091796875,264.8500061035156,280.1961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676357196643,1.3773131968264352e-08,0.0010676219826564,-0.0351208262145519,0.0,0.0,0.0,-0.0116407386958599,60.0,-11.187379837036133,-0.0,-7.771525645239309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4052124023437,0.0,0.0,0.0001002942299237,290.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.332275390625,0.0,0.0,0.000105614621134,290.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.40985107421875,0.0,0.0,7.800661842338741e-05,290.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.36749267578125,0.0,0.0,0.0001056146575137,291.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4633483886719,0.0,0.0,0.0005009903106838,281.1614074707031,294.1499938964844,264.8500061035156,263.4564819335937,264.7714233398437,264.8500061035156,280.192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686233872547,1.3888604044609565e-08,0.0010686094174161,-0.0354228653013706,0.0,0.0,0.0,-0.0116979833692312,60.0,-11.196388244628906,-0.0,-7.785908451296565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.400634765625,0.0,0.0,0.0001003682336886,290.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.32818603515625,0.0,0.0,0.000105692553916,290.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.4052429199219,0.0,0.0,7.806417852407321e-05,290.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.3631591796875,0.0,0.0,0.0001056925902958,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4584045410156,0.0,0.0,0.0005013599293306,281.1571960449219,294.1499938964844,264.8500061035156,263.4564819335937,264.7721862792969,264.8500061035156,280.18817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694119846448,1.3980811175429151e-08,0.0010693980148062,-0.0356640368700027,0.0,0.0,0.0,-0.0117436945438385,60.0,-11.203691482543944,-0.0,-7.797402190590219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.3914794921875,0.0,0.0,0.0001004547229968,290.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.3199768066406,0.0,0.0,0.0001057836270774,290.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3960266113281,0.0,0.0,7.813144475221634e-05,290.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.3544921875,0.0,0.0,0.0001057836634572,291.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4484558105469,0.0,0.0,0.0005017919465899,281.14874267578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7736511230469,264.8500061035156,280.1802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703336447477,1.4088566757664012e-08,0.0010703195584937,-0.0359458737075328,0.0,0.0,0.0,-0.0117971152067184,60.0,-11.212297439575195,-0.0,-7.8108456591508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.3914794921875,0.0,0.0,0.0001004547229968,290.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.3199768066406,0.0,0.0,0.0001057836270774,290.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3960266113281,0.0,0.0,7.813144475221634e-05,290.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.3544921875,0.0,0.0,0.0001057836634572,291.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4484558105469,0.0,0.0,0.0005017919465899,281.14874267578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7736511230469,264.8500061035156,280.1802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703336447477,1.4088566757664012e-08,0.0010703195584937,-0.0359458737075328,0.0,0.0,0.0,-0.0117971152067184,60.0,-11.212297439575195,-0.0,-7.8108456591508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.38232421875,0.0,0.0,0.0001004491277853,290.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.311767578125,0.0,0.0,0.0001057777408277,290.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3868103027344,0.0,0.0,7.812710100552067e-05,290.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3458557128906,0.0,0.0,0.0001057777772075,291.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4385681152344,0.0,0.0,0.0005017640651203,281.14031982421875,294.1499938964844,264.8500061035156,263.4564819335937,264.77508544921875,264.8500061035156,280.1722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702743893489,1.4081598109783044e-08,0.0010702603030949,-0.0359276458621025,0.0,0.0,0.0,-0.0117936618626117,60.0,-11.21149444580078,-0.0,-7.80997595484223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.38232421875,0.0,0.0,0.0001004491277853,290.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.311767578125,0.0,0.0,0.0001057777408277,290.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3868103027344,0.0,0.0,7.812710100552067e-05,290.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3458557128906,0.0,0.0,0.0001057777772075,291.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4385681152344,0.0,0.0,0.0005017640651203,281.14031982421875,294.1499938964844,264.8500061035156,263.4564819335937,264.77508544921875,264.8500061035156,280.1722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702743893489,1.4081598109783044e-08,0.0010702603030949,-0.0359276458621025,0.0,0.0,0.0,-0.0117936618626117,60.0,-11.21149444580078,-0.0,-7.80997595484223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3731689453125,0.0,0.0,0.0001003776997094,290.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.3035888671875,0.0,0.0,0.0001057025219779,290.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.37762451171875,0.0,0.0,7.807154179317877e-05,290.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.3371887207031,0.0,0.0,0.0001057025583577,291.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4286804199219,0.0,0.0,0.0005014072521589,281.13189697265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7765197753906,264.8500061035156,280.1642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695134988054,1.3992597303058574e-08,0.0010694994125515,-0.0356948636472225,0.0,0.0,0.0,-0.0117495404556393,60.0,-11.202028274536133,-0.0,-7.798872303510508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3731689453125,0.0,0.0,0.0001003776997094,290.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.3035888671875,0.0,0.0,0.0001057025219779,290.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.37762451171875,0.0,0.0,7.807154179317877e-05,290.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.3371887207031,0.0,0.0,0.0001057025583577,291.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4286804199219,0.0,0.0,0.0005014072521589,281.13189697265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7765197753906,264.8500061035156,280.1642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695134988054,1.3992597303058574e-08,0.0010694994125515,-0.0356948636472225,0.0,0.0,0.0,-0.0117495404556393,60.0,-11.202028274536133,-0.0,-7.798872303510508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.36407470703125,0.0,0.0,0.0001002777134999,290.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.2953796386719,0.0,0.0,0.0001055972243193,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3684387207031,0.0,0.0,7.799377635819837e-05,290.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.3285522460937,0.0,0.0,0.0001055972606991,291.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.4188232421875,0.0,0.0,0.0005009077722206,281.1234741210937,294.1499938964844,264.8500061035156,263.4564819335937,264.77789306640625,264.8500061035156,280.15631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684480657801,1.3868008075235142e-08,0.0010684342123568,-0.0353689901530742,0.0,0.0,0.0,-0.011687777005136,60.0,-11.187004089355469,-0.0,-7.783341970934998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.36407470703125,0.0,0.0,0.0001002777134999,290.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.2953796386719,0.0,0.0,0.0001055972243193,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3684387207031,0.0,0.0,7.799377635819837e-05,290.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.3285522460937,0.0,0.0,0.0001055972606991,291.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.4188232421875,0.0,0.0,0.0005009077722206,281.1234741210937,294.1499938964844,264.8500061035156,263.4564819335937,264.77789306640625,264.8500061035156,280.15631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684480657801,1.3868008075235142e-08,0.0010684342123568,-0.0353689901530742,0.0,0.0,0.0,-0.011687777005136,60.0,-11.187004089355469,-0.0,-7.783341970934998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3594970703125,0.0,0.0,0.0001002181088551,290.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2912902832031,0.0,0.0,0.0001055344619089,290.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3638610839844,0.0,0.0,7.79474139562808e-05,290.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3242492675781,0.0,0.0,0.0001055344982887,291.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.4139099121094,0.0,0.0,0.000500610040035,281.1192626953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7785949707031,264.8500061035156,280.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678130201995,1.3793743036671913e-08,0.0010677992831915,-0.0351747386157512,0.0,0.0,0.0,-0.0116509618237614,60.0,-11.178215980529783,-0.0,-7.774092125600873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.3549499511719,0.0,0.0,0.0001001545242615,290.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.2872009277344,0.0,0.0,0.000105467508547,290.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3592834472656,0.0,0.0,7.789796654833481e-05,290.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.3199157714844,0.0,0.0,0.0001054675449267,291.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.40899658203125,0.0,0.0,0.0005002924590371,281.11505126953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7792663574219,264.8500061035156,280.1483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671357158571,1.3714519297991501e-08,0.0010671219788491,-0.0349675118923187,0.0,0.0,0.0,-0.0116116879507899,60.0,-11.168914794921877,-0.0,-7.76423050297126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.34588623046875,0.0,0.0,0.0001000141055556,290.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2790222167969,0.0,0.0,0.0001053196392604,290.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.35015869140625,0.0,0.0,7.77887471485883e-05,290.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3113098144531,0.0,0.0,0.0001053196683642,291.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.3992004394531,0.0,0.0,0.0004995909985154,281.1066589355469,294.1499938964844,264.8500061035156,263.4564819335937,264.78057861328125,264.8500061035156,280.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656394297257,1.3539555254737934e-08,0.0010656259255483,-0.0345098413527011,0.0,0.0,0.0,-0.0115249501541256,60.0,-11.14859104156494,-0.0,-7.742473684402287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.34588623046875,0.0,0.0,0.0001000141055556,290.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2790222167969,0.0,0.0,0.0001053196392604,290.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.35015869140625,0.0,0.0,7.77887471485883e-05,290.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3113098144531,0.0,0.0,0.0001053196683642,291.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.3992004394531,0.0,0.0,0.0004995909985154,281.1066589355469,294.1499938964844,264.8500061035156,263.4564819335937,264.78057861328125,264.8500061035156,280.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656394297257,1.3539555254737934e-08,0.0010656259255483,-0.0345098413527011,0.0,0.0,0.0,-0.0115249501541256,60.0,-11.14859104156494,-0.0,-7.742473684402287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.3368530273437,0.0,0.0,9.986165241571145e-05,290.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2708435058594,0.0,0.0,0.0001051591025316,290.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.341064453125,0.0,0.0,7.767017086734995e-05,290.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3027038574219,0.0,0.0,0.0001051591316354,291.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.38946533203125,0.0,0.0,0.0004988294676877,281.0982666015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7818908691406,264.8500061035156,280.13238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640150867402,1.3349604088830349e-08,0.0010640016989782,-0.0340129435062408,0.0,0.0,0.0,-0.0114307841286063,60.0,-11.12655258178711,-0.0,-7.718887928831465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.3368530273437,0.0,0.0,9.986165241571145e-05,290.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2708435058594,0.0,0.0,0.0001051591025316,290.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.341064453125,0.0,0.0,7.767017086734995e-05,290.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3027038574219,0.0,0.0,0.0001051591316354,291.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.38946533203125,0.0,0.0,0.0004988294676877,281.0982666015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7818908691406,264.8500061035156,280.13238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640150867402,1.3349604088830349e-08,0.0010640016989782,-0.0340129435062408,0.0,0.0,0.0,-0.0114307841286063,60.0,-11.12655258178711,-0.0,-7.718887928831465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
