time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709860,290.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.32781982421875,0.0,0.0,9.970335668185726e-05,290.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2626953125,0.0,0.0,0.0001049924103426,290.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.3319702148437,0.0,0.0,7.754705438856035e-05,290.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.29412841796875,0.0,0.0,0.0001049924394465,291.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3797302246094,0.0,0.0,0.0004980387748219,281.0898742675781,294.1499938964844,264.8500061035156,263.4564819335937,264.7831726074219,264.8500061035156,280.1244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152371636238058e-08,0.0010623153066262,-0.0334969721734523,0.0,0.0,0.0,-0.0113330082967877,60.0,-11.103583335876465,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.32781982421875,0.0,0.0,9.970335668185726e-05,290.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2626953125,0.0,0.0,0.0001049924103426,290.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.3319702148437,0.0,0.0,7.754705438856035e-05,290.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.29412841796875,0.0,0.0,0.0001049924394465,291.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3797302246094,0.0,0.0,0.0004980387748219,281.0898742675781,294.1499938964844,264.8500061035156,263.4564819335937,264.7831726074219,264.8500061035156,280.1244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152371636238058e-08,0.0010623153066262,-0.0334969721734523,0.0,0.0,0.0,-0.0113330082967877,60.0,-11.103583335876465,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3188171386719,0.0,0.0,9.954387496691196e-05,290.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2545471191406,0.0,0.0,0.000104824466689,290.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3229064941406,0.0,0.0,7.742301386315376e-05,290.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.2855834960937,0.0,0.0,0.0001048244957928,291.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3700561523437,0.0,0.0,0.0004972421447746,281.08154296875,294.1499938964844,264.8500061035156,263.4564819335937,264.784423828125,264.8500061035156,280.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953656813863292e-08,0.0010606162250041,-0.0329770967364311,0.0,0.0,0.0,-0.0112344967201352,60.0,-11.080158233642578,-0.0,-7.669839163781944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3188171386719,0.0,0.0,9.954387496691196e-05,290.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2545471191406,0.0,0.0,0.000104824466689,290.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3229064941406,0.0,0.0,7.742301386315376e-05,290.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.2855834960937,0.0,0.0,0.0001048244957928,291.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3700561523437,0.0,0.0,0.0004972421447746,281.08154296875,294.1499938964844,264.8500061035156,263.4564819335937,264.784423828125,264.8500061035156,280.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953656813863292e-08,0.0010606162250041,-0.0329770967364311,0.0,0.0,0.0,-0.0112344967201352,60.0,-11.080158233642578,-0.0,-7.669839163781944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3143005371094,0.0,0.0,9.946480713551864e-05,290.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.25048828125,0.0,0.0,0.000104741207906,290.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.3183898925781,0.0,0.0,7.736151746939868e-05,290.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.28131103515625,0.0,0.0,0.0001047412370098,291.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.3652038574219,0.0,0.0,0.0004968472057953,281.0773620605469,294.1499938964844,264.8500061035156,263.4564819335937,264.7850341796875,264.8500061035156,280.1124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597866494208,1.285514539262067e-08,0.0010597738437354,-0.032719362527132,0.0,0.0,0.0,-0.0111856609582901,60.0,-11.068439483642578,-0.0,-7.657660461291017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.309814453125,0.0,0.0,9.938738367054611e-05,290.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.24639892578125,0.0,0.0,0.000104659673525,290.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.3138732910156,0.0,0.0,7.730129436822608e-05,290.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.27703857421875,0.0,0.0,0.0001046597026288,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.3603820800781,0.0,0.0,0.0004964604158885,281.0731811523437,294.1499938964844,264.8500061035156,263.4564819335937,264.78564453125,264.8500061035156,280.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589617304503,1.2758671452672845e-08,0.0010589489247649,-0.0324669517576694,0.0,0.0,0.0,-0.0111378347501158,60.0,-11.056824684143066,-0.0,-7.645742527984113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.3008728027344,0.0,0.0,9.92371715256013e-05,290.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.23828125,0.0,0.0,0.0001045014942064,290.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.30487060546875,0.0,0.0,7.718446431681514e-05,290.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.2685241699219,0.0,0.0,0.0001045015233103,291.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.35076904296875,0.0,0.0,0.0004957101191394,281.0648498535156,294.1499938964844,264.8500061035156,263.4564819335937,264.786865234375,264.8500061035156,280.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-11.033978462219238,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.3008728027344,0.0,0.0,9.92371715256013e-05,290.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.23828125,0.0,0.0,0.0001045014942064,290.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.30487060546875,0.0,0.0,7.718446431681514e-05,290.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.2685241699219,0.0,0.0,0.0001045015233103,291.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.35076904296875,0.0,0.0,0.0004957101191394,281.0648498535156,294.1499938964844,264.8500061035156,263.4564819335937,264.786865234375,264.8500061035156,280.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-11.033978462219238,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.2919311523437,0.0,0.0,9.909640357363968e-05,290.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.23016357421875,0.0,0.0,0.000104353253846,290.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.2958679199219,0.0,0.0,7.70749757066369e-05,290.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.260009765625,0.0,0.0,0.0001043532829498,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3411865234375,0.0,0.0,0.0004950069123879,281.0565490722656,294.1499938964844,264.8500061035156,263.4564819335937,264.7880249023437,264.8500061035156,280.0924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183214843273,0.0,0.0,0.0,-0.0109581006690859,60.0,-11.012084007263184,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.2919311523437,0.0,0.0,9.909640357363968e-05,290.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.23016357421875,0.0,0.0,0.000104353253846,290.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.2958679199219,0.0,0.0,7.70749757066369e-05,290.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.260009765625,0.0,0.0,0.0001043532829498,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3411865234375,0.0,0.0,0.0004950069123879,281.0565490722656,294.1499938964844,264.8500061035156,263.4564819335937,264.7880249023437,264.8500061035156,280.0924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183214843273,0.0,0.0,0.0,-0.0109581006690859,60.0,-11.012084007263184,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.28302001953125,0.0,0.0,9.896409756038338e-05,290.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2220764160156,0.0,0.0,0.0001042139338096,290.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.28692626953125,0.0,0.0,7.697207183809951e-05,290.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.2514953613281,0.0,0.0,0.0001042139629134,291.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.3316345214844,0.0,0.0,0.0004943460226058,281.0482482910156,294.1499938964844,264.8500061035156,263.4564819335937,264.7891845703125,264.8500061035156,280.0845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544515680521,1.2231267554341233e-08,0.001054439228028,-0.0310869682580232,0.0,0.0,0.0,-0.0108763789758086,60.0,-10.991033554077148,-0.0,-7.580754868286024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.28302001953125,0.0,0.0,9.896409756038338e-05,290.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2220764160156,0.0,0.0,0.0001042139338096,290.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.28692626953125,0.0,0.0,7.697207183809951e-05,290.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.2514953613281,0.0,0.0,0.0001042139629134,291.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.3316345214844,0.0,0.0,0.0004943460226058,281.0482482910156,294.1499938964844,264.8500061035156,263.4564819335937,264.7891845703125,264.8500061035156,280.0845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544515680521,1.2231267554341233e-08,0.001054439228028,-0.0310869682580232,0.0,0.0,0.0,-0.0108763789758086,60.0,-10.991033554077148,-0.0,-7.580754868286024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2741394042969,0.0,0.0,9.884158498607576e-05,290.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.2139587402344,0.0,0.0,0.0001040849238052,290.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.2779846191406,0.0,0.0,7.687678589718416e-05,290.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.2430114746094,0.0,0.0,0.000104084952909,291.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.3221130371094,0.0,0.0,0.0004937340854667,281.0399475097656,294.1499938964844,264.8500061035156,263.4564819335937,264.7903137207031,264.8500061035156,280.0765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078624322953146e-08,0.001053134095855,-0.0306875351816415,0.0,0.0,0.0,-0.0108007071539759,60.0,-10.971184730529783,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2741394042969,0.0,0.0,9.884158498607576e-05,290.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.2139587402344,0.0,0.0,0.0001040849238052,290.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.2779846191406,0.0,0.0,7.687678589718416e-05,290.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.2430114746094,0.0,0.0,0.000104084952909,291.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.3221130371094,0.0,0.0,0.0004937340854667,281.0399475097656,294.1499938964844,264.8500061035156,263.4564819335937,264.7903137207031,264.8500061035156,280.0765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078624322953146e-08,0.001053134095855,-0.0306875351816415,0.0,0.0,0.0,-0.0108007071539759,60.0,-10.971184730529783,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.2696838378906,0.0,0.0,9.878264972940089e-05,290.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.2099304199219,0.0,0.0,0.0001040228671627,290.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.27349853515625,0.0,0.0,7.683095464017242e-05,290.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2388000488281,0.0,0.0,0.0001040228962665,291.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3173522949219,0.0,0.0,0.0004934396711178,281.0357971191406,294.1499938964844,264.8500061035156,263.4564819335937,264.7908630371094,264.8500061035156,280.0725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.2005195948461278e-08,0.0010525061516091,-0.0304953828454017,0.0,0.0,0.0,-0.0107643045485019,60.0,-10.96155834197998,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2652587890625,0.0,0.0,9.872562804957852e-05,290.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.20587158203125,0.0,0.0,0.0001039628114085,290.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.26904296875,0.0,0.0,7.678660040255636e-05,290.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.23455810546875,0.0,0.0,0.0001039628405123,291.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.3125915527344,0.0,0.0,0.0004931548028253,281.0316772460937,294.1499938964844,264.8500061035156,263.4564819335937,264.7914123535156,264.8500061035156,280.0685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934141674885268e-08,0.0010518986964598,-0.0303094442933797,0.0,0.0,0.0,-0.0107290809974074,60.0,-10.952152252197266,-0.0,-7.544264235548327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.25640869140625,0.0,0.0,9.86156883300282e-05,290.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.19781494140625,0.0,0.0,0.000103847036371,290.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2601318359375,0.0,0.0,7.670108607271686e-05,290.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2261047363281,0.0,0.0,0.0001038470727507,291.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3031311035156,0.0,0.0,0.0004926056717522,281.0234069824219,294.1499938964844,264.8500061035156,263.4564819335937,264.7925109863281,264.8500061035156,280.06060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797159693571755e-08,0.0010507273254916,-0.0299509670585393,0.0,0.0,0.0,-0.0106611726805567,60.0,-10.93385410308838,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.25640869140625,0.0,0.0,9.86156883300282e-05,290.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.19781494140625,0.0,0.0,0.000103847036371,290.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2601318359375,0.0,0.0,7.670108607271686e-05,290.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2261047363281,0.0,0.0,0.0001038470727507,291.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3031311035156,0.0,0.0,0.0004926056717522,281.0234069824219,294.1499938964844,264.8500061035156,263.4564819335937,264.7925109863281,264.8500061035156,280.06060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797159693571755e-08,0.0010507273254916,-0.0299509670585393,0.0,0.0,0.0,-0.0106611726805567,60.0,-10.93385410308838,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.24755859375,0.0,0.0,9.851212234934792e-05,290.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1897277832031,0.0,0.0,0.0001037379843182,290.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2512512207031,0.0,0.0,7.662054122192785e-05,290.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.2176513671875,0.0,0.0,0.0001037380134221,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.293701171875,0.0,0.0,0.000492088322062,281.01513671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7935791015625,264.8500061035156,280.0526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496355826035,1.1668120691865624e-08,0.0010496239410713,-0.0296132676303386,0.0,0.0,0.0,-0.0105972029268741,60.0,-10.916250228881836,-0.0,-7.511668087545331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.24755859375,0.0,0.0,9.851212234934792e-05,290.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1897277832031,0.0,0.0,0.0001037379843182,290.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2512512207031,0.0,0.0,7.662054122192785e-05,290.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.2176513671875,0.0,0.0,0.0001037380134221,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.293701171875,0.0,0.0,0.000492088322062,281.01513671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7935791015625,264.8500061035156,280.0526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496355826035,1.1668120691865624e-08,0.0010496239410713,-0.0296132676303386,0.0,0.0,0.0,-0.0105972029268741,60.0,-10.916250228881836,-0.0,-7.511668087545331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.2387390136719,0.0,0.0,9.841511928243564e-05,290.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1816711425781,0.0,0.0,0.0001036358371493,290.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2424011230469,0.0,0.0,7.654508954146877e-05,290.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.209228515625,0.0,0.0,0.0001036358662531,291.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.2842712402344,0.0,0.0,0.0004916038014926,281.00689697265625,294.1499938964844,264.8500061035156,263.4564819335937,264.79461669921875,264.8500061035156,280.044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.154726003704809e-08,0.0010485905222594,-0.0292969606816768,0.0,0.0,0.0,-0.0105372872203588,60.0,-10.899420738220217,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.2387390136719,0.0,0.0,9.841511928243564e-05,290.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1816711425781,0.0,0.0,0.0001036358371493,290.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2424011230469,0.0,0.0,7.654508954146877e-05,290.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.209228515625,0.0,0.0,0.0001036358662531,291.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.2842712402344,0.0,0.0,0.0004916038014926,281.00689697265625,294.1499938964844,264.8500061035156,263.4564819335937,264.79461669921875,264.8500061035156,280.044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.154726003704809e-08,0.0010485905222594,-0.0292969606816768,0.0,0.0,0.0,-0.0105372872203588,60.0,-10.899420738220217,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2299499511719,0.0,0.0,9.83257923508063e-05,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.1736145019531,0.0,0.0,0.0001035417662933,290.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2335510253906,0.0,0.0,7.647561142221093e-05,290.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.2008056640625,0.0,0.0,0.0001035417953971,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.2748718261719,0.0,0.0,0.000491157581564,280.9986572265625,294.1499938964844,264.8500061035156,263.4564819335937,264.795654296875,264.8500061035156,280.0367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047650235705,1.1435959734740209e-08,0.0010476387105882,-0.0290056690573692,0.0,0.0,0.0,-0.0104821110144257,60.0,-10.883378028869627,-0.0,-7.483278352538036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2299499511719,0.0,0.0,9.83257923508063e-05,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.1736145019531,0.0,0.0,0.0001035417662933,290.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2335510253906,0.0,0.0,7.647561142221093e-05,290.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.2008056640625,0.0,0.0,0.0001035417953971,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.2748718261719,0.0,0.0,0.000491157581564,280.9986572265625,294.1499938964844,264.8500061035156,263.4564819335937,264.795654296875,264.8500061035156,280.0367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047650235705,1.1435959734740209e-08,0.0010476387105882,-0.0290056690573692,0.0,0.0,0.0,-0.0104821110144257,60.0,-10.883378028869627,-0.0,-7.483278352538036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.2255554199219,0.0,0.0,9.828350448515266e-05,290.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.1695861816406,0.0,0.0,0.0001034972374327,290.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2291259765625,0.0,0.0,7.644272409379482e-05,290.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1966247558594,0.0,0.0,0.0001034972665365,291.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.27020263671875,0.0,0.0,0.0004909463459625,280.9945373535156,294.1499938964844,264.8500061035156,263.4564819335937,264.796142578125,264.8500061035156,280.03277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471995919942,1.1383270326348338e-08,0.0010471881832927,-0.028867769986391,0.0,0.0,0.0,-0.0104559902101755,60.0,-10.87566089630127,-0.0,-7.476842966980257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.2211608886719,0.0,0.0,9.824360313359648e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.1655578613281,0.0,0.0,0.0001034552187775,290.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2247314453125,0.0,0.0,7.641169213457033e-05,290.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.1924133300781,0.0,0.0,0.0001034552478813,291.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2655029296875,0.0,0.0,0.0004907469847239,280.9904479980469,294.1499938964844,264.8500061035156,263.4564819335937,264.796630859375,264.8500061035156,280.02880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333553651127204e-08,0.0010467631509527,-0.028737649321556,0.0,0.0,0.0,-0.0104313436895608,60.0,-10.86818504333496,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.21240234375,0.0,0.0,9.816915553528816e-05,290.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1575012207031,0.0,0.0,0.0001033768276101,290.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.2159118652344,0.0,0.0,7.635379006387666e-05,290.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.1840209960937,0.0,0.0,0.000103376849438,291.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.25616455078125,0.0,0.0,0.000490375154186,280.9822082519531,294.1499938964844,264.8500061035156,263.4564819335937,264.7976379394531,264.8500061035156,280.0208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079940240108e-08,0.0010459700133651,-0.0284948833286762,0.0,0.0,0.0,-0.0103853615000844,60.0,-10.8538179397583,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.21240234375,0.0,0.0,9.816915553528816e-05,290.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1575012207031,0.0,0.0,0.0001033768276101,290.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.2159118652344,0.0,0.0,7.635379006387666e-05,290.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.1840209960937,0.0,0.0,0.000103376849438,291.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.25616455078125,0.0,0.0,0.000490375154186,280.9822082519531,294.1499938964844,264.8500061035156,263.4564819335937,264.7976379394531,264.8500061035156,280.0208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079940240108e-08,0.0010459700133651,-0.0284948833286762,0.0,0.0,0.0,-0.0103853615000844,60.0,-10.8538179397583,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2036437988281,0.0,0.0,9.810237679630518e-05,290.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1494445800781,0.0,0.0,0.0001033064982038,290.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.20709228515625,0.0,0.0,7.6301847002469e-05,290.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1756286621094,0.0,0.0,0.0001033065273077,291.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.2468566894531,0.0,0.0,0.0004900415660813,280.9739990234375,294.1499938964844,264.8500061035156,263.4564819335937,264.798583984375,264.8500061035156,280.012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157592183508314e-08,0.0010452584829181,-0.0282770991325378,0.0,0.0,0.0,-0.0103441122919321,60.0,-10.84031105041504,-0.0,-7.449309435969553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2036437988281,0.0,0.0,9.810237679630518e-05,290.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1494445800781,0.0,0.0,0.0001033064982038,290.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.20709228515625,0.0,0.0,7.6301847002469e-05,290.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1756286621094,0.0,0.0,0.0001033065273077,291.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.2468566894531,0.0,0.0,0.0004900415660813,280.9739990234375,294.1499938964844,264.8500061035156,263.4564819335937,264.798583984375,264.8500061035156,280.012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157592183508314e-08,0.0010452584829181,-0.0282770991325378,0.0,0.0,0.0,-0.0103441122919321,60.0,-10.84031105041504,-0.0,-7.449309435969553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1949157714844,0.0,0.0,9.804288856685162e-05,290.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.14141845703125,0.0,0.0,0.0001032438594847,290.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.1983337402344,0.0,0.0,7.625557918800041e-05,290.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.167236328125,0.0,0.0,0.0001032438885886,291.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.237548828125,0.0,0.0,0.0004897444159723,280.9657897949219,294.1499938964844,264.8500061035156,263.4564819335937,264.7995300292969,264.8500061035156,280.0050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446357773616,1.1083473694384338e-08,0.0010446247179061,-0.0280831046402454,0.0,0.0,0.0,-0.0103073688223958,60.0,-10.827622413635254,-0.0,-7.440278437798042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1949157714844,0.0,0.0,9.804288856685162e-05,290.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.14141845703125,0.0,0.0,0.0001032438594847,290.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.1983337402344,0.0,0.0,7.625557918800041e-05,290.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.167236328125,0.0,0.0,0.0001032438885886,291.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.237548828125,0.0,0.0,0.0004897444159723,280.9657897949219,294.1499938964844,264.8500061035156,263.4564819335937,264.7995300292969,264.8500061035156,280.0050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446357773616,1.1083473694384338e-08,0.0010446247179061,-0.0280831046402454,0.0,0.0,0.0,-0.0103073688223958,60.0,-10.827622413635254,-0.0,-7.440278437798042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.1861877441406,0.0,0.0,9.799083636607976e-05,290.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1333923339844,0.0,0.0,0.000103189049696,290.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1895446777344,0.0,0.0,7.62150957598351e-05,290.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.15887451171875,0.0,0.0,0.0001031890715239,291.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.228271484375,0.0,0.0,0.000489484402351,280.95758056640625,294.1499938964844,264.8500061035156,263.4564819335937,264.8004455566406,264.8500061035156,279.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440811747685,1.1018620682534674e-08,0.0010440701153129,-0.0279133561998605,0.0,0.0,0.0,-0.0102752177044749,60.0,-10.815791130065918,-0.0,-7.432380044747333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.1861877441406,0.0,0.0,9.799083636607976e-05,290.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1333923339844,0.0,0.0,0.000103189049696,290.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1895446777344,0.0,0.0,7.62150957598351e-05,290.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.15887451171875,0.0,0.0,0.0001031890715239,291.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.228271484375,0.0,0.0,0.000489484402351,280.95758056640625,294.1499938964844,264.8500061035156,263.4564819335937,264.8004455566406,264.8500061035156,279.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440811747685,1.1018620682534674e-08,0.0010440701153129,-0.0279133561998605,0.0,0.0,0.0,-0.0102752177044749,60.0,-10.815791130065918,-0.0,-7.432380044747333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.18182373046875,0.0,0.0,9.79670585365966e-05,290.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1293640136719,0.0,0.0,0.0001031640058499,290.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.1851806640625,0.0,0.0,7.619660027557984e-05,290.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1546936035156,0.0,0.0,0.0001031640349538,291.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2236328125,0.0,0.0,0.0004893656587228,280.9534912109375,294.1499938964844,264.8500061035156,263.4564819335937,264.8009033203125,264.8500061035156,279.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438277386128,1.0988991938631898e-08,0.0010438167955726,-0.0278358031064271,0.0,0.0,0.0,-0.0102605298161506,60.0,-10.810132026672363,-0.0,-7.428773329820616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1774597167969,0.0,0.0,9.794563811738044e-05,290.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1253662109375,0.0,0.0,0.0001031414503813,290.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.1807861328125,0.0,0.0,7.617993833264336e-05,290.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1505126953125,0.0,0.0,0.0001031414722092,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.2190246582031,0.0,0.0,0.0004892586148343,280.94940185546875,294.1499938964844,264.8500061035156,263.4564819335937,264.8013610839844,264.8500061035156,279.9891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435995645821,1.0962301288941493e-08,0.0010435885051265,-0.0277659408748149,0.0,0.0,0.0,-0.0102472975850105,60.0,-10.804746627807615,-0.0,-7.42552472843272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.16876220703125,0.0,0.0,9.79068281594664e-05,290.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.1173095703125,0.0,0.0,0.0001031005886034,290.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.17205810546875,0.0,0.0,7.614975766045973e-05,290.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.14215087890625,0.0,0.0,0.0001031006104312,291.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.20977783203125,0.0,0.0,0.0004890647833235,280.94122314453125,294.1499938964844,264.8500061035156,263.4564819335937,264.8022766113281,264.8500061035156,279.9812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913950632129854e-08,0.0010431751143187,-0.0276393834501504,0.0,0.0,0.0,-0.0102233281359076,60.0,-10.794434547424316,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.16876220703125,0.0,0.0,9.79068281594664e-05,290.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.1173095703125,0.0,0.0,0.0001031005886034,290.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.17205810546875,0.0,0.0,7.614975766045973e-05,290.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.14215087890625,0.0,0.0,0.0001031006104312,291.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.20977783203125,0.0,0.0,0.0004890647833235,280.94122314453125,294.1499938964844,264.8500061035156,263.4564819335937,264.8022766113281,264.8500061035156,279.9812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913950632129854e-08,0.0010431751143187,-0.0276393834501504,0.0,0.0,0.0,-0.0102233281359076,60.0,-10.794434547424316,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.1600646972656,0.0,0.0,9.787402086658405e-05,290.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1092834472656,0.0,0.0,0.0001030660350807,290.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1632995605469,0.0,0.0,7.612424087710679e-05,290.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1338195800781,0.0,0.0,0.0001030660641845,291.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2005615234375,0.0,0.0,0.000488900928758,280.9330139160156,294.1499938964844,264.8500061035156,263.4564819335937,264.8031311035156,264.8500061035156,279.9734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428363457322,1.0873072220363156e-08,0.0010428255191072,-0.0275323819369077,0.0,0.0,0.0,-0.010203062556684,60.0,-10.784809112548828,-0.0,-7.414669767058514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
