time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
712200,290.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.1600646972656,0.0,0.0,9.787402086658405e-05,290.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1092834472656,0.0,0.0,0.0001030660350807,290.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1632995605469,0.0,0.0,7.612424087710679e-05,290.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1338195800781,0.0,0.0,0.0001030660641845,291.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2005615234375,0.0,0.0,0.000488900928758,280.9330139160156,294.1499938964844,264.8500061035156,263.4564819335937,264.8031311035156,264.8500061035156,279.9734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428363457322,1.0873072220363156e-08,0.0010428255191072,-0.0275323819369077,0.0,0.0,0.0,-0.010203062556684,60.0,-10.784809112548828,-0.0,-7.414669767058514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.1513977050781,0.0,0.0,9.784669964574276e-05,290.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.10125732421875,0.0,0.0,0.0001030372659442,290.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1545715332031,0.0,0.0,7.610298780491576e-05,290.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1254577636719,0.0,0.0,0.0001030372950481,291.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1913452148437,0.0,0.0,0.0004887644317932,280.9248352050781,294.1499938964844,264.8500061035156,263.4564819335937,264.8039855957031,264.8500061035156,279.9655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425453074276,1.0839031006071307e-08,0.0010425344808027,-0.027443278580904,0.0,0.0,0.0,-0.0101861869916319,60.0,-10.775805473327637,-0.0,-7.41053085562271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.1513977050781,0.0,0.0,9.784669964574276e-05,290.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.10125732421875,0.0,0.0,0.0001030372659442,290.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1545715332031,0.0,0.0,7.610298780491576e-05,290.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1254577636719,0.0,0.0,0.0001030372950481,291.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1913452148437,0.0,0.0,0.0004887644317932,280.9248352050781,294.1499938964844,264.8500061035156,263.4564819335937,264.8039855957031,264.8500061035156,279.9655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425453074276,1.0839031006071307e-08,0.0010425344808027,-0.027443278580904,0.0,0.0,0.0,-0.0101861869916319,60.0,-10.775805473327637,-0.0,-7.41053085562271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.1427001953125,0.0,0.0,9.782509732758626e-05,290.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.0932312011719,0.0,0.0,0.0001030145140248,290.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1458740234375,0.0,0.0,7.60861876187846e-05,290.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1171264648437,0.0,0.0,0.0001030145431286,291.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1821594238281,0.0,0.0,0.0004886565147899,280.9166564941406,294.1499938964844,264.8500061035156,263.4564819335937,264.8048400878906,264.8500061035156,279.9576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042315037921,1.0812112094527038e-08,0.0010423042112961,-0.0273728165775537,0.0,0.0,0.0,-0.0101728420704603,60.0,-10.76746654510498,-0.0,-7.407258806324536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.1427001953125,0.0,0.0,9.782509732758626e-05,290.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.0932312011719,0.0,0.0,0.0001030145140248,290.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1458740234375,0.0,0.0,7.60861876187846e-05,290.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1171264648437,0.0,0.0,0.0001030145431286,291.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1821594238281,0.0,0.0,0.0004886565147899,280.9166564941406,294.1499938964844,264.8500061035156,263.4564819335937,264.8048400878906,264.8500061035156,279.9576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042315037921,1.0812112094527038e-08,0.0010423042112961,-0.0273728165775537,0.0,0.0,0.0,-0.0101728420704603,60.0,-10.76746654510498,-0.0,-7.407258806324536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.1383972167969,0.0,0.0,9.781571134226395e-05,290.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.0892333984375,0.0,0.0,0.0001030046332743,290.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.1415100097656,0.0,0.0,7.607888255733997e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.11297607421875,0.0,0.0,0.0001030046551022,291.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1775817871094,0.0,0.0,0.0004886095994152,280.91259765625,294.1499938964844,264.8500061035156,263.4564819335937,264.8052673339844,264.8500061035156,279.9537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422150371596,1.0800412120204328e-08,0.0010422042105346,-0.0273421928286552,0.0,0.0,0.0,-0.0101670427247881,60.0,-10.763494491577148,-0.0,-7.405836299767543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.1340637207031,0.0,0.0,9.780780965229496e-05,290.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.085205078125,0.0,0.0,0.0001029963168548,290.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.1371765136719,0.0,0.0,7.60727416491136e-05,290.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.1087951660156,0.0,0.0,0.0001029963386827,291.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1730041503906,0.0,0.0,0.0004885701928287,280.90850830078125,294.1499938964844,264.8500061035156,263.4564819335937,264.8056640625,264.8500061035156,279.9497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790573767849313e-08,0.001042120042257,-0.0273164398968219,0.0,0.0,0.0,-0.0101621653884649,60.0,-10.75967502593994,-0.0,-7.404641166885997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.1253967285156,0.0,0.0,9.779533866094424e-05,290.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.0771789550781,0.0,0.0,0.0001029831764753,290.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.12847900390625,0.0,0.0,7.606303552165627e-05,290.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.1004638671875,0.0,0.0,0.0001029831983032,291.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.1638488769531,0.0,0.0,0.0004885078524239,280.9003295898437,294.1499938964844,264.8500061035156,263.4564819335937,264.8064880371094,264.8500061035156,279.94195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419979225844,1.077502709279088e-08,0.0010419870959594,-0.0272757429629564,0.0,0.0,0.0,-0.0101544577628374,60.0,-10.752403259277344,-0.0,-7.40275183375161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.1253967285156,0.0,0.0,9.779533866094424e-05,290.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.0771789550781,0.0,0.0,0.0001029831764753,290.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.12847900390625,0.0,0.0,7.606303552165627e-05,290.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.1004638671875,0.0,0.0,0.0001029831983032,291.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.1638488769531,0.0,0.0,0.0004885078524239,280.9003295898437,294.1499938964844,264.8500061035156,263.4564819335937,264.8064880371094,264.8500061035156,279.94195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419979225844,1.077502709279088e-08,0.0010419870959594,-0.0272757429629564,0.0,0.0,0.0,-0.0101544577628374,60.0,-10.752403259277344,-0.0,-7.40275183375161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,281.11676025390625,0.0,0.050000000745058,9.778655658010392e-05,290.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,281.06915283203125,0.0,0.050000000745058,0.0001029739360092,290.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,281.1197814941406,0.0,0.050000000745058,7.605621067341417e-05,290.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,281.0921325683594,0.0,0.050000000745058,0.000102973957837,291.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,281.1546936035156,0.0,0.050000000745058,0.0004884640220552,280.89215087890625,291.1499938964844,264.8500061035156,263.4564819335937,264.8072814941406,264.8500061035156,279.9341125488281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764088287373852e-08,0.0010418934980407,-0.0272471122443676,0.0,0.0,0.0,-0.0101490346714854,60.0,-10.74558448791504,-0.0,-7.401422408293001e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,281.11676025390625,0.0,0.050000000745058,9.778655658010392e-05,290.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,281.06915283203125,0.0,0.050000000745058,0.0001029739360092,290.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,281.1197814941406,0.0,0.050000000745058,7.605621067341417e-05,290.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,281.0921325683594,0.0,0.050000000745058,0.000102973957837,291.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,281.1546936035156,0.0,0.050000000745058,0.0004884640220552,280.89215087890625,291.1499938964844,264.8500061035156,263.4564819335937,264.8072814941406,264.8500061035156,279.9341125488281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764088287373852e-08,0.0010418934980407,-0.0272471122443676,0.0,0.0,0.0,-0.0101490346714854,60.0,-10.74558448791504,-0.0,-7.401422408293001e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,280.3121643066406,0.6412407755851746,0.050000000745058,0.0408181846141815,290.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,280.3023376464844,0.6412407755851746,0.050000000745058,0.0429835096001625,290.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,280.31280517578125,0.6412407755851746,0.050000000745058,0.0317474752664566,290.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,280.3070983886719,0.6412407755851746,0.050000000745058,0.0429835133254528,291.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,280.3200378417969,0.6412407755851746,0.050000000745058,0.2038952708244323,280.16900634765625,291.1499938964844,264.8503112792969,263.4566955566406,283.8666076660156,286.6273193359375,279.9394836425781,1.0,0.1097037941217422,0.1115618124604225,0.1115618124604225,1.0,1.0,-0.4348785281181335,0.0022967397235333,0.4325817823410034,-0.0734878629446029,0.0,0.0,0.0,10.201982498168944,60.0,699.136962890625,-0.0,12.270995140075684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.0480651855469,0.6377453207969666,0.050000000745058,0.0452133826911449,290.3766784667969,297.1499938964844,293.1499938964844,0.0005006511346437,-51.71643829345703,280.74481201171875,0.6377453207969666,0.050000000745058,0.0476118698716163,290.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,280.91619873046875,0.6377453207969666,0.050000000745058,0.0351659655570983,290.1957397460937,297.1499938964844,293.1499938964844,0.0006344128632918,-70.8617172241211,281.0302429199219,0.6377453207969666,0.050000000745058,0.0476118698716163,291.0892333984375,297.1499938964844,293.1499938964844,0.0004607615119311,-191.8108367919922,280.5881652832031,0.6377453207969666,0.050000000745058,0.2258502095937729,280.2972412109375,291.1499938964844,264.8511962890625,263.4573059082031,286.613037109375,290.960205078125,280.70721435546875,1.0,0.121078610420227,0.223123624920845,0.223123624920845,1.0,1.0,-0.4817578196525574,0.0251042321324348,0.4566535949707031,-0.0562882050871849,0.0,0.0,0.0,12.52492904663086,60.0,1662.271240234375,-0.0,16.66962432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.081919638095625e-22,1.0816535595479818e-21,-3.734616209819686e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.3805847167969,297.1499938964844,293.1499938964844,0.0012742527760565,-131.93141174316406,283.17803955078125,0.600075900554657,0.050000000745058,0.0455302894115448,290.370361328125,297.1499938964844,293.1499938964844,0.0010782909812405,-117.5646743774414,282.826416015625,0.600075900554657,0.050000000745058,0.0479455888271331,290.1716003417969,297.1499938964844,293.1499938964844,0.0011744610965251,-94.57728576660156,282.9901123046875,0.600075900554657,0.050000000745058,0.0354124456644058,290.1706848144531,297.1499938964844,293.1499938964844,0.0013222910929471,-144.1676788330078,283.25,0.600075900554657,0.050000000745058,0.0479455888271331,291.0622253417969,297.1499938964844,293.1499938964844,0.000890924304258,-460.7729187011719,282.5216064453125,0.600075900554657,0.050000000745058,0.2274332195520401,281.19708251953125,291.1499938964844,264.8528747558594,263.4584350585937,286.64117431640625,291.0653381347656,281.552490234375,1.0,0.1324189901351928,0.3477106392383575,0.3477106392383575,1.0,1.0,-0.4851372241973877,0.063201867043972,0.4219353795051574,-0.0187186300754547,0.0,0.0,1.0,16.72164535522461,60.0,1773.3072509765625,-0.0,20.32738304138184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.979248046875,294.6561584472656,278.1499938964844,0.0,18000.0,313.1499938964844,10775.5302734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0033618696033954,0.0,-0.0,-0.0,0.0,0.0,0.0,4.621047992259264e-06,0.0119057223200798,-0.0119011010974645,0.0,0.0,0.0,0.0,0.2633464634418487,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
713040,290.3699645996094,297.1499938964844,293.1499938964844,0.0017425403930246,-177.8701629638672,284.6156921386719,0.575034499168396,0.050000000745058,0.0456578135490417,290.3699645996094,297.1499938964844,293.1499938964844,0.001530593028292,-164.5244903564453,284.23150634765625,0.575034499168396,0.050000000745058,0.0480798743665218,290.1708984375,297.1499938964844,293.1499938964844,0.0016531945439055,-131.2505645751953,284.4413452148437,0.575034499168396,0.050000000745058,0.0355116315186023,290.1602478027344,297.1499938964844,293.1499938964844,0.0018227538093924,-195.9270172119141,284.7421875,0.575034499168396,0.050000000745058,0.0480798743665218,291.051513671875,297.1499938964844,293.1499938964844,0.0012655135942623,-645.2728271484375,283.7928161621094,0.575034499168396,0.050000000745058,0.2280702292919159,281.7577209472656,291.1499938964844,264.85467529296875,263.4596862792969,285.8586730957031,291.0543518066406,282.0260925292969,1.0,0.1405676156282425,0.44624724984169,0.44624724984169,1.0,1.0,-0.4864962100982666,0.1067102327942848,0.3797859847545624,0.0244920551776886,0.0,0.0,1.0,20.0594539642334,60.0,1587.25439453125,-0.0,23.1689510345459,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9793395996094,294.6562805175781,278.1499938964844,0.0,18000.0,313.1499938964844,12797.5771484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0070130894891917,0.0,-0.0,-0.0,0.0,0.0,0.0,5.488195711222943e-06,0.0400624014437198,-0.0400569103658199,0.0,0.0,0.0,0.0,1.0553622245788574,0.0,0.0,0.0,0.2249156087636947,4.0,0.0,1.0
713100,290.3677673339844,297.1499938964844,293.1499938964844,0.0022418131120502,-226.54315185546875,285.9565124511719,0.5524951815605164,0.050000000745058,0.0457951053977012,290.3731994628906,297.1499938964844,293.1499938964844,0.0020222445018589,-215.2117919921875,285.5582275390625,0.5524951815605164,0.050000000745058,0.0482244528830051,290.17413330078125,297.1499938964844,293.1499938964844,0.0021740153897553,-170.876708984375,285.81866455078125,0.5524951815605164,0.050000000745058,0.0356184169650077,290.1560363769531,297.1499938964844,293.1499938964844,0.0023628403432667,-251.4208374023437,286.1531066894531,0.5524951815605164,0.050000000745058,0.0482244528830051,291.04718017578125,297.1499938964844,293.1499938964844,0.0016620963579043,-839.0908813476562,284.9565124511719,0.5524951815605164,0.050000000745058,0.2287560403347015,282.18426513671875,291.1499938964844,264.85723876953125,263.4614562988281,283.4217224121094,291.0479736328125,282.2909851074219,1.0,0.1489611715078354,0.557809054851532,0.557809054851532,1.0,1.0,-0.4879591763019562,0.1511870175600052,0.3367721438407898,0.0686465725302696,0.0,0.0,1.0,23.73610115051269,60.0,894.1708984375,-0.0,26.31572723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.65655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,16050.984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0101655470207333,0.0,-0.0,-0.0,0.0,0.0,0.0,6.883407422719756e-06,0.0583613254129886,-0.0583544448018074,0.0,0.0,0.0,0.0,1.930493712425232,0.0,0.0,0.0,0.2489088326692581,4.0,0.0,1.0
713160,290.3719482421875,297.1499938964844,293.1499938964844,0.0027346131391823,-276.0773620605469,286.9498291015625,0.5351231694221497,0.050000000745058,0.0459261238574981,290.3787536621094,297.1499938964844,293.1499938964844,0.0025129597634077,-267.2510986328125,286.5482788085937,0.5351231694221497,0.050000000745058,0.0483624190092086,290.18035888671875,297.1499938964844,293.1499938964844,0.0026939541567116,-211.55078125,286.8594970703125,0.5351231694221497,0.050000000745058,0.0357203185558319,290.1572570800781,297.1499938964844,293.1499938964844,0.0028996809851378,-308.1487731933594,287.2223815917969,0.5351231694221497,0.050000000745058,0.0483624190092086,291.04791259765625,297.1499938964844,293.1499938964844,0.0020502717234194,-1034.60546875,285.768310546875,0.5351231694221497,0.050000000745058,0.2294104993343353,282.2701416015625,291.1499938964844,264.8603210449219,263.4635925292969,281.9815673828125,291.0474853515625,282.2317810058594,1.0,0.1565184444189071,0.6459262371063232,0.6459262371063232,1.0,1.0,-0.489355206489563,0.1736383438110351,0.3157168626785278,0.0908304750919342,0.0,0.0,1.0,27.24473571777344,60.0,257.0332946777344,-0.0,29.342369079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17278.560546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0129042658954858,0.0,-0.0,-0.0,0.0,0.0,0.0,7.409849331452278e-06,0.0674662664532661,-0.0674588531255722,0.0,0.0,0.0,0.0,2.404071569442749,0.0,0.0,0.0,0.2576019465923309,4.0,0.0,1.0
713220,290.39044189453125,297.1499938964844,293.1499938964844,0.0037310956977307,-377.4547729492188,288.51513671875,0.5114969611167908,0.050000000745058,0.0461648143827915,290.3934631347656,297.1499938964844,293.1499938964844,0.0035133701749145,-374.9477233886719,288.1272888183594,0.5114969611167908,0.050000000745058,0.0486137717962265,290.1983337402344,297.1499938964844,293.1499938964844,0.0037561217322945,-295.4766540527344,288.5386657714844,0.5114969611167908,0.050000000745058,0.0359059683978557,290.16973876953125,297.1499938964844,293.1499938964844,0.0039959186688065,-424.5189208984375,288.94842529296875,0.5114969611167908,0.050000000745058,0.0486137717962265,291.0577697753906,297.1499938964844,293.1499938964844,0.0028245255816727,-1434.40087890625,286.958251953125,0.5114969611167908,0.050000000745058,0.230602815747261,282.0281982421875,291.1499938964844,264.8680114746094,263.4688720703125,280.951904296875,291.0559997558594,281.9658508300781,1.0,0.1693437695503235,0.822160542011261,0.822160542011261,1.0,1.0,-0.4918986856937408,0.1907801181077957,0.3011185526847839,0.1075118482112884,0.0,0.0,1.0,33.63315200805664,60.0,-270.5044250488281,-0.0,34.9042854309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17903.232421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0184282734990119,0.0,-0.0,-0.0,0.0,0.0,0.0,7.677736903133336e-06,0.0716622918844223,-0.0716546103358268,0.0,0.0,0.0,0.0,2.6467514038085938,0.0,0.0,0.0,0.2618730366230011,4.0,0.0,1.0
713280,290.39044189453125,297.1499938964844,293.1499938964844,0.0037310956977307,-377.4547729492188,288.51513671875,0.5114969611167908,0.050000000745058,0.0461648143827915,290.3934631347656,297.1499938964844,293.1499938964844,0.0035133701749145,-374.9477233886719,288.1272888183594,0.5114969611167908,0.050000000745058,0.0486137717962265,290.1983337402344,297.1499938964844,293.1499938964844,0.0037561217322945,-295.4766540527344,288.5386657714844,0.5114969611167908,0.050000000745058,0.0359059683978557,290.16973876953125,297.1499938964844,293.1499938964844,0.0039959186688065,-424.5189208984375,288.94842529296875,0.5114969611167908,0.050000000745058,0.0486137717962265,291.0577697753906,297.1499938964844,293.1499938964844,0.0028245255816727,-1434.40087890625,286.958251953125,0.5114969611167908,0.050000000745058,0.230602815747261,282.0281982421875,291.1499938964844,264.8680114746094,263.4688720703125,280.951904296875,291.0559997558594,281.9658508300781,1.0,0.1693437695503235,0.822160542011261,0.822160542011261,1.0,1.0,-0.4918986856937408,0.1907801181077957,0.3011185526847839,0.1075118482112884,0.0,0.0,1.0,33.63315200805664,60.0,-270.5044250488281,-0.0,34.9042854309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17903.232421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0184282734990119,0.0,-0.0,-0.0,0.0,0.0,0.0,7.677736903133336e-06,0.0716622918844223,-0.0716546103358268,0.0,0.0,0.0,0.0,2.6467514038085938,0.0,0.0,0.0,0.2618730366230011,4.0,0.0,1.0
713340,290.4176940917969,297.1499938964844,293.1499938964844,0.0047263368032872,-474.4043273925781,290.00738525390625,0.4969600737094879,0.050000000745058,0.0463685914874076,290.412353515625,297.1499938964844,293.1499938964844,0.0045175990089774,-479.3020324707031,289.6565246582031,0.4969600737094879,0.050000000745058,0.0488283596932888,290.2226867675781,297.1499938964844,293.1499938964844,0.0048329746350646,-376.519775390625,290.15899658203125,0.4969600737094879,0.050000000745058,0.0360644608736038,290.19140625,297.1499938964844,293.1499938964844,0.0051164422184228,-536.39892578125,290.6047668457031,0.4969600737094879,0.050000000745058,0.0488283596932888,291.07501220703125,297.1499938964844,293.1499938964844,0.003563251113519,-1814.1595458984373,288.081787109375,0.4969600737094879,0.050000000745058,0.2316207289695739,281.80352783203125,291.1499938964844,264.8775939941406,263.4754638671875,280.725830078125,291.0723571777344,281.7533569335937,1.0,0.1795073747634887,0.9983949065208436,0.9983949065208436,1.0,1.0,-0.4940701425075531,0.1954154372215271,0.2986546754837036,0.1117364540696144,0.0,0.0,1.0,39.08522033691406,60.0,-352.3269958496094,-0.0,39.69873428344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6583557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0237548500299453,0.0,-0.0,-0.0,0.0,0.0,0.0,7.712597835052293e-06,0.0733370259404182,-0.0733293071389198,0.0,0.0,0.0,0.0,2.721417188644409,0.0,0.0,0.0,0.262540727853775,4.0,0.0,1.0
713400,290.4176940917969,297.1499938964844,293.1499938964844,0.0047263368032872,-474.4043273925781,290.00738525390625,0.4969600737094879,0.050000000745058,0.0463685914874076,290.412353515625,297.1499938964844,293.1499938964844,0.0045175990089774,-479.3020324707031,289.6565246582031,0.4969600737094879,0.050000000745058,0.0488283596932888,290.2226867675781,297.1499938964844,293.1499938964844,0.0048329746350646,-376.519775390625,290.15899658203125,0.4969600737094879,0.050000000745058,0.0360644608736038,290.19140625,297.1499938964844,293.1499938964844,0.0051164422184228,-536.39892578125,290.6047668457031,0.4969600737094879,0.050000000745058,0.0488283596932888,291.07501220703125,297.1499938964844,293.1499938964844,0.003563251113519,-1814.1595458984373,288.081787109375,0.4969600737094879,0.050000000745058,0.2316207289695739,281.80352783203125,291.1499938964844,264.8775939941406,263.4754638671875,280.725830078125,291.0723571777344,281.7533569335937,1.0,0.1795073747634887,0.9983949065208436,0.9983949065208436,1.0,1.0,-0.4940701425075531,0.1954154372215271,0.2986546754837036,0.1117364540696144,0.0,0.0,1.0,39.08522033691406,60.0,-352.3269958496094,-0.0,39.69873428344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6583557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0237548500299453,0.0,-0.0,-0.0,0.0,0.0,0.0,7.712597835052293e-06,0.0733370259404182,-0.0733293071389198,0.0,0.0,0.0,0.0,2.721417188644409,0.0,0.0,0.0,0.262540727853775,4.0,0.0,1.0
713460,290.45050048828125,297.1499938964844,293.1499938964844,0.0057730977423489,-568.086181640625,291.4627380371094,0.4871137738227844,0.050000000745058,0.0465372838079929,290.4346923828125,297.1499938964844,293.1499938964844,0.0055776620283722,-581.1151733398438,291.1644592285156,0.4871137738227844,0.050000000745058,0.0490060001611709,290.2521667480469,297.1499938964844,293.1499938964844,0.0059863412752747,-455.3006591796875,291.7484741210937,0.4871137738227844,0.050000000745058,0.0361956655979156,290.2193908691406,297.1499938964844,293.1499938964844,0.0063322074711322,-644.9903564453125,292.2255249023437,0.4871137738227844,0.050000000745058,0.0490060001611709,291.0973205566406,297.1499938964844,293.1499938964844,0.0042910925112664,-2178.55517578125,289.17462158203125,0.4871137738227844,0.050000000745058,0.2324633747339248,281.6143798828125,291.1499938964844,264.88897705078125,263.4832763671875,280.7257995605469,291.0940856933594,281.5718688964844,1.0,0.1874707192182541,0.9983839988708496,0.9983839988708496,1.0,1.0,-0.4958677291870117,0.196225419640541,0.2996422946453094,0.1121669933199882,0.0,0.0,1.0,43.59763717651367,48.0,-312.49853515625,-0.0,43.698917388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6591186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0287896580994129,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71708528191084e-06,0.0748174116015434,-0.074809692800045,0.0,0.0,0.0,0.0,2.7784998416900635,0.0,0.0,0.0,0.2627533376216888,4.0,0.0,1.0
713520,290.45050048828125,297.1499938964844,293.1499938964844,0.0057730977423489,-568.086181640625,291.4627380371094,0.4871137738227844,0.050000000745058,0.0465372838079929,290.4346923828125,297.1499938964844,293.1499938964844,0.0055776620283722,-581.1151733398438,291.1644592285156,0.4871137738227844,0.050000000745058,0.0490060001611709,290.2521667480469,297.1499938964844,293.1499938964844,0.0059863412752747,-455.3006591796875,291.7484741210937,0.4871137738227844,0.050000000745058,0.0361956655979156,290.2193908691406,297.1499938964844,293.1499938964844,0.0063322074711322,-644.9903564453125,292.2255249023437,0.4871137738227844,0.050000000745058,0.0490060001611709,291.0973205566406,297.1499938964844,293.1499938964844,0.0042910925112664,-2178.55517578125,289.17462158203125,0.4871137738227844,0.050000000745058,0.2324633747339248,281.6143798828125,291.1499938964844,264.88897705078125,263.4832763671875,280.7257995605469,291.0940856933594,281.5718688964844,1.0,0.1874707192182541,0.9983839988708496,0.9983839988708496,1.0,1.0,-0.4958677291870117,0.196225419640541,0.2996422946453094,0.1121669933199882,0.0,0.0,1.0,43.59763717651367,48.0,-312.49853515625,-0.0,43.698917388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6591186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0287896580994129,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71708528191084e-06,0.0748174116015434,-0.074809692800045,0.0,0.0,0.0,0.0,2.7784998416900635,0.0,0.0,0.0,0.2627533376216888,4.0,0.0,1.0
713580,290.4869384765625,297.1499938964844,293.1499938964844,0.0069032865576446,-657.59033203125,292.8904113769531,0.4848087131977081,0.050000000745058,0.0465794466435909,290.45965576171875,297.1499938964844,293.1499938964844,0.006729997228831,-679.2736206054688,292.656494140625,0.4848087131977081,0.050000000745058,0.0490504018962383,290.2855529785156,297.1499938964844,293.1499938964844,0.0072617819532752,-530.9268798828125,293.3128662109375,0.4848087131977081,0.050000000745058,0.036228459328413,290.251220703125,297.1499938964844,293.1499938964844,0.0076990160159766,-749.2919921875,293.8214111328125,0.4848087131977081,0.050000000745058,0.0490504018962383,291.12310791015625,297.1499938964844,293.1499938964844,0.0050175115466117,-2524.8095703125,290.2449951171875,0.4848087131977081,0.050000000745058,0.2326739877462387,281.45416259765625,291.1499938964844,264.9019470214844,263.4921875,280.743896484375,291.1194763183594,281.41766357421875,1.0,0.1889168471097946,0.9983730316162108,0.9983730316162108,1.0,1.0,-0.4963172972202301,0.1964481472969055,0.2998691499233246,0.1121876314282417,0.0,0.0,1.0,44.72434997558594,36.0,-253.48565673828125,-0.0,44.70219039916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6598815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.423828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0335435681045055,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717701919318642e-06,0.0762247368693351,-0.0762170255184173,0.0,0.0,0.0,0.0,2.831524133682251,0.0,0.0,0.0,0.2629035711288452,4.0,0.0,1.0
713640,290.4869384765625,297.1499938964844,293.1499938964844,0.0069032865576446,-657.59033203125,292.8904113769531,0.4848087131977081,0.050000000745058,0.0465794466435909,290.45965576171875,297.1499938964844,293.1499938964844,0.006729997228831,-679.2736206054688,292.656494140625,0.4848087131977081,0.050000000745058,0.0490504018962383,290.2855529785156,297.1499938964844,293.1499938964844,0.0072617819532752,-530.9268798828125,293.3128662109375,0.4848087131977081,0.050000000745058,0.036228459328413,290.251220703125,297.1499938964844,293.1499938964844,0.0076990160159766,-749.2919921875,293.8214111328125,0.4848087131977081,0.050000000745058,0.0490504018962383,291.12310791015625,297.1499938964844,293.1499938964844,0.0050175115466117,-2524.8095703125,290.2449951171875,0.4848087131977081,0.050000000745058,0.2326739877462387,281.45416259765625,291.1499938964844,264.9019470214844,263.4921875,280.743896484375,291.1194763183594,281.41766357421875,1.0,0.1889168471097946,0.9983730316162108,0.9983730316162108,1.0,1.0,-0.4963172972202301,0.1964481472969055,0.2998691499233246,0.1121876314282417,0.0,0.0,1.0,44.72434997558594,36.0,-253.48565673828125,-0.0,44.70219039916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6598815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.423828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0335435681045055,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717701919318642e-06,0.0762247368693351,-0.0762170255184173,0.0,0.0,0.0,0.0,2.831524133682251,0.0,0.0,0.0,0.2629035711288452,4.0,0.0,1.0
713700,290.506103515625,297.1499938964844,293.1499938964844,0.0075136749073863,-700.7908325195312,293.5953063964844,0.4860288202762604,0.050000000745058,0.0465570464730262,290.4728698730469,297.1499938964844,293.1499938964844,0.0073568713851273,-726.9578247070312,293.3974914550781,0.4860288202762604,0.050000000745058,0.0490268133580684,290.3033447265625,297.1499938964844,293.1499938964844,0.0079654622822999,-567.5335083007812,294.08660888671875,0.4860288202762604,0.050000000745058,0.0362110361456871,290.26806640625,297.1499938964844,293.1499938964844,0.0084640532732009,-799.848876953125,294.6119079589844,0.4860288202762604,0.050000000745058,0.0490268133580684,291.13702392578125,297.1499938964844,293.1499938964844,0.0053847241215407,-2691.343017578125,290.7729797363281,0.4860288202762604,0.050000000745058,0.2325620949268341,281.3827819824219,291.1499938964844,264.9090270996094,263.4970397949219,280.75372314453125,291.1332092285156,281.34918212890625,1.0,0.187723621726036,0.9983676075935364,0.9983676075935364,1.0,1.0,-0.4960787296295166,0.1963772624731063,0.299701452255249,0.1120746508240699,0.0,0.0,1.0,44.12423706054688,36.0,-225.3975982666016,-0.0,44.16769027709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6602478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.607421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0358185470104217,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717781045357697e-06,0.0769064798951149,-0.0768987610936164,0.0,0.0,0.0,0.0,2.857142925262451,0.0,0.0,0.0,0.2629733681678772,4.0,0.0,1.0
713760,290.5257568359375,297.1499938964844,293.1499938964844,0.0081633199006319,-742.9773559570312,294.29522705078125,0.4885519444942474,0.050000000745058,0.0465113595128059,290.4864501953125,297.1499938964844,293.1499938964844,0.0080281775444746,-773.7150268554688,294.1358947753906,0.4885519444942474,0.050000000745058,0.0489787012338638,290.3217163085937,297.1499938964844,293.1499938964844,0.0087266415357589,-603.3316040039062,294.8553771972656,0.4885519444942474,0.050000000745058,0.0361755043268203,290.2853088378906,297.1499938964844,293.1499938964844,0.0093009509146213,-849.362060546875,295.3984680175781,0.4885519444942474,0.050000000745058,0.0489787012338638,291.1513977050781,297.1499938964844,293.1499938964844,0.0057571702636778,-2853.6455078125,291.2972412109375,0.4885519444942474,0.050000000745058,0.2323338836431503,281.3174133300781,291.1499938964844,264.9164733886719,263.5021667480469,280.763916015625,291.1474609375,281.28680419921875,1.0,0.1854449212551117,0.9985938668251038,0.9985938668251038,1.0,1.0,-0.4955919682979584,0.196210891008377,0.2993810772895813,0.1118976548314094,0.0,0.0,1.0,42.90095138549805,25.0,-198.9637451171875,-0.0,43.07965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.66064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.71484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.038027536123991,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717826520092785e-06,0.0775741189718246,-0.0775664001703262,0.0,0.0,0.0,0.0,2.8822269439697266,0.0,0.0,0.0,0.2630413770675659,4.0,0.0,1.0
713820,290.56610107421875,297.1499938964844,293.1499938964844,0.0096148671582341,-824.4484252929688,295.6814880371094,0.4968239963054657,0.050000000745058,0.0463707633316516,290.5145568847656,297.1499938964844,293.1499938964844,0.0095457760617136,-864.5615234375,295.6058654785156,0.4968239963054657,0.050000000745058,0.048830647021532,290.3601989746094,297.1499938964844,293.1499938964844,0.0104751978069543,-672.557861328125,296.3781433105469,0.4968239963054657,0.050000000745058,0.036066148430109,290.3207397460937,297.1499938964844,293.1499938964844,0.0112627586349844,-945.4234619140624,296.9613037109375,0.4968239963054657,0.050000000745058,0.048830647021532,291.1814270019531,297.1499938964844,293.1499938964844,0.0065257912501692,-3166.222900390625,292.3363952636719,0.4968239963054657,0.050000000745058,0.2316315621137619,281.2051086425781,291.1499938964844,264.9323425292969,263.5130615234375,280.7852478027344,291.1772766113281,281.1805114746094,1.0,0.1784832179546356,0.9990464448928832,0.9990464448928832,1.0,1.0,-0.4940938949584961,0.1956735253334045,0.2984203696250915,0.1114017143845558,0.0,0.0,1.0,39.13721466064453,25.0,-151.79129028320312,-0.0,39.74495315551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.861328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0422530211508274,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71789018472191e-06,0.0788672789931297,-0.0788595601916313,0.0,0.0,0.0,0.0,2.930823564529419,0.0,0.0,0.0,0.2631730139255523,4.0,0.0,1.0
713880,290.56610107421875,297.1499938964844,293.1499938964844,0.0096148671582341,-824.4484252929688,295.6814880371094,0.4968239963054657,0.050000000745058,0.0463707633316516,290.5145568847656,297.1499938964844,293.1499938964844,0.0095457760617136,-864.5615234375,295.6058654785156,0.4968239963054657,0.050000000745058,0.048830647021532,290.3601989746094,297.1499938964844,293.1499938964844,0.0104751978069543,-672.557861328125,296.3781433105469,0.4968239963054657,0.050000000745058,0.036066148430109,290.3207397460937,297.1499938964844,293.1499938964844,0.0112627586349844,-945.4234619140624,296.9613037109375,0.4968239963054657,0.050000000745058,0.048830647021532,291.1814270019531,297.1499938964844,293.1499938964844,0.0065257912501692,-3166.222900390625,292.3363952636719,0.4968239963054657,0.050000000745058,0.2316315621137619,281.2051086425781,291.1499938964844,264.9323425292969,263.5130615234375,280.7852478027344,291.1772766113281,281.1805114746094,1.0,0.1784832179546356,0.9990464448928832,0.9990464448928832,1.0,1.0,-0.4940938949584961,0.1956735253334045,0.2984203696250915,0.1114017143845558,0.0,0.0,1.0,39.13721466064453,25.0,-151.79129028320312,-0.0,39.74495315551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.861328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0422530211508274,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71789018472191e-06,0.0788672789931297,-0.0788595601916313,0.0,0.0,0.0,0.0,2.930823564529419,0.0,0.0,0.0,0.2631730139255523,4.0,0.0,1.0
713940,290.6076965332031,297.1499938964844,293.1499938964844,0.0113669149577617,-903.5366821289062,297.048828125,0.5043289661407471,0.050000000745058,0.0462585128843784,290.5437316894531,297.1499938964844,293.1499938964844,0.0114133525639772,-953.3893432617188,297.0658569335937,0.5043289661407471,0.050000000745058,0.0487124435603618,290.401123046875,297.1499938964844,293.1499938964844,0.0126721132546663,-739.6986083984375,297.8775634765625,0.5043289661407471,0.050000000745058,0.0359788462519645,290.3568725585937,297.1499938964844,293.1499938964844,0.0138117810711264,-1039.26953125,298.5104675292969,0.5043289661407471,0.050000000745058,0.0487124435603618,291.2127380371094,297.1499938964844,293.1499938964844,0.00735325505957,-3469.016357421875,293.3637084960937,0.5043289661407471,0.050000000745058,0.2310708612203598,281.1164855957031,291.1499938964844,264.949462890625,263.5248107910156,280.807373046875,291.2084045410156,281.0974426269531,1.0,0.1730997264385223,0.9994990229606628,0.9994990229606628,1.0,1.0,-0.4928976595401764,0.1952651590108871,0.297632485628128,0.1109641790390014,0.0,0.0,1.0,36.131683349609375,25.0,-112.5499038696289,-0.0,37.096099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6621398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0462311878800392,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717945663898718e-06,0.0801044330000877,-0.0800967141985893,0.0,0.0,0.0,0.0,2.9773378372192383,0.0,0.0,0.0,0.2632992267608642,4.0,0.0,1.0
714000,290.6076965332031,297.1499938964844,293.1499938964844,0.0113669149577617,-903.5366821289062,297.048828125,0.5043289661407471,0.050000000745058,0.0462585128843784,290.5437316894531,297.1499938964844,293.1499938964844,0.0114133525639772,-953.3893432617188,297.0658569335937,0.5043289661407471,0.050000000745058,0.0487124435603618,290.401123046875,297.1499938964844,293.1499938964844,0.0126721132546663,-739.6986083984375,297.8775634765625,0.5043289661407471,0.050000000745058,0.0359788462519645,290.3568725585937,297.1499938964844,293.1499938964844,0.0138117810711264,-1039.26953125,298.5104675292969,0.5043289661407471,0.050000000745058,0.0487124435603618,291.2127380371094,297.1499938964844,293.1499938964844,0.00735325505957,-3469.016357421875,293.3637084960937,0.5043289661407471,0.050000000745058,0.2310708612203598,281.1164855957031,291.1499938964844,264.949462890625,263.5248107910156,280.807373046875,291.2084045410156,281.0974426269531,1.0,0.1730997264385223,0.9994990229606628,0.9994990229606628,1.0,1.0,-0.4928976595401764,0.1952651590108871,0.297632485628128,0.1109641790390014,0.0,0.0,1.0,36.131683349609375,25.0,-112.5499038696289,-0.0,37.096099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6621398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0462311878800392,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717945663898718e-06,0.0801044330000877,-0.0800967141985893,0.0,0.0,0.0,0.0,2.9773378372192383,0.0,0.0,0.0,0.2632992267608642,4.0,0.0,1.0
714060,290.64996337890625,297.1499938964844,293.1499938964844,0.0135590154677629,-980.5911254882812,298.3966369628906,0.5107666850090027,0.050000000745058,0.046173807233572,290.5738525390625,297.1499938964844,293.1499938964844,0.0138068841770291,-1040.4197998046875,298.5130615234375,0.5107666850090027,0.050000000745058,0.0486232452094554,290.4435119628906,297.1499938964844,293.1499938964844,0.0155592001974582,-805.1192626953125,299.35369873046875,0.5107666850090027,0.050000000745058,0.0359129607677459,290.3934326171875,297.1499938964844,293.1499938964844,0.017286792397499,-1131.1947021484375,300.0439453125,0.5107666850090027,0.050000000745058,0.0486232452094554,291.2450561523437,297.1499938964844,293.1499938964844,0.0082603637129068,-3763.048583984375,294.3780517578125,0.5107666850090027,0.050000000745058,0.2306477278470993,281.0491027832031,291.1499938964844,264.9676818847656,263.5373229980469,280.830078125,291.2405700683594,281.0349426269531,1.0,0.1687995493412017,0.9996994137763976,0.9996994137763976,0.9997276067733764,1.0,-0.4919950067996979,0.1949815452098846,0.2970134317874908,0.1105898320674896,0.0,0.0,1.0,33.86293411254883,25.0,-80.66432189941406,-0.0,35.10488510131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.66290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.119140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0499730184674263,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718000233580824e-06,0.0812858119606971,-0.0812780931591987,0.0,0.0,0.0,0.0,3.0217788219451904,0.0,0.0,0.0,0.2634201049804687,4.0,0.0,1.0
