time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
714120,290.64996337890625,297.1499938964844,293.1499938964844,0.0135590154677629,-980.5911254882812,298.3966369628906,0.5107666850090027,0.050000000745058,0.046173807233572,290.5738525390625,297.1499938964844,293.1499938964844,0.0138068841770291,-1040.4197998046875,298.5130615234375,0.5107666850090027,0.050000000745058,0.0486232452094554,290.4435119628906,297.1499938964844,293.1499938964844,0.0155592001974582,-805.1192626953125,299.35369873046875,0.5107666850090027,0.050000000745058,0.0359129607677459,290.3934326171875,297.1499938964844,293.1499938964844,0.017286792397499,-1131.1947021484375,300.0439453125,0.5107666850090027,0.050000000745058,0.0486232452094554,291.2450561523437,297.1499938964844,293.1499938964844,0.0082603637129068,-3763.048583984375,294.3780517578125,0.5107666850090027,0.050000000745058,0.2306477278470993,281.0491027832031,291.1499938964844,264.9676818847656,263.5373229980469,280.830078125,291.2405700683594,281.0349426269531,1.0,0.1687995493412017,0.9996994137763976,0.9996994137763976,0.9997276067733764,1.0,-0.4919950067996979,0.1949815452098846,0.2970134317874908,0.1105898320674896,0.0,0.0,1.0,33.86293411254883,25.0,-80.66432189941406,-0.0,35.10488510131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.66290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.119140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0499730184674263,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718000233580824e-06,0.0812858119606971,-0.0812780931591987,0.0,0.0,0.0,0.0,3.0217788219451904,0.0,0.0,0.0,0.2634201049804687,4.0,0.0,1.0
714180,290.692138671875,297.1499938964844,293.1499938964844,0.0163943376392126,-1055.690673828125,299.7254943847656,0.5163738131523132,0.050000000745058,0.0461076982319355,290.6047668457031,297.1499938964844,293.1499938964844,0.0169924870133399,-1125.552001953125,299.9447631835937,0.5163738131523132,0.050000000745058,0.0485536269843578,290.4862365722656,297.1499938964844,293.1499938964844,0.0194229856133461,-867.9535522460938,300.8084716796875,0.5163738131523132,0.050000000745058,0.0358615443110466,290.43023681640625,297.1499938964844,293.1499938964844,0.0223355665802955,-1223.1173095703125,301.5589904785156,0.5163738131523132,0.050000000745058,0.0485536269843578,291.2779846191406,297.1499938964844,293.1499938964844,0.0092697236686944,-4048.5361328125,295.378173828125,0.5163738131523132,0.050000000745058,0.2303175032138824,281.00006103515625,291.1499938964844,264.98687744140625,263.5505065917969,280.8532409667969,291.2734375,280.99005126953125,1.0,0.1653573513031005,0.9998998045921326,0.9998998045921326,0.9994552135467528,1.0,-0.4912904798984527,0.1947826445102691,0.2965078353881836,0.1102537885308265,0.0,0.0,1.0,32.091552734375,25.0,-55.11859893798828,-0.0,33.5551643371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6636657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.248046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0534896440804004,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71805480326293e-06,0.0824119821190834,-0.0824042707681655,0.0,0.0,0.0,0.0,3.064164876937866,0.0,0.0,0.0,0.2635356783866882,4.0,0.0,1.0
714240,290.692138671875,297.1499938964844,293.1499938964844,0.0163943376392126,-1055.690673828125,299.7254943847656,0.5163738131523132,0.050000000745058,0.0461076982319355,290.6047668457031,297.1499938964844,293.1499938964844,0.0169924870133399,-1125.552001953125,299.9447631835937,0.5163738131523132,0.050000000745058,0.0485536269843578,290.4862365722656,297.1499938964844,293.1499938964844,0.0194229856133461,-867.9535522460938,300.8084716796875,0.5163738131523132,0.050000000745058,0.0358615443110466,290.43023681640625,297.1499938964844,293.1499938964844,0.0223355665802955,-1223.1173095703125,301.5589904785156,0.5163738131523132,0.050000000745058,0.0485536269843578,291.2779846191406,297.1499938964844,293.1499938964844,0.0092697236686944,-4048.5361328125,295.378173828125,0.5163738131523132,0.050000000745058,0.2303175032138824,281.00006103515625,291.1499938964844,264.98687744140625,263.5505065917969,280.8532409667969,291.2734375,280.99005126953125,1.0,0.1653573513031005,0.9998998045921326,0.9998998045921326,0.9994552135467528,1.0,-0.4912904798984527,0.1947826445102691,0.2965078353881836,0.1102537885308265,0.0,0.0,1.0,32.091552734375,25.0,-55.11859893798828,-0.0,33.5551643371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6636657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.248046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0534896440804004,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71805480326293e-06,0.0824119821190834,-0.0824042707681655,0.0,0.0,0.0,0.0,3.064164876937866,0.0,0.0,0.0,0.2635356783866882,4.0,0.0,1.0
714300,290.7131652832031,297.1499938964844,293.1499938964844,0.0181428920477628,-1092.552734375,300.3822631835937,0.5188819169998169,0.050000000745058,0.0460801608860492,290.6204528808594,297.1499938964844,293.1499938964844,0.0190047547221183,-1167.45068359375,300.6539611816406,0.5188819169998169,0.050000000745058,0.0485246255993843,290.5075988769531,297.1499938964844,293.1499938964844,0.0217026695609092,-896.4830932617188,301.527587890625,0.5188819169998169,0.050000000745058,0.0358401238918304,290.4486389160156,297.1499938964844,293.1499938964844,0.0254031810909509,-1265.3095703125,302.309326171875,0.5188819169998169,0.050000000745058,0.0485246255993843,291.2946472167969,297.1499938964844,293.1499938964844,0.009821549989283,-4188.23583984375,295.87237548828125,0.5188819169998169,0.050000000745058,0.2301799356937408,280.9814758300781,291.1499938964844,264.996826171875,263.55731201171875,280.86492919921875,291.2900695800781,280.9732666015625,1.0,0.1638997048139572,1.0,1.0,0.9993190169334412,1.0,-0.4909970462322235,0.1947084665298462,0.2962885797023773,0.1100967600941658,0.0,0.0,1.0,31.35342597961425,25.0,-44.40258026123047,-0.0,32.91069030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6640319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.310546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.055166870355606,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718082088103984e-06,0.0829545930027961,-0.0829468742012977,0.0,0.0,0.0,0.0,3.084594964981079,0.0,0.0,0.0,0.2635914981365204,4.0,0.0,1.0
714360,290.7341003417969,297.1499938964844,293.1499938964844,0.020151974633336,-1128.8736572265625,301.0335693359375,0.5212031602859497,0.050000000745058,0.0460556894540786,290.6362609863281,297.1499938964844,293.1499938964844,0.0213873535394668,-1209.0274658203125,301.3582458496094,0.5212031602859497,0.050000000745058,0.0484988577663898,290.52899169921875,297.1499938964844,293.1499938964844,0.0250188056379556,-931.1202392578124,302.2394104003906,0.5212031602859497,0.050000000745058,0.0358210913836956,290.467041015625,297.1499938964844,293.1499938964844,0.0292020756751298,-1309.0311279296875,303.05401611328125,0.5212031602859497,0.050000000745058,0.0484988577663898,291.3113708496094,297.1499938964844,293.1499938964844,0.010410021059215,-4325.9052734375,296.3624572753906,0.5212031602859497,0.050000000745058,0.2300577014684677,280.96636962890625,291.1499938964844,265.0069580078125,263.5642395019531,280.8766784667969,291.3067626953125,280.95977783203125,1.0,0.1625920534133911,1.0,1.0,0.9990844130516052,1.0,-0.4907362759113312,0.194648876786232,0.296087384223938,0.1099462509155273,0.0,0.0,1.0,30.69733238220215,25.0,-34.89495086669922,-0.0,32.33848190307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6644287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.373046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0567917972803115,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718109372945037e-06,0.0834836885333061,-0.0834759697318077,0.0,0.0,0.0,0.0,3.1045212745666504,0.0,0.0,0.0,0.2636459767818451,4.0,0.0,1.0
714420,290.77569580078125,297.1499938964844,293.1499938964844,0.0252529997378587,-1200.0792236328125,302.3192749023437,0.5263553261756897,0.050000000745058,0.0460045337677001,290.6683654785156,297.1499938964844,293.1499938964844,0.0274505540728569,-1289.986083984375,302.75079345703125,0.5263553261756897,0.050000000745058,0.048444990068674,290.57196044921875,297.1499938964844,293.1499938964844,0.0325601659715175,-991.4353637695312,303.6439819335937,0.5263553261756897,0.050000000745058,0.035781305283308,290.50372314453125,297.1499938964844,293.1499938964844,0.0422983132302761,-1491.7513427734375,304.10430908203125,0.5475205779075623,0.0670048743486404,0.0533317178487777,291.3450622558594,297.1499938964844,293.1499938964844,0.0117125902324914,-4594.39111328125,297.3293762207031,0.5263553261756897,0.050000000745058,0.2298021763563156,280.9450988769531,291.1499938964844,265.0277099609375,263.5784912109375,280.89801025390625,291.34039306640625,280.9411926269531,1.0,0.1604243963956833,1.0,1.0,0.9986152052879332,1.0,-0.4960485100746155,0.1969289183616638,0.299119621515274,0.1109688058495521,0.0,0.0,1.0,29.37515640258789,28.0,-19.37557411193848,-0.0,31.7210636138916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.498046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0598904453217983,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718163033132441e-06,0.0845020338892936,-0.0844943150877952,0.0,0.0,0.0,0.0,3.142887115478516,0.0,0.0,0.0,0.2637510597705841,4.0,0.0,1.0
714480,290.77569580078125,297.1499938964844,293.1499938964844,0.0252529997378587,-1200.0792236328125,302.3192749023437,0.5263553261756897,0.050000000745058,0.0460045337677001,290.6683654785156,297.1499938964844,293.1499938964844,0.0274505540728569,-1289.986083984375,302.75079345703125,0.5263553261756897,0.050000000745058,0.048444990068674,290.57196044921875,297.1499938964844,293.1499938964844,0.0325601659715175,-991.4353637695312,303.6439819335937,0.5263553261756897,0.050000000745058,0.035781305283308,290.50372314453125,297.1499938964844,293.1499938964844,0.0422983132302761,-1491.7513427734375,304.10430908203125,0.5475205779075623,0.0670048743486404,0.0533317178487777,291.3450622558594,297.1499938964844,293.1499938964844,0.0117125902324914,-4594.39111328125,297.3293762207031,0.5263553261756897,0.050000000745058,0.2298021763563156,280.9450988769531,291.1499938964844,265.0277099609375,263.5784912109375,280.89801025390625,291.34039306640625,280.9411926269531,1.0,0.1604243963956833,1.0,1.0,0.9986152052879332,1.0,-0.4960485100746155,0.1969289183616638,0.299119621515274,0.1109688058495521,0.0,0.0,1.0,29.37515640258789,28.0,-19.37557411193848,-0.0,31.7210636138916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.498046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0598904453217983,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718163033132441e-06,0.0845020338892936,-0.0844943150877952,0.0,0.0,0.0,0.0,3.142887115478516,0.0,0.0,0.0,0.2637510597705841,4.0,0.0,1.0
714540,290.8172607421875,297.1499938964844,293.1499938964844,0.0318396165966987,-1267.108154296875,303.5794677734375,0.5419344902038574,0.050000000745058,0.045871153473854,290.7074890136719,297.1499938964844,293.1499938964844,0.0351883582770824,-1364.6119384765625,304.0897521972656,0.5419344902038574,0.050000000745058,0.0483045317232608,290.6375732421875,297.1499938964844,293.1499938964844,0.0662746503949165,-1406.797607421875,304.06793212890625,0.6193757057189941,0.0827478989958763,0.0503233149647712,290.58746337890625,297.1499938964844,293.1499938964844,0.1122183576226234,-2811.857666015625,304.0050048828125,0.7070885300636292,0.1172261238098144,0.1008370071649551,291.38140869140625,297.1499938964844,293.1499938964844,0.0131546230986714,-4842.123046875,298.2643737792969,0.5419344902038574,0.050000000745058,0.2291359007358551,280.9292907714844,291.1499938964844,265.049072265625,263.5931091308594,280.8825378417969,291.3766784667969,280.92596435546875,1.0,0.1611362993717193,1.0,1.0,0.9981459379196168,1.0,-0.5693729519844055,0.227130502462387,0.342242419719696,0.128081277012825,0.0,0.0,1.0,26.46308326721192,31.0,-16.6575984954834,-0.0,36.11415481567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6659240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.62109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.062795914709568,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718215783825144e-06,0.0854681879281997,-0.0854604765772819,0.0,0.0,0.0,0.0,3.1793038845062256,0.0,0.0,0.0,0.2638510167598724,4.0,0.0,1.0
714600,290.8172607421875,297.1499938964844,293.1499938964844,0.0318396165966987,-1267.108154296875,303.5794677734375,0.5419344902038574,0.050000000745058,0.045871153473854,290.7074890136719,297.1499938964844,293.1499938964844,0.0351883582770824,-1364.6119384765625,304.0897521972656,0.5419344902038574,0.050000000745058,0.0483045317232608,290.6375732421875,297.1499938964844,293.1499938964844,0.0662746503949165,-1406.797607421875,304.06793212890625,0.6193757057189941,0.0827478989958763,0.0503233149647712,290.58746337890625,297.1499938964844,293.1499938964844,0.1122183576226234,-2811.857666015625,304.0050048828125,0.7070885300636292,0.1172261238098144,0.1008370071649551,291.38140869140625,297.1499938964844,293.1499938964844,0.0131546230986714,-4842.123046875,298.2643737792969,0.5419344902038574,0.050000000745058,0.2291359007358551,280.9292907714844,291.1499938964844,265.049072265625,263.5931091308594,280.8825378417969,291.3766784667969,280.92596435546875,1.0,0.1611362993717193,1.0,1.0,0.9981459379196168,1.0,-0.5693729519844055,0.227130502462387,0.342242419719696,0.128081277012825,0.0,0.0,1.0,26.46308326721192,31.0,-16.6575984954834,-0.0,36.11415481567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6659240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.62109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.062795914709568,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718215783825144e-06,0.0854681879281997,-0.0854604765772819,0.0,0.0,0.0,0.0,3.1793038845062256,0.0,0.0,0.0,0.2638510167598724,4.0,0.0,1.0
714660,290.867431640625,297.1499938964844,293.1499938964844,0.06049495190382,-1688.2276611328125,304.0794982910156,0.6322267055511475,0.0767854377627372,0.0596226267516613,290.78399658203125,297.1499938964844,293.1499938964844,0.0851747989654541,-2269.451171875,304.04351806640625,0.689721405506134,0.0953704938292503,0.0811585336923599,290.7919311523437,297.1499938964844,293.1499938964844,0.1161460280418396,-2131.53125,304.0142822265625,0.7466187477111816,0.1152799278497695,0.0763067379593849,290.7109375,297.1499938964844,293.1499938964844,0.171178936958313,-3905.507080078125,303.95587158203125,0.8261210322380066,0.1571485847234726,0.1401698440313339,291.4286193847656,297.1499938964844,293.1499938964844,0.0146671757102012,-5059.173828125,299.1219482421875,0.574704110622406,0.050000000745058,0.2280761152505874,280.90380859375,291.1499938964844,265.0708923339844,263.6080627441406,280.7870483398437,291.4233093261719,280.89678955078125,1.0,0.1654020696878433,1.0,1.0,0.9980430006980896,1.0,-0.7024074792861938,0.2839525043964386,0.4184549450874328,0.1573331505060196,0.0,0.0,1.0,22.03565788269043,51.0,-40.94536972045898,-0.0,46.00485229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.66668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0655183568596839,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718266715528443e-06,0.0863835215568542,-0.0863758027553558,0.0,0.0,0.0,0.0,3.213820457458496,0.0,0.0,0.0,0.2639459669589996,4.0,0.0,1.0
714720,290.867431640625,297.1499938964844,293.1499938964844,0.06049495190382,-1688.2276611328125,304.0794982910156,0.6322267055511475,0.0767854377627372,0.0596226267516613,290.78399658203125,297.1499938964844,293.1499938964844,0.0851747989654541,-2269.451171875,304.04351806640625,0.689721405506134,0.0953704938292503,0.0811585336923599,290.7919311523437,297.1499938964844,293.1499938964844,0.1161460280418396,-2131.53125,304.0142822265625,0.7466187477111816,0.1152799278497695,0.0763067379593849,290.7109375,297.1499938964844,293.1499938964844,0.171178936958313,-3905.507080078125,303.95587158203125,0.8261210322380066,0.1571485847234726,0.1401698440313339,291.4286193847656,297.1499938964844,293.1499938964844,0.0146671757102012,-5059.173828125,299.1219482421875,0.574704110622406,0.050000000745058,0.2280761152505874,280.90380859375,291.1499938964844,265.0708923339844,263.6080627441406,280.7870483398437,291.4233093261719,280.89678955078125,1.0,0.1654020696878433,1.0,1.0,0.9980430006980896,1.0,-0.7024074792861938,0.2839525043964386,0.4184549450874328,0.1573331505060196,0.0,0.0,1.0,22.03565788269043,51.0,-40.94536972045898,-0.0,46.00485229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.66668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0655183568596839,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718266715528443e-06,0.0863835215568542,-0.0863758027553558,0.0,0.0,0.0,0.0,3.213820457458496,0.0,0.0,0.0,0.2639459669589996,4.0,0.0,1.0
714780,290.9869689941406,297.1499938964844,293.1499938964844,0.1089092716574668,-2606.763427734375,304.0235595703125,0.7490012049674988,0.1104941368103027,0.0929985344409942,290.9306335449219,297.1499938964844,293.1499938964844,0.1309113800525665,-3168.459228515625,304.0040283203125,0.7858513593673706,0.1256850510835647,0.113126553595066,290.9741516113281,297.1499938964844,293.1499938964844,0.1495032310485839,-2592.254638671875,304.004150390625,0.813592791557312,0.1379903256893158,0.0925508737564086,290.84130859375,297.1499938964844,293.1499938964844,0.227892979979515,-4870.0146484375,303.9264221191406,0.9068432450294496,0.1925232112407684,0.1744603961706161,291.4927978515625,297.1499938964844,293.1499938964844,0.0163086373358964,-5268.1455078125,299.859619140625,0.5889562368392944,0.050000000745058,0.2277040034532547,280.8352966308594,291.1499938964844,265.093017578125,263.6231994628906,280.6375427246094,291.4869079589844,280.82232666015625,1.0,0.1800925433635711,1.0,1.0,0.9979400038719176,1.0,-0.8410295844078064,0.3461719155311584,0.4948576688766479,0.1845549494028091,0.0,0.0,1.0,21.40478515625,39.0,-95.37725830078124,-0.0,64.38862609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6674499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0680676400661468,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718317647231743e-06,0.0872495248913765,-0.087241806089878,0.0,0.0,0.0,0.0,3.2464911937713623,0.0,0.0,0.0,0.2640359699726105,4.0,0.0,1.0
714840,290.9869689941406,297.1499938964844,293.1499938964844,0.1089092716574668,-2606.763427734375,304.0235595703125,0.7490012049674988,0.1104941368103027,0.0929985344409942,290.9306335449219,297.1499938964844,293.1499938964844,0.1309113800525665,-3168.459228515625,304.0040283203125,0.7858513593673706,0.1256850510835647,0.113126553595066,290.9741516113281,297.1499938964844,293.1499938964844,0.1495032310485839,-2592.254638671875,304.004150390625,0.813592791557312,0.1379903256893158,0.0925508737564086,290.84130859375,297.1499938964844,293.1499938964844,0.227892979979515,-4870.0146484375,303.9264221191406,0.9068432450294496,0.1925232112407684,0.1744603961706161,291.4927978515625,297.1499938964844,293.1499938964844,0.0163086373358964,-5268.1455078125,299.859619140625,0.5889562368392944,0.050000000745058,0.2277040034532547,280.8352966308594,291.1499938964844,265.093017578125,263.6231994628906,280.6375427246094,291.4869079589844,280.82232666015625,1.0,0.1800925433635711,1.0,1.0,0.9979400038719176,1.0,-0.8410295844078064,0.3461719155311584,0.4948576688766479,0.1845549494028091,0.0,0.0,1.0,21.40478515625,39.0,-95.37725830078124,-0.0,64.38862609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6674499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0680676400661468,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718317647231743e-06,0.0872495248913765,-0.087241806089878,0.0,0.0,0.0,0.0,3.2464911937713623,0.0,0.0,0.0,0.2640359699726105,4.0,0.0,1.0
714900,291.0569152832031,297.1499938964844,293.1499938964844,0.1289620995521545,-2973.67724609375,304.0101623535156,0.7931540012359619,0.1241584494709968,0.1059177443385124,291.0169372558594,297.1499938964844,293.1499938964844,0.149017721414566,-3502.81396484375,303.99774169921875,0.8232184052467346,0.1368556171655655,0.124825119972229,291.04742431640625,297.1499938964844,293.1499938964844,0.168540745973587,-2844.158935546875,303.9960327148437,0.8480684757232666,0.1511559784412384,0.1013640463352203,290.906494140625,297.1499938964844,293.1499938964844,0.2558570504188537,-5321.87451171875,303.916259765625,0.9521692991256714,0.2089654356241226,0.1903193444013595,291.5298156738281,297.1499938964844,293.1499938964844,0.0171507354825735,-5365.21044921875,300.1883239746094,0.5980384945869446,0.050000000745058,0.2274874597787857,280.7861633300781,291.1499938964844,265.1041564941406,263.6308288574219,280.56982421875,291.5238952636719,280.77227783203125,1.0,0.1852922588586807,1.0,1.0,0.9978885054588318,1.0,-0.8999271988868713,0.3735685646533966,0.5263586044311523,0.1948601156473159,0.0,0.0,1.0,20.841955184936523,39.0,-117.7936553955078,-0.0,73.27042388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6678161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.916015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0692803338170051,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71834220358869e-06,0.0876645296812057,-0.0876568108797073,0.0,0.0,0.0,0.0,3.262152671813965,0.0,0.0,0.0,0.2640791833400726,4.0,0.0,1.0
714960,291.1270446777344,297.1499938964844,293.1499938964844,0.1481230705976486,-3311.103759765625,304.00079345703125,0.8397846817970276,0.1369025260210037,0.1177057549357414,291.1087341308594,297.1499938964844,293.1499938964844,0.1643894761800766,-3777.757080078125,303.99755859375,0.8618091940879822,0.1458563059568405,0.1343059092760086,291.1153259277344,297.1499938964844,293.1499938964844,0.1890943646430969,-3108.4013671875,303.9866638183594,0.8940585851669312,0.1644514054059982,0.1105668768286705,290.970947265625,297.1499938964844,293.1499938964844,0.2833515703678131,-5754.580078125,303.9088439941406,0.9962754845619202,0.2247272133827209,0.2054082602262497,291.56866455078125,297.1499938964844,293.1499938964844,0.0179937686771154,-5455.41259765625,300.4970703125,0.6132332682609558,0.050000000745058,0.2271541208028793,280.7319641113281,291.1499938964844,265.1153259277344,263.63848876953125,280.5098571777344,291.5628356933594,280.718017578125,1.0,0.1894260495901107,0.999707818031311,0.999707818031311,0.9983108043670654,1.0,-0.9541076421737672,0.3991540074348449,0.5549536347389221,0.2038249373435974,0.0,0.0,1.0,19.619850158691406,27.0,-133.8279266357422,-0.0,81.14334869384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.97265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0704532116651535,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718365850450937e-06,0.0880677923560142,-0.0880600735545158,0.0,0.0,0.0,0.0,3.277373790740967,0.0,0.0,0.0,0.2641212344169616,4.0,0.0,1.0
715020,291.2631225585937,297.1499938964844,293.1499938964844,0.1852954477071762,-3935.2509765625,303.9888000488281,0.8992273211479187,0.160559207201004,0.1394523680210113,291.2839050292969,297.1499938964844,293.1499938964844,0.1909475326538086,-4235.9296875,304.0041198730469,0.9058760404586792,0.1620261520147323,0.1500037759542465,291.24249267578125,297.1499938964844,293.1499938964844,0.2314171493053436,-3630.189208984375,303.97076416015625,0.9586930871009828,0.1902044117450714,0.1287422031164169,291.0459289550781,297.1499938964844,293.1499938964844,0.2482118010520935,-5145.59619140625,304.0453491210937,0.9720237255096436,0.2645665109157562,0.1816131621599197,291.6473388671875,297.1499938964844,293.1499938964844,0.0195616818964481,-5635.466796875,301.0805053710937,0.6204128861427307,0.050000000745058,0.2270016968250274,280.64410400390625,291.1499938964844,265.1376953125,263.65380859375,280.4956359863281,291.6418151855469,280.6362609863281,1.0,0.193086951971054,0.999123513698578,0.999123513698578,0.9991554021835328,1.0,-0.9927921295166016,0.4175904989242553,0.5752016305923462,0.2099849581718444,0.0,0.0,1.0,19.213680267333984,45.0,-109.3166732788086,-0.0,87.92948150634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6689758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.083984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.072684422135353,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718413144175429e-06,0.0888400673866272,-0.0888323485851287,0.0,0.0,0.0,0.0,3.306532144546509,0.0,0.0,0.0,0.2642018496990204,4.0,0.0,1.0
715080,291.2631225585937,297.1499938964844,293.1499938964844,0.1852954477071762,-3935.2509765625,303.9888000488281,0.8992273211479187,0.160559207201004,0.1394523680210113,291.2839050292969,297.1499938964844,293.1499938964844,0.1909475326538086,-4235.9296875,304.0041198730469,0.9058760404586792,0.1620261520147323,0.1500037759542465,291.24249267578125,297.1499938964844,293.1499938964844,0.2314171493053436,-3630.189208984375,303.97076416015625,0.9586930871009828,0.1902044117450714,0.1287422031164169,291.0459289550781,297.1499938964844,293.1499938964844,0.2482118010520935,-5145.59619140625,304.0453491210937,0.9720237255096436,0.2645665109157562,0.1816131621599197,291.6473388671875,297.1499938964844,293.1499938964844,0.0195616818964481,-5635.466796875,301.0805053710937,0.6204128861427307,0.050000000745058,0.2270016968250274,280.64410400390625,291.1499938964844,265.1376953125,263.65380859375,280.4956359863281,291.6418151855469,280.6362609863281,1.0,0.193086951971054,0.999123513698578,0.999123513698578,0.9991554021835328,1.0,-0.9927921295166016,0.4175904989242553,0.5752016305923462,0.2099849581718444,0.0,0.0,1.0,19.213680267333984,45.0,-109.3166732788086,-0.0,87.92948150634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6689758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.083984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.072684422135353,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718413144175429e-06,0.0888400673866272,-0.0888323485851287,0.0,0.0,0.0,0.0,3.306532144546509,0.0,0.0,0.0,0.2642018496990204,4.0,0.0,1.0
715140,291.3917236328125,297.1499938964844,293.1499938964844,0.221310868859291,-4508.59619140625,303.9826354980469,0.935450792312622,0.1822761446237564,0.1593743711709976,291.4587707519531,297.1499938964844,293.1499938964844,0.2137022763490677,-4612.98291015625,304.0151672363281,0.9245132207870485,0.1739050596952438,0.1628299951553344,291.3616943359375,297.1499938964844,293.1499938964844,0.2734521627426147,-4123.25341796875,303.9605712890625,0.988236129283905,0.214356780052185,0.1458910405635833,291.08795166015625,297.1499938964844,293.1499938964844,0.2630858719348907,-5389.6005859375,304.0517883300781,0.9771586060523988,0.3093959391117096,0.1899697929620742,291.7225646972656,297.1499938964844,293.1499938964844,0.0219153203070163,-5805.7353515625,301.6371459960937,0.6148320436477661,0.050000000745058,0.2271176278591156,280.5803527832031,291.1499938964844,265.1600036621094,263.6690673828125,280.44732666015625,291.71759033203125,280.5726318359375,1.0,0.2051246166229248,0.9985392093658448,0.9985392093658448,1.0,1.0,-1.062283992767334,0.4511215984821319,0.6111623644828796,0.2205823063850402,0.0,0.0,1.0,20.57764434814453,65.0,-95.02096557617188,-0.0,105.20903778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6697082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.189453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0747700780630111,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71845952840522e-06,0.089568093419075,-0.0895603746175766,0.0,0.0,0.0,0.0,3.3340303897857666,0.0,0.0,0.0,0.2642780244350433,4.0,0.0,1.0
715200,291.3917236328125,297.1499938964844,293.1499938964844,0.221310868859291,-4508.59619140625,303.9826354980469,0.935450792312622,0.1822761446237564,0.1593743711709976,291.4587707519531,297.1499938964844,293.1499938964844,0.2137022763490677,-4612.98291015625,304.0151672363281,0.9245132207870485,0.1739050596952438,0.1628299951553344,291.3616943359375,297.1499938964844,293.1499938964844,0.2734521627426147,-4123.25341796875,303.9605712890625,0.988236129283905,0.214356780052185,0.1458910405635833,291.08795166015625,297.1499938964844,293.1499938964844,0.2630858719348907,-5389.6005859375,304.0517883300781,0.9771586060523988,0.3093959391117096,0.1899697929620742,291.7225646972656,297.1499938964844,293.1499938964844,0.0219153203070163,-5805.7353515625,301.6371459960937,0.6148320436477661,0.050000000745058,0.2271176278591156,280.5803527832031,291.1499938964844,265.1600036621094,263.6690673828125,280.44732666015625,291.71759033203125,280.5726318359375,1.0,0.2051246166229248,0.9985392093658448,0.9985392093658448,1.0,1.0,-1.062283992767334,0.4511215984821319,0.6111623644828796,0.2205823063850402,0.0,0.0,1.0,20.57764434814453,65.0,-95.02096557617188,-0.0,105.20903778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6697082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.189453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0747700780630111,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71845952840522e-06,0.089568093419075,-0.0895603746175766,0.0,0.0,0.0,0.0,3.3340303897857666,0.0,0.0,0.0,0.2642780244350433,4.0,0.0,1.0
715260,291.5125427246094,297.1499938964844,293.1499938964844,0.2566470801830292,-5047.01318359375,303.9795837402344,0.930567502975464,0.2023172080516815,0.1778533309698104,291.6279296875,297.1499938964844,293.1499938964844,0.2290107458829879,-4857.11181640625,304.0343017578125,0.8990761041641235,0.1823671162128448,0.1707594394683838,291.4737548828125,297.1499938964844,293.1499938964844,0.3151730895042419,-4592.29638671875,303.95428466796875,0.983147919178009,0.2369336634874344,0.1620048135519027,291.1700134277344,297.1499938964844,293.1499938964844,0.3316458165645599,-6455.85302734375,303.9688415527344,0.993133306503296,0.345110148191452,0.2276379168033599,291.7960205078125,297.1499938964844,293.1499938964844,0.0242746081203222,-5983.17041015625,302.15789794921875,0.5882194638252258,0.050000000745058,0.2277144640684127,280.5050964355469,291.1499938964844,265.1820983886719,263.6842041015625,280.369873046875,291.7914428710937,280.49688720703125,1.0,0.2248096019029617,0.9975543022155762,0.9975543022155762,1.0,1.0,-1.1592377424240112,0.4979365170001983,0.6613012552261353,0.2364218086004257,0.0,0.0,1.0,24.889291763305664,85.0,-102.61273193359376,-0.0,137.48248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.67047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.29296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0767186507582664,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718503184150904e-06,0.0902536660432815,-0.0902459472417831,0.0,0.0,0.0,0.0,3.3599343299865723,0.0,0.0,0.0,0.2643498480319977,4.0,0.0,1.0
715320,291.5125427246094,297.1499938964844,293.1499938964844,0.2566470801830292,-5047.01318359375,303.9795837402344,0.930567502975464,0.2023172080516815,0.1778533309698104,291.6279296875,297.1499938964844,293.1499938964844,0.2290107458829879,-4857.11181640625,304.0343017578125,0.8990761041641235,0.1823671162128448,0.1707594394683838,291.4737548828125,297.1499938964844,293.1499938964844,0.3151730895042419,-4592.29638671875,303.95428466796875,0.983147919178009,0.2369336634874344,0.1620048135519027,291.1700134277344,297.1499938964844,293.1499938964844,0.3316458165645599,-6455.85302734375,303.9688415527344,0.993133306503296,0.345110148191452,0.2276379168033599,291.7960205078125,297.1499938964844,293.1499938964844,0.0242746081203222,-5983.17041015625,302.15789794921875,0.5882194638252258,0.050000000745058,0.2277144640684127,280.5050964355469,291.1499938964844,265.1820983886719,263.6842041015625,280.369873046875,291.7914428710937,280.49688720703125,1.0,0.2248096019029617,0.9975543022155762,0.9975543022155762,1.0,1.0,-1.1592377424240112,0.4979365170001983,0.6613012552261353,0.2364218086004257,0.0,0.0,1.0,24.889291763305664,85.0,-102.61273193359376,-0.0,137.48248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.67047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.29296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0767186507582664,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718503184150904e-06,0.0902536660432815,-0.0902459472417831,0.0,0.0,0.0,0.0,3.3599343299865723,0.0,0.0,0.0,0.2643498480319977,4.0,0.0,1.0
715380,291.6265869140625,297.1499938964844,293.1499938964844,0.2910152375698089,-5551.03662109375,303.97918701171875,0.9018991589546204,0.2206724286079406,0.1949239075183868,291.7599792480469,297.1499938964844,293.1499938964844,0.2495543360710144,-5183.818359375,304.038330078125,0.8650391101837158,0.1941102445125579,0.1815734952688217,291.579833984375,297.1499938964844,293.1499938964844,0.3562183976173401,-5036.64453125,303.9512023925781,0.9561443328857422,0.2578872144222259,0.1770720928907394,291.29864501953125,297.1499938964844,293.1499938964844,0.4301925897598266,-7902.72021484375,303.8651428222656,0.9990000128746032,0.3692829310894012,0.2788900732994079,291.8698425292969,297.1499938964844,293.1499938964844,0.0269151777029037,-6165.45703125,302.633056640625,0.548965573310852,0.050000000745058,0.2288605719804763,280.42156982421875,291.1499938964844,265.203857421875,263.6990966796875,280.29644775390625,291.8655700683594,280.4140930175781,1.0,0.250578910112381,0.9965694546699524,0.9965694546699524,1.0,1.0,-1.2736679315567017,0.5529842376708984,0.7206836938858032,0.2572692036628723,0.0,0.0,1.0,32.49220275878906,103.0,-108.96446990966795,-0.0,187.6543426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0785382241010665,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718545930401888e-06,0.0908985957503318,-0.0908908769488334,0.0,0.0,0.0,0.0,3.3843109607696533,0.0,0.0,0.0,0.2644175589084625,4.0,0.0,1.0
715440,291.6265869140625,297.1499938964844,293.1499938964844,0.2910152375698089,-5551.03662109375,303.97918701171875,0.9018991589546204,0.2206724286079406,0.1949239075183868,291.7599792480469,297.1499938964844,293.1499938964844,0.2495543360710144,-5183.818359375,304.038330078125,0.8650391101837158,0.1941102445125579,0.1815734952688217,291.579833984375,297.1499938964844,293.1499938964844,0.3562183976173401,-5036.64453125,303.9512023925781,0.9561443328857422,0.2578872144222259,0.1770720928907394,291.29864501953125,297.1499938964844,293.1499938964844,0.4301925897598266,-7902.72021484375,303.8651428222656,0.9990000128746032,0.3692829310894012,0.2788900732994079,291.8698425292969,297.1499938964844,293.1499938964844,0.0269151777029037,-6165.45703125,302.633056640625,0.548965573310852,0.050000000745058,0.2288605719804763,280.42156982421875,291.1499938964844,265.203857421875,263.6990966796875,280.29644775390625,291.8655700683594,280.4140930175781,1.0,0.250578910112381,0.9965694546699524,0.9965694546699524,1.0,1.0,-1.2736679315567017,0.5529842376708984,0.7206836938858032,0.2572692036628723,0.0,0.0,1.0,32.49220275878906,103.0,-108.96446990966795,-0.0,187.6543426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0785382241010665,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718545930401888e-06,0.0908985957503318,-0.0908908769488334,0.0,0.0,0.0,0.0,3.3843109607696533,0.0,0.0,0.0,0.2644175589084625,4.0,0.0,1.0
715500,291.68133544921875,297.1499938964844,293.1499938964844,0.3076662421226501,-5788.87646484375,303.97998046875,0.8856839537620544,0.2292199283838272,0.202935129404068,291.818603515625,297.1499938964844,293.1499938964844,0.2608660161495209,-5361.20556640625,304.0380554199219,0.8479341864585876,0.2002005130052566,0.1874821633100509,291.63092041015625,297.1499938964844,293.1499938964844,0.3762799501419067,-5248.17529296875,303.95086669921875,0.937214195728302,0.2677444517612457,0.1842080056667328,291.3743591308594,297.1499938964844,293.1499938964844,0.4850289225578308,-8671.3994140625,303.8172607421875,0.9990000128746032,0.3778696060180664,0.3061287403106689,291.9073791503906,297.1499938964844,293.1499938964844,0.0283212289214134,-6256.9482421875,302.85137939453125,0.529071033000946,0.050000000745058,0.2296558767557144,280.38250732421875,291.1499938964844,265.2145690917969,263.7064208984375,280.27294921875,291.9032287597656,280.3762512207031,1.0,0.2648254632949829,0.996077001094818,0.996077001094818,1.0,1.0,-1.3326021432876587,0.580988883972168,0.7516132593154907,0.2696980834007263,0.0,0.0,1.0,37.59593963623047,103.0,-104.40992736816406,-0.0,219.52615356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6716003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.439453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0794020965695381,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718565939285327e-06,0.0912064015865325,-0.0911986827850341,0.0,0.0,0.0,0.0,3.395947933197021,0.0,0.0,0.0,0.2644499242305755,4.0,0.0,1.0
715560,291.7346496582031,297.1499938964844,293.1499938964844,0.3238424658775329,-6016.16064453125,303.9814758300781,0.8699946999549866,0.2373512238264084,0.2105946838855743,291.8742980957031,297.1499938964844,293.1499938964844,0.2722130119800567,-5536.97265625,304.03778076171875,0.8323408365249634,0.2061311602592468,0.193361297249794,291.6808166503906,297.1499938964844,293.1499938964844,0.3958860039710998,-5451.4912109375,303.9514465332031,0.9180757403373718,0.277184784412384,0.1910719871520996,291.455322265625,297.1499938964844,293.1499938964844,0.5443438291549683,-9479.82421875,303.7699279785156,0.9990000128746032,0.3844698965549469,0.3348701894283294,291.9455261230469,297.1499938964844,293.1499938964844,0.0297558587044477,-6346.76123046875,303.05572509765625,0.5115814805030823,0.050000000745058,0.2305759191513061,280.3490600585937,291.1499938964844,265.22515869140625,263.7136535644531,280.25897216796875,291.9414978027344,280.3442687988281,1.0,0.2797454297542572,0.9951561689376832,0.9951561689376832,1.0,1.0,-1.3926960229873655,0.6092427372932434,0.7834532260894775,0.2837555706501007,0.0,0.0,1.0,43.46011352539063,106.0,-94.17156219482422,-0.0,256.2709350585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.486328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0802365839481353,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718585948168766e-06,0.091504730284214,-0.0914970114827156,0.0,0.0,0.0,0.0,3.407228708267212,0.0,0.0,0.0,0.2644813060760498,4.0,0.0,1.0
715620,291.8367919921875,297.1499938964844,293.1499938964844,0.3545157313346863,-6437.3583984375,303.9866027832031,0.8468301892280579,0.2524925172328949,0.2248759865760803,291.9787902832031,297.1499938964844,293.1499938964844,0.2938911914825439,-5866.380859375,304.03912353515625,0.8084862232208252,0.2172488123178482,0.2044775485992431,291.77691650390625,297.1499938964844,293.1499938964844,0.4333943128585815,-5831.45947265625,303.9552001953125,0.8914170861244202,0.2949198186397552,0.2039810866117477,291.6166381835937,297.1499938964844,293.1499938964844,0.6282671093940735,-10540.8935546875,303.7622375488281,0.9890862703323364,0.3946589827537536,0.3716328144073486,292.02398681640625,297.1499938964844,293.1499938964844,0.0325569361448287,-6511.58251953125,303.4201354980469,0.4863860011100769,0.050000000745058,0.2325038015842437,280.3045959472656,291.1499938964844,265.245849609375,263.72784423828125,280.258056640625,292.0200500488281,280.3026428222656,1.0,0.3045670986175537,0.9933144450187684,0.9933144450187684,1.0,1.0,-1.4855128526687622,0.6527886390686035,0.8327242136001587,0.3067631125450134,0.0,0.0,1.0,55.3492546081543,109.0,-60.968997955322266,-0.0,325.8538513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6727600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.576171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0818211883306503,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718625056440942e-06,0.0920739099383354,-0.092066191136837,0.0,0.0,0.0,0.0,3.42875599861145,0.0,0.0,0.0,0.2645412683486938,4.0,0.0,1.0
715680,291.8367919921875,297.1499938964844,293.1499938964844,0.3545157313346863,-6437.3583984375,303.9866027832031,0.8468301892280579,0.2524925172328949,0.2248759865760803,291.9787902832031,297.1499938964844,293.1499938964844,0.2938911914825439,-5866.380859375,304.03912353515625,0.8084862232208252,0.2172488123178482,0.2044775485992431,291.77691650390625,297.1499938964844,293.1499938964844,0.4333943128585815,-5831.45947265625,303.9552001953125,0.8914170861244202,0.2949198186397552,0.2039810866117477,291.6166381835937,297.1499938964844,293.1499938964844,0.6282671093940735,-10540.8935546875,303.7622375488281,0.9890862703323364,0.3946589827537536,0.3716328144073486,292.02398681640625,297.1499938964844,293.1499938964844,0.0325569361448287,-6511.58251953125,303.4201354980469,0.4863860011100769,0.050000000745058,0.2325038015842437,280.3045959472656,291.1499938964844,265.245849609375,263.72784423828125,280.258056640625,292.0200500488281,280.3026428222656,1.0,0.3045670986175537,0.9933144450187684,0.9933144450187684,1.0,1.0,-1.4855128526687622,0.6527886390686035,0.8327242136001587,0.3067631125450134,0.0,0.0,1.0,55.3492546081543,109.0,-60.968997955322266,-0.0,325.8538513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6727600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.576171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0818211883306503,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718625056440942e-06,0.0920739099383354,-0.092066191136837,0.0,0.0,0.0,0.0,3.42875599861145,0.0,0.0,0.0,0.2645412683486938,4.0,0.0,1.0
715740,291.9331970214844,297.1499938964844,293.1499938964844,0.3828494250774383,-6815.716796875,303.993896484375,0.8298887610435486,0.2662130892276764,0.237892597913742,292.0736999511719,297.1499938964844,293.1499938964844,0.3143120408058166,-6169.5927734375,304.0420837402344,0.7891401052474976,0.2276636064052581,0.2149048298597335,291.8681945800781,297.1499938964844,293.1499938964844,0.4684594571590423,-6176.646484375,303.9617614746094,0.8722405433654785,0.3111934661865234,0.2158799618482589,291.7339172363281,297.1499938964844,293.1499938964844,0.6653831005096436,-10949.58984375,303.82830810546875,0.9635210037231444,0.4096576273441314,0.3848565816879272,292.10211181640625,297.1499938964844,293.1499938964844,0.0352947451174259,-6661.27490234375,303.7380676269531,0.4630943238735199,0.050000000745058,0.2345582246780395,280.29132080078125,291.1499938964844,265.26580810546875,263.74151611328125,280.2772827148437,292.0984802246094,280.2911682128906,1.0,0.3247294723987579,0.9914727210998536,0.9914727210998536,1.0,1.0,-1.5459249019622805,0.6812283992767334,0.8646965026855469,0.3220217823982239,0.0,0.0,1.0,67.42442321777344,112.0,-25.11034202575684,-0.0,387.0361022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6734924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.662109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0832990258932113,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718661436229013e-06,0.0926079377532005,-0.0926002189517021,0.0,0.0,0.0,0.0,3.448959350585937,0.0,0.0,0.0,0.2645975947380066,4.0,0.0,1.0
715800,291.9331970214844,297.1499938964844,293.1499938964844,0.3828494250774383,-6815.716796875,303.993896484375,0.8298887610435486,0.2662130892276764,0.237892597913742,292.0736999511719,297.1499938964844,293.1499938964844,0.3143120408058166,-6169.5927734375,304.0420837402344,0.7891401052474976,0.2276636064052581,0.2149048298597335,291.8681945800781,297.1499938964844,293.1499938964844,0.4684594571590423,-6176.646484375,303.9617614746094,0.8722405433654785,0.3111934661865234,0.2158799618482589,291.7339172363281,297.1499938964844,293.1499938964844,0.6653831005096436,-10949.58984375,303.82830810546875,0.9635210037231444,0.4096576273441314,0.3848565816879272,292.10211181640625,297.1499938964844,293.1499938964844,0.0352947451174259,-6661.27490234375,303.7380676269531,0.4630943238735199,0.050000000745058,0.2345582246780395,280.29132080078125,291.1499938964844,265.26580810546875,263.74151611328125,280.2772827148437,292.0984802246094,280.2911682128906,1.0,0.3247294723987579,0.9914727210998536,0.9914727210998536,1.0,1.0,-1.5459249019622805,0.6812283992767334,0.8646965026855469,0.3220217823982239,0.0,0.0,1.0,67.42442321777344,112.0,-25.11034202575684,-0.0,387.0361022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6734924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.662109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0832990258932113,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718661436229013e-06,0.0926079377532005,-0.0926002189517021,0.0,0.0,0.0,0.0,3.448959350585937,0.0,0.0,0.0,0.2645975947380066,4.0,0.0,1.0
715860,292.0232849121094,297.1499938964844,293.1499938964844,0.4089740514755249,-7156.2880859375,304.0024108886719,0.8223719596862793,0.2787653803825378,0.2496958822011947,292.1595153808594,297.1499938964844,293.1499938964844,0.3336204588413238,-6450.64892578125,304.0458984375,0.7802063822746277,0.2375200241804123,0.2246639877557754,291.9541015625,297.1499938964844,293.1499938964844,0.5012140274047852,-6491.14990234375,303.9699401855469,0.8640061020851135,0.3262448906898498,0.2267989516258239,291.8275451660156,297.1499938964844,293.1499938964844,0.7072675824165344,-11422.4833984375,303.86529541015625,0.9509850144386292,0.4265228807926178,0.4008634984493255,292.175537109375,297.1499938964844,293.1499938964844,0.0378647819161415,-6789.60107421875,304.03076171875,0.4448103010654449,0.050000000745058,0.2361697256565094,280.291748046875,291.1499938964844,265.284912109375,263.754638671875,280.2945861816406,292.1723327636719,280.2923583984375,1.0,0.3416389226913452,0.9896008372306824,0.9896008372306824,1.0,1.0,-1.606071949005127,0.7096599340438843,0.8964120149612427,0.3373085558414459,0.0,0.0,1.0,77.18213653564453,115.0,-3.839110136032105,-0.0,446.0635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6742553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.744140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0846767351031303,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718696906522382e-06,0.0931085795164108,-0.0931008607149124,0.0,0.0,0.0,0.0,3.467905044555664,0.0,0.0,0.0,0.2646504938602447,4.0,0.0,1.0
