time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715920,292.0232849121094,297.1499938964844,293.1499938964844,0.4089740514755249,-7156.2880859375,304.0024108886719,0.8223719596862793,0.2787653803825378,0.2496958822011947,292.1595153808594,297.1499938964844,293.1499938964844,0.3336204588413238,-6450.64892578125,304.0458984375,0.7802063822746277,0.2375200241804123,0.2246639877557754,291.9541015625,297.1499938964844,293.1499938964844,0.5012140274047852,-6491.14990234375,303.9699401855469,0.8640061020851135,0.3262448906898498,0.2267989516258239,291.8275451660156,297.1499938964844,293.1499938964844,0.7072675824165344,-11422.4833984375,303.86529541015625,0.9509850144386292,0.4265228807926178,0.4008634984493255,292.175537109375,297.1499938964844,293.1499938964844,0.0378647819161415,-6789.60107421875,304.03076171875,0.4448103010654449,0.050000000745058,0.2361697256565094,280.291748046875,291.1499938964844,265.284912109375,263.754638671875,280.2945861816406,292.1723327636719,280.2923583984375,1.0,0.3416389226913452,0.9896008372306824,0.9896008372306824,1.0,1.0,-1.606071949005127,0.7096599340438843,0.8964120149612427,0.3373085558414459,0.0,0.0,1.0,77.18213653564453,115.0,-3.839110136032105,-0.0,446.0635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6742553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.744140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0846767351031303,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718696906522382e-06,0.0931085795164108,-0.0931008607149124,0.0,0.0,0.0,0.0,3.467905044555664,0.0,0.0,0.0,0.2646504938602447,4.0,0.0,1.0
715980,292.10693359375,297.1499938964844,293.1499938964844,0.4332249760627746,-7466.0146484375,304.0111999511719,0.8236293196678162,0.290339320898056,0.2604490220546722,292.2371520996094,297.1499938964844,293.1499938964844,0.3519419729709625,-6712.71630859375,304.0500793457031,0.780884861946106,0.2468577027320861,0.2337882071733474,292.03424072265625,297.1499938964844,293.1499938964844,0.5320360064506531,-6780.8349609375,303.9786071777344,0.8657896518707275,0.3402809202671051,0.2368727326393127,291.9111633300781,297.1499938964844,293.1499938964844,0.7485145330429077,-11885.74609375,303.8912353515625,0.9515312314033508,0.4430640041828155,0.4167342483997345,292.2431640625,297.1499938964844,293.1499938964844,0.0454846173524856,-7363.34765625,304.12762451171875,0.4554469883441925,0.0567420423030853,0.2556587755680084,280.29620361328125,291.1499938964844,265.3030090332031,263.76708984375,280.298828125,292.2401733398437,280.29644775390625,1.0,0.3567575216293335,0.987729012966156,0.987729012966156,1.0,1.0,-1.6844545602798462,0.7469443678855896,0.9375101923942566,0.3571837842464447,0.0,0.0,1.0,83.3743667602539,118.0,1.9002612829208367,-0.0,510.2792663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6750183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.822265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0859604999423027,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718730557826348e-06,0.0935775190591812,-0.0935698002576828,0.0,0.0,0.0,0.0,3.4856557846069336,0.0,0.0,0.0,0.2647000849246979,4.0,0.0,1.0
716040,292.10693359375,297.1499938964844,293.1499938964844,0.4332249760627746,-7466.0146484375,304.0111999511719,0.8236293196678162,0.290339320898056,0.2604490220546722,292.2371520996094,297.1499938964844,293.1499938964844,0.3519419729709625,-6712.71630859375,304.0500793457031,0.780884861946106,0.2468577027320861,0.2337882071733474,292.03424072265625,297.1499938964844,293.1499938964844,0.5320360064506531,-6780.8349609375,303.9786071777344,0.8657896518707275,0.3402809202671051,0.2368727326393127,291.9111633300781,297.1499938964844,293.1499938964844,0.7485145330429077,-11885.74609375,303.8912353515625,0.9515312314033508,0.4430640041828155,0.4167342483997345,292.2431640625,297.1499938964844,293.1499938964844,0.0454846173524856,-7363.34765625,304.12762451171875,0.4554469883441925,0.0567420423030853,0.2556587755680084,280.29620361328125,291.1499938964844,265.3030090332031,263.76708984375,280.298828125,292.2401733398437,280.29644775390625,1.0,0.3567575216293335,0.987729012966156,0.987729012966156,1.0,1.0,-1.6844545602798462,0.7469443678855896,0.9375101923942566,0.3571837842464447,0.0,0.0,1.0,83.3743667602539,118.0,1.9002612829208367,-0.0,510.2792663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6750183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.822265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0859604999423027,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718730557826348e-06,0.0935775190591812,-0.0935698002576828,0.0,0.0,0.0,0.0,3.4856557846069336,0.0,0.0,0.0,0.2647000849246979,4.0,0.0,1.0
716100,292.1466064453125,297.1499938964844,293.1499938964844,0.444715291261673,-7610.77734375,304.0155334472656,0.8272353410720825,0.2957608103752136,0.2654290497303009,292.2731628417969,297.1499938964844,293.1499938964844,0.3607565462589264,-6837.3408203125,304.0522155761719,0.7844515442848206,0.2513448894023895,0.2380880713462829,292.072509765625,297.1499938964844,293.1499938964844,0.5467945337295532,-6917.55126953125,303.98291015625,0.8700899481773376,0.346899926662445,0.2415849417448043,291.9506225585937,297.1499938964844,293.1499938964844,0.768528938293457,-12108.5625,303.9018859863281,0.9560701847076416,0.4510015547275543,0.4243218004703522,292.2789611816406,297.1499938964844,293.1499938964844,0.0533813461661338,-7985.8388671875,304.1174011230469,0.4742982685565948,0.0612007565796375,0.2773469686508178,280.2945556640625,291.1499938964844,265.3116455078125,263.7730407714844,280.2958068847656,292.2759094238281,280.294677734375,1.0,0.3643948435783386,0.986793041229248,0.986793041229248,1.0,1.0,-1.7364070415496826,0.7716913819313049,0.9647156596183776,0.3706578016281128,0.0,0.0,1.0,85.09912109375,118.0,-0.860916256904602,-0.0,548.650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6753845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.086569145321846,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71874692873098e-06,0.0938006788492202,-0.0937929600477218,0.0,0.0,0.0,0.0,3.494104385375977,0.0,0.0,0.0,0.2647236883640289,4.0,0.0,1.0
716160,292.1849975585937,297.1499938964844,293.1499938964844,0.4558171033859253,-7749.478515625,304.0198059082031,0.8297982811927795,0.3009285032749176,0.2702062129974365,292.3073425292969,297.1499938964844,293.1499938964844,0.3694677948951721,-6959.69921875,304.0541381835937,0.7870708703994751,0.2557434737682342,0.2423187643289566,292.1097717285156,297.1499938964844,293.1499938964844,0.5611075162887573,-7048.92626953125,303.9872741699219,0.8732315301895142,0.3532311022281647,0.2461171597242355,291.9889221191406,297.1499938964844,293.1499938964844,0.7880519032478333,-12324.470703125,303.9114685058594,0.9592397809028624,0.4586755335330963,0.431694358587265,292.3157958984375,297.1499938964844,293.1499938964844,0.0599622204899787,-8523.296875,304.1114196777344,0.4852118194103241,0.0650054141879081,0.2960610389709472,280.29364013671875,291.1499938964844,265.3199768066406,263.7787780761719,280.2960510253906,292.3127746582031,280.2939758300781,1.0,0.3718505203723907,0.9858089685440063,0.9858089685440063,1.0,1.0,-1.7839899063110352,0.7944061756134033,0.9895837903022766,0.3830582797527313,0.0,0.0,1.0,87.16900634765625,121.0,-0.8901813626289368,-0.0,586.9531860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.896484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0871566012501716,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71876239014091e-06,0.0940165743231773,-0.0940088555216789,0.0,0.0,0.0,0.0,3.502279043197632,0.0,0.0,0.0,0.2647465765476227,4.0,0.0,1.0
716220,292.25830078125,297.1499938964844,293.1499938964844,0.4766703844070434,-8006.7626953125,304.0284423828125,0.8327661752700806,0.3105067908763885,0.2791010737419128,292.370849609375,297.1499938964844,293.1499938964844,0.3864273130893707,-7195.513671875,304.0578308105469,0.7904109358787537,0.2642017900943756,0.2505134046077728,292.1814270019531,297.1499938964844,293.1499938964844,0.5881854891777039,-7294.08154296875,303.99639892578125,0.877075731754303,0.3650458753108978,0.2546022832393646,292.0623474121094,297.1499938964844,293.1499938964844,0.8253321051597595,-12732.2236328125,303.92877197265625,0.962905764579773,0.4731941819190979,0.4456924200057983,292.3884582519531,297.1499938964844,293.1499938964844,0.0703379660844802,-9411.0517578125,304.107177734375,0.4990095198154449,0.071396917104721,0.3269723951816559,280.29608154296875,291.1499938964844,265.335693359375,263.7896728515625,280.3021545410156,292.3857116699219,280.29669189453125,1.0,0.3860539197921753,0.9838408827781676,0.9838408827781676,1.0,1.0,-1.8686288595199585,0.8349310159683228,1.0336978435516355,0.4051865041255951,0.0,0.0,1.0,91.92054748535156,124.0,3.1570827960968018,-0.0,662.7521362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6765441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.966796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0882705152034759,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718792403466068e-06,0.0944273024797439,-0.0944195836782455,0.0,0.0,0.0,0.0,3.517833709716797,0.0,0.0,0.0,0.2647901177406311,4.0,0.0,1.0
716280,292.25830078125,297.1499938964844,293.1499938964844,0.4766703844070434,-8006.7626953125,304.0284423828125,0.8327661752700806,0.3105067908763885,0.2791010737419128,292.370849609375,297.1499938964844,293.1499938964844,0.3864273130893707,-7195.513671875,304.0578308105469,0.7904109358787537,0.2642017900943756,0.2505134046077728,292.1814270019531,297.1499938964844,293.1499938964844,0.5881854891777039,-7294.08154296875,303.99639892578125,0.877075731754303,0.3650458753108978,0.2546022832393646,292.0623474121094,297.1499938964844,293.1499938964844,0.8253321051597595,-12732.2236328125,303.92877197265625,0.962905764579773,0.4731941819190979,0.4456924200057983,292.3884582519531,297.1499938964844,293.1499938964844,0.0703379660844802,-9411.0517578125,304.107177734375,0.4990095198154449,0.071396917104721,0.3269723951816559,280.29608154296875,291.1499938964844,265.335693359375,263.7896728515625,280.3021545410156,292.3857116699219,280.29669189453125,1.0,0.3860539197921753,0.9838408827781676,0.9838408827781676,1.0,1.0,-1.8686288595199585,0.8349310159683228,1.0336978435516355,0.4051865041255951,0.0,0.0,1.0,91.92054748535156,124.0,3.1570827960968018,-0.0,662.7521362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6765441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.966796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0882705152034759,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718792403466068e-06,0.0944273024797439,-0.0944195836782455,0.0,0.0,0.0,0.0,3.517833709716797,0.0,0.0,0.0,0.2647901177406311,4.0,0.0,1.0
716340,292.32672119140625,297.1499938964844,293.1499938964844,0.4958443939685821,-8239.7802734375,304.0369873046875,0.8343257308006287,0.3192165493965149,0.2871920466423034,292.4289855957031,297.1499938964844,293.1499938964844,0.4025796353816986,-7417.0927734375,304.0616455078125,0.79254150390625,0.2721462547779083,0.2582506835460663,292.2488708496094,297.1499938964844,293.1499938964844,0.6133628487586975,-7518.31640625,304.005615234375,0.8793318271636963,0.3759014010429382,0.2623928189277649,292.13153076171875,297.1499938964844,293.1499938964844,0.8603428602218628,-13109.80859375,303.944091796875,0.964956521987915,0.4867115318775177,0.4587280750274658,292.4566955566406,297.1499938964844,293.1499938964844,0.0786493495106697,-10155.716796875,304.107666015625,0.508902907371521,0.0768465474247932,0.3529205322265625,280.30230712890625,291.1499938964844,265.3500061035156,263.79962158203125,280.31109619140625,292.4542236328125,280.30303955078125,1.0,0.3992674052715301,0.9818727970123292,0.9818727970123292,1.0,1.0,-1.9438061714172363,0.8710414171218872,1.0727647542953491,0.4248905479907989,0.0,0.0,1.0,96.90795135498048,127.0,7.520378589630127,-0.0,737.596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6772766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.033203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0893076136708259,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718820597801823e-06,0.0948113352060318,-0.0948036164045333,0.0,0.0,0.0,0.0,3.5323803424835205,0.0,0.0,0.0,0.2648308873176574,4.0,0.0,1.0
716400,292.32672119140625,297.1499938964844,293.1499938964844,0.4958443939685821,-8239.7802734375,304.0369873046875,0.8343257308006287,0.3192165493965149,0.2871920466423034,292.4289855957031,297.1499938964844,293.1499938964844,0.4025796353816986,-7417.0927734375,304.0616455078125,0.79254150390625,0.2721462547779083,0.2582506835460663,292.2488708496094,297.1499938964844,293.1499938964844,0.6133628487586975,-7518.31640625,304.005615234375,0.8793318271636963,0.3759014010429382,0.2623928189277649,292.13153076171875,297.1499938964844,293.1499938964844,0.8603428602218628,-13109.80859375,303.944091796875,0.964956521987915,0.4867115318775177,0.4587280750274658,292.4566955566406,297.1499938964844,293.1499938964844,0.0786493495106697,-10155.716796875,304.107666015625,0.508902907371521,0.0768465474247932,0.3529205322265625,280.30230712890625,291.1499938964844,265.3500061035156,263.79962158203125,280.31109619140625,292.4542236328125,280.30303955078125,1.0,0.3992674052715301,0.9818727970123292,0.9818727970123292,1.0,1.0,-1.9438061714172363,0.8710414171218872,1.0727647542953491,0.4248905479907989,0.0,0.0,1.0,96.90795135498048,127.0,7.520378589630127,-0.0,737.596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6772766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.033203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0893076136708259,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718820597801823e-06,0.0948113352060318,-0.0948036164045333,0.0,0.0,0.0,0.0,3.5323803424835205,0.0,0.0,0.0,0.2648308873176574,4.0,0.0,1.0
716460,292.3901672363281,297.1499938964844,293.1499938964844,0.5135874152183533,-8452.677734375,304.0450744628906,0.8353368043899536,0.3272036612033844,0.2946068048477173,292.4824523925781,297.1499938964844,293.1499938964844,0.4178459048271179,-7623.85400390625,304.0656433105469,0.7941849231719971,0.279563158750534,0.2654899060726166,292.311767578125,297.1499938964844,293.1499938964844,0.6369489431381226,-7725.51025390625,304.014404296875,0.8809866905212402,0.3859738111495971,0.2696106731891632,292.19635009765625,297.1499938964844,293.1499938964844,0.8933664560317993,-13461.6181640625,303.9576416015625,0.9664556384086608,0.4993663132190704,0.4709208011627197,292.5191955566406,297.1499938964844,293.1499938964844,0.0858297422528266,-10817.7421875,304.1098327636719,0.5170544981956482,0.08173069357872,0.3760113716125488,280.31024169921875,291.1499938964844,265.36151123046875,263.8074951171875,280.32000732421875,292.5170288085937,280.3110046386719,1.0,0.4115466475486755,0.9795237183570862,0.9795237183570862,1.0,1.0,-2.01244592666626,0.9040791392326356,1.1083667278289795,0.4428930878639221,0.0,0.0,1.0,101.81517028808594,130.0,10.068894386291504,-0.0,811.5366821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.67803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0902731567621231,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718847882642876e-06,0.0951702743768692,-0.0951625555753707,0.0,0.0,0.0,0.0,3.5459792613983154,0.0,0.0,0.0,0.2648690044879913,4.0,0.0,1.0
716520,292.3901672363281,297.1499938964844,293.1499938964844,0.5135874152183533,-8452.677734375,304.0450744628906,0.8353368043899536,0.3272036612033844,0.2946068048477173,292.4824523925781,297.1499938964844,293.1499938964844,0.4178459048271179,-7623.85400390625,304.0656433105469,0.7941849231719971,0.279563158750534,0.2654899060726166,292.311767578125,297.1499938964844,293.1499938964844,0.6369489431381226,-7725.51025390625,304.014404296875,0.8809866905212402,0.3859738111495971,0.2696106731891632,292.19635009765625,297.1499938964844,293.1499938964844,0.8933664560317993,-13461.6181640625,303.9576416015625,0.9664556384086608,0.4993663132190704,0.4709208011627197,292.5191955566406,297.1499938964844,293.1499938964844,0.0858297422528266,-10817.7421875,304.1098327636719,0.5170544981956482,0.08173069357872,0.3760113716125488,280.31024169921875,291.1499938964844,265.36151123046875,263.8074951171875,280.32000732421875,292.5170288085937,280.3110046386719,1.0,0.4115466475486755,0.9795237183570862,0.9795237183570862,1.0,1.0,-2.01244592666626,0.9040791392326356,1.1083667278289795,0.4428930878639221,0.0,0.0,1.0,101.81517028808594,130.0,10.068894386291504,-0.0,811.5366821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.67803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0902731567621231,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718847882642876e-06,0.0951702743768692,-0.0951625555753707,0.0,0.0,0.0,0.0,3.5459792613983154,0.0,0.0,0.0,0.2648690044879913,4.0,0.0,1.0
716580,292.4488220214844,297.1499938964844,293.1499938964844,0.5300763249397278,-8648.3701171875,304.05255126953125,0.8360751271247864,0.3345512449741363,0.3014279007911682,292.53179931640625,297.1499938964844,293.1499938964844,0.4322297573089599,-7816.3857421875,304.0697937011719,0.7955541014671326,0.286464124917984,0.2722329497337341,292.3701477050781,297.1499938964844,293.1499938964844,0.6591644287109375,-7918.37890625,304.0225524902344,0.8823596239089966,0.3953632712364197,0.2763341963291168,292.2568664550781,297.1499938964844,293.1499938964844,0.9246389865875244,-13791.1904296875,303.9696044921875,0.9677219986915588,0.5112456679344177,0.4823598861694336,292.5759582519531,297.1499938964844,293.1499938964844,0.0922740399837493,-11420.875,304.11248779296875,0.5240927338600159,0.0861902087926864,0.3970562517642975,280.318115234375,291.1499938964844,265.3691101074219,263.8123779296875,280.3273620605469,292.5740661621094,280.3187561035156,1.0,0.4229750037193298,0.9771746397018432,0.9771746397018432,1.0,1.0,-2.07582426071167,0.934639573097229,1.141184687614441,0.4595260620117187,0.0,0.0,1.0,106.55143737792967,133.0,10.45241641998291,-0.0,884.4320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.154296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0911714509129524,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718872438999824e-06,0.0955054312944412,-0.0954977124929428,0.0,0.0,0.0,0.0,3.558679580688477,0.0,0.0,0.0,0.264904648065567,4.0,0.0,1.0
716640,292.4488220214844,297.1499938964844,293.1499938964844,0.5300763249397278,-8648.3701171875,304.05255126953125,0.8360751271247864,0.3345512449741363,0.3014279007911682,292.53179931640625,297.1499938964844,293.1499938964844,0.4322297573089599,-7816.3857421875,304.0697937011719,0.7955541014671326,0.286464124917984,0.2722329497337341,292.3701477050781,297.1499938964844,293.1499938964844,0.6591644287109375,-7918.37890625,304.0225524902344,0.8823596239089966,0.3953632712364197,0.2763341963291168,292.2568664550781,297.1499938964844,293.1499938964844,0.9246389865875244,-13791.1904296875,303.9696044921875,0.9677219986915588,0.5112456679344177,0.4823598861694336,292.5759582519531,297.1499938964844,293.1499938964844,0.0922740399837493,-11420.875,304.11248779296875,0.5240927338600159,0.0861902087926864,0.3970562517642975,280.318115234375,291.1499938964844,265.3691101074219,263.8123779296875,280.3273620605469,292.5740661621094,280.3187561035156,1.0,0.4229750037193298,0.9771746397018432,0.9771746397018432,1.0,1.0,-2.07582426071167,0.934639573097229,1.141184687614441,0.4595260620117187,0.0,0.0,1.0,106.55143737792967,133.0,10.45241641998291,-0.0,884.4320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.154296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0911714509129524,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718872438999824e-06,0.0955054312944412,-0.0954977124929428,0.0,0.0,0.0,0.0,3.558679580688477,0.0,0.0,0.0,0.264904648065567,4.0,0.0,1.0
716700,292.4764404296875,297.1499938964844,293.1499938964844,0.5378902554512024,-8740.4111328125,304.0560607910156,0.8363615274429321,0.3380043506622314,0.3046348094940185,292.5550231933594,297.1499938964844,293.1499938964844,0.4391025006771087,-7907.625,304.0718688964844,0.7961477637290955,0.2897301018238067,0.2754260897636413,292.3977355957031,297.1499938964844,293.1499938964844,0.6698057651519775,-8010.02099609375,304.0263671875,0.8829625248908997,0.3998235166072845,0.2795276343822479,292.2856140136719,297.1499938964844,293.1499938964844,0.9396753907203674,-13948.453125,303.9750366210937,0.9682862758636476,0.5169152617454529,0.4878185093402862,292.6023254394531,297.1499938964844,293.1499938964844,0.0952841565012931,-11703.6865234375,304.11383056640625,0.5272620320320129,0.0882801711559295,0.4069239199161529,280.3216857910156,291.1499938964844,265.3715209960937,263.81378173828125,280.3304138183594,292.6005554199219,280.32232666015625,1.0,0.4283987283706665,0.9760001301765442,0.9760001301765442,1.0,1.0,-2.105753898620605,0.9490869045257568,1.1566669940948486,0.4673819243907928,0.0,0.0,1.0,108.85492706298828,133.0,10.104633331298828,-0.0,920.43798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6791687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.181640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0915969312191009,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718885171925649e-06,0.0956645905971527,-0.0956568717956543,0.0,0.0,0.0,0.0,3.564711570739746,0.0,0.0,0.0,0.2649215757846832,4.0,0.0,1.0
716760,292.5030212402344,297.1499938964844,293.1499938964844,0.5454301834106445,-8828.8115234375,304.0594177246094,0.8365921974182129,0.3413163125514984,0.3077127635478973,292.5773620605469,297.1499938964844,293.1499938964844,0.4457681179046631,-7995.66162109375,304.0739440917969,0.796678900718689,0.2928768694400787,0.2785046696662903,292.4242858886719,297.1499938964844,293.1499938964844,0.6801508665084839,-8098.662109375,304.030029296875,0.8835084438323975,0.4041339159011841,0.2826146483421325,292.3133850097656,297.1499938964844,293.1499938964844,0.9543299674987792,-14100.98046875,303.9801940917969,0.9688016772270204,0.5224111080169678,0.4931106567382812,292.6274719238281,297.1499938964844,293.1499938964844,0.0981727242469787,-11974.7978515625,304.1151428222656,0.5302104949951172,0.0902811884880065,0.4163818657398224,280.3249816894531,291.1499938964844,265.37310791015625,263.81451416015625,280.3330383300781,292.62579345703125,280.3255615234375,1.0,0.4336407482624054,0.9748172163963318,0.9748172163963318,1.0,1.0,-2.1345722675323486,0.9630054235458374,1.1715667247772217,0.4749454855918884,0.0,0.0,1.0,111.1187973022461,136.0,9.529539108276367,-0.0,956.1058959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.208984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0920072793960571,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718896995356772e-06,0.0958183482289314,-0.095810629427433,0.0,0.0,0.0,0.0,3.5705392360687256,0.0,0.0,0.0,0.2649379372596741,4.0,0.0,1.0
716820,292.5531616210937,297.1499938964844,293.1499938964844,0.5597071647644043,-8995.07421875,304.0657958984375,0.836864709854126,0.347527414560318,0.313493400812149,292.6195678710937,297.1499938964844,293.1499938964844,0.4584872126579284,-8162.4287109375,304.0780944824219,0.797532320022583,0.2988214790821075,0.2843272984027862,292.4745483398437,297.1499938964844,293.1499938964844,0.6999800801277161,-8267.33984375,304.0369567871094,0.8844065070152283,0.4123224020004272,0.2884812951087951,292.3661193847656,297.1499938964844,293.1499938964844,0.9825302362442015,-14392.4111328125,303.98974609375,0.9696597456932068,0.5328981876373291,0.5032116174697876,292.6742553710937,297.1499938964844,293.1499938964844,0.1036218553781509,-12483.1611328125,304.11767578125,0.5354548096656799,0.0940235033631324,0.4341093003749847,280.33062744140625,291.1499938964844,265.37384033203125,263.814208984375,280.3372497558594,292.6727600097656,280.3310852050781,1.0,0.4436102211475372,0.9724513292312622,0.9724513292312622,1.0,1.0,-2.1889808177948,0.989301323890686,1.1996793746948242,0.4892214834690094,0.0,0.0,1.0,115.54497528076172,139.0,7.999826431274414,-0.0,1026.2813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6803283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.26171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.092784583568573,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718918823229615e-06,0.0961102768778801,-0.0961025580763816,0.0,0.0,0.0,0.0,3.5816054344177246,0.0,0.0,0.0,0.2649690508842468,4.0,0.0,1.0
716880,292.5531616210937,297.1499938964844,293.1499938964844,0.5597071647644043,-8995.07421875,304.0657958984375,0.836864709854126,0.347527414560318,0.313493400812149,292.6195678710937,297.1499938964844,293.1499938964844,0.4584872126579284,-8162.4287109375,304.0780944824219,0.797532320022583,0.2988214790821075,0.2843272984027862,292.4745483398437,297.1499938964844,293.1499938964844,0.6999800801277161,-8267.33984375,304.0369567871094,0.8844065070152283,0.4123224020004272,0.2884812951087951,292.3661193847656,297.1499938964844,293.1499938964844,0.9825302362442015,-14392.4111328125,303.98974609375,0.9696597456932068,0.5328981876373291,0.5032116174697876,292.6742553710937,297.1499938964844,293.1499938964844,0.1036218553781509,-12483.1611328125,304.11767578125,0.5354548096656799,0.0940235033631324,0.4341093003749847,280.33062744140625,291.1499938964844,265.37384033203125,263.814208984375,280.3372497558594,292.6727600097656,280.3310852050781,1.0,0.4436102211475372,0.9724513292312622,0.9724513292312622,1.0,1.0,-2.1889808177948,0.989301323890686,1.1996793746948242,0.4892214834690094,0.0,0.0,1.0,115.54497528076172,139.0,7.999826431274414,-0.0,1026.2813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6803283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.26171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.092784583568573,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718918823229615e-06,0.0961102768778801,-0.0961025580763816,0.0,0.0,0.0,0.0,3.5816054344177246,0.0,0.0,0.0,0.2649690508842468,4.0,0.0,1.0
716940,292.59967041015625,297.1499938964844,293.1499938964844,0.5729467272758484,-9147.9189453125,304.07177734375,0.8368775248527527,0.3532097339630127,0.3187938034534454,292.6587219238281,297.1499938964844,293.1499938964844,0.4703961312770843,-8317.125,304.08221435546875,0.7980943322181702,0.3043091297149658,0.2897145748138428,292.52117919921875,297.1499938964844,293.1499938964844,0.7187163233757019,-8425.2578125,304.0433959960937,0.8850420713424683,0.4199658632278442,0.2939616739749908,292.4144897460937,297.1499938964844,293.1499938964844,1.0,-14632.8486328125,303.9441223144531,0.9703086614608764,0.5429319143295288,0.5127482414245605,292.7168273925781,297.1499938964844,293.1499938964844,0.1086612790822982,-12948.2529296875,304.1200561523437,0.5398671627044678,0.097432903945446,0.4503143429756164,280.3349304199219,291.1499938964844,265.3717041015625,263.81170654296875,280.34014892578125,292.7154846191406,280.3353271484375,1.0,0.4529415965080261,0.9700855016708374,0.9700855016708374,1.0,1.0,-2.23932147026062,1.0136477947235107,1.225673794746399,0.5024188756942749,0.0,0.0,1.0,119.85235595703124,142.0,6.270865440368652,-0.0,1094.7261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6810607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.310546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0935074463486671,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718939741607755e-06,0.0963825583457946,-0.0963748395442962,0.0,0.0,0.0,0.0,3.591928482055664,0.0,0.0,0.0,0.2649980783462524,4.0,0.0,1.0
717000,292.59967041015625,297.1499938964844,293.1499938964844,0.5729467272758484,-9147.9189453125,304.07177734375,0.8368775248527527,0.3532097339630127,0.3187938034534454,292.6587219238281,297.1499938964844,293.1499938964844,0.4703961312770843,-8317.125,304.08221435546875,0.7980943322181702,0.3043091297149658,0.2897145748138428,292.52117919921875,297.1499938964844,293.1499938964844,0.7187163233757019,-8425.2578125,304.0433959960937,0.8850420713424683,0.4199658632278442,0.2939616739749908,292.4144897460937,297.1499938964844,293.1499938964844,1.0,-14632.8486328125,303.9441223144531,0.9703086614608764,0.5429319143295288,0.5127482414245605,292.7168273925781,297.1499938964844,293.1499938964844,0.1086612790822982,-12948.2529296875,304.1200561523437,0.5398671627044678,0.097432903945446,0.4503143429756164,280.3349304199219,291.1499938964844,265.3717041015625,263.81170654296875,280.34014892578125,292.7154846191406,280.3353271484375,1.0,0.4529415965080261,0.9700855016708374,0.9700855016708374,1.0,1.0,-2.23932147026062,1.0136477947235107,1.225673794746399,0.5024188756942749,0.0,0.0,1.0,119.85235595703124,142.0,6.270865440368652,-0.0,1094.7261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6810607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.310546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0935074463486671,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718939741607755e-06,0.0963825583457946,-0.0963748395442962,0.0,0.0,0.0,0.0,3.591928482055664,0.0,0.0,0.0,0.2649980783462524,4.0,0.0,1.0
717060,292.64288330078125,297.1499938964844,293.1499938964844,0.5851770639419556,-9287.9267578125,304.07745361328125,0.836907148361206,0.3583865761756897,0.3236283361911773,292.6951599121094,297.1499938964844,293.1499938964844,0.4815116822719574,-8460.2578125,304.0862731933594,0.7986571192741394,0.3093658685684204,0.2946798205375671,292.5646057128906,297.1499938964844,293.1499938964844,0.7363982796669006,-8572.970703125,304.0494384765625,0.8857348561286926,0.4270890653133392,0.2990694940090179,292.4513854980469,297.1499938964844,293.1499938964844,1.0,-14819.6220703125,303.7801208496094,0.9718207716941832,0.5540693998336792,0.5229849815368652,292.7554626464844,297.1499938964844,293.1499938964844,0.1133343502879142,-13374.7578125,304.1222229003906,0.5437875390052795,0.1005662530660629,0.4651520252227783,280.3376770019531,291.1499938964844,265.366943359375,263.8072509765625,280.3412170410156,292.7543029785156,280.3379211425781,1.0,0.4617569148540497,0.967651903629303,0.967651903629303,1.0,1.0,-2.2873475551605225,1.0368882417678833,1.2504593133926392,0.5149818062782288,0.0,0.0,1.0,123.90489959716795,145.0,4.1179914474487305,-0.0,1162.30419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.68182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0941797867417335,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718959750491194e-06,0.0966364964842796,-0.0966287776827812,0.0,0.0,0.0,0.0,3.601557493209839,0.0,0.0,0.0,0.2650251686573028,4.0,0.0,1.0
717120,292.64288330078125,297.1499938964844,293.1499938964844,0.5851770639419556,-9287.9267578125,304.07745361328125,0.836907148361206,0.3583865761756897,0.3236283361911773,292.6951599121094,297.1499938964844,293.1499938964844,0.4815116822719574,-8460.2578125,304.0862731933594,0.7986571192741394,0.3093658685684204,0.2946798205375671,292.5646057128906,297.1499938964844,293.1499938964844,0.7363982796669006,-8572.970703125,304.0494384765625,0.8857348561286926,0.4270890653133392,0.2990694940090179,292.4513854980469,297.1499938964844,293.1499938964844,1.0,-14819.6220703125,303.7801208496094,0.9718207716941832,0.5540693998336792,0.5229849815368652,292.7554626464844,297.1499938964844,293.1499938964844,0.1133343502879142,-13374.7578125,304.1222229003906,0.5437875390052795,0.1005662530660629,0.4651520252227783,280.3376770019531,291.1499938964844,265.366943359375,263.8072509765625,280.3412170410156,292.7543029785156,280.3379211425781,1.0,0.4617569148540497,0.967651903629303,0.967651903629303,1.0,1.0,-2.2873475551605225,1.0368882417678833,1.2504593133926392,0.5149818062782288,0.0,0.0,1.0,123.90489959716795,145.0,4.1179914474487305,-0.0,1162.30419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.68182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0941797867417335,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718959750491194e-06,0.0966364964842796,-0.0966287776827812,0.0,0.0,0.0,0.0,3.601557493209839,0.0,0.0,0.0,0.2650251686573028,4.0,0.0,1.0
717180,292.6830139160156,297.1499938964844,293.1499938964844,0.5964505672454834,-9415.97265625,304.08282470703125,0.836887538433075,0.3630886077880859,0.3280237913131714,292.72900390625,297.1499938964844,293.1499938964844,0.4918838441371918,-8592.76953125,304.0902099609375,0.7991598844528198,0.3140230476856231,0.2992530465126037,292.60498046875,297.1499938964844,293.1499938964844,0.7530844807624817,-8711.2177734375,304.0551452636719,0.8864068388938904,0.4337253272533417,0.3038268685340881,292.4810485839844,297.1499938964844,293.1499938964844,1.0,-15017.3291015625,303.6060791015625,0.9740334749221802,0.5657403469085693,0.5339393615722656,292.7903747558594,297.1499938964844,293.1499938964844,0.1177194640040397,-13771.0068359375,304.1241760253906,0.5473148226737976,0.1034727022051811,0.4789060056209564,280.33856201171875,291.1499938964844,265.3599548339844,263.8011169433594,280.3404846191406,292.78936767578125,280.3387145996094,1.0,0.4701606631278991,0.9652183055877686,0.9652183055877686,1.0,1.0,-2.333517074584961,1.0592371225357056,1.2742799520492554,0.5270535349845886,0.0,0.0,1.0,127.76143646240234,148.0,1.7322609424591064,-0.0,1229.4432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6825866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0948047637939453,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718978849879932e-06,0.0968731567263603,-0.0968654379248619,0.0,0.0,0.0,0.0,3.610532283782959,0.0,0.0,0.0,0.2650504112243652,4.0,0.0,1.0
717240,292.6830139160156,297.1499938964844,293.1499938964844,0.5964505672454834,-9415.97265625,304.08282470703125,0.836887538433075,0.3630886077880859,0.3280237913131714,292.72900390625,297.1499938964844,293.1499938964844,0.4918838441371918,-8592.76953125,304.0902099609375,0.7991598844528198,0.3140230476856231,0.2992530465126037,292.60498046875,297.1499938964844,293.1499938964844,0.7530844807624817,-8711.2177734375,304.0551452636719,0.8864068388938904,0.4337253272533417,0.3038268685340881,292.4810485839844,297.1499938964844,293.1499938964844,1.0,-15017.3291015625,303.6060791015625,0.9740334749221802,0.5657403469085693,0.5339393615722656,292.7903747558594,297.1499938964844,293.1499938964844,0.1177194640040397,-13771.0068359375,304.1241760253906,0.5473148226737976,0.1034727022051811,0.4789060056209564,280.33856201171875,291.1499938964844,265.3599548339844,263.8011169433594,280.3404846191406,292.78936767578125,280.3387145996094,1.0,0.4701606631278991,0.9652183055877686,0.9652183055877686,1.0,1.0,-2.333517074584961,1.0592371225357056,1.2742799520492554,0.5270535349845886,0.0,0.0,1.0,127.76143646240234,148.0,1.7322609424591064,-0.0,1229.4432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6825866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0948047637939453,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718978849879932e-06,0.0968731567263603,-0.0968654379248619,0.0,0.0,0.0,0.0,3.610532283782959,0.0,0.0,0.0,0.2650504112243652,4.0,0.0,1.0
717300,292.7020263671875,297.1499938964844,293.1499938964844,0.6017459034919739,-9475.78125,304.0854187011719,0.8367942571640015,0.365270048379898,0.3300674259662628,292.7449951171875,297.1499938964844,293.1499938964844,0.496808260679245,-8655.3388671875,304.0921325683594,0.7993232011795044,0.316210925579071,0.3014040887355804,292.6241149902344,297.1499938964844,293.1499938964844,0.7610737681388855,-8777.021484375,304.057861328125,0.8866592049598694,0.4368703961372375,0.3060831129550934,292.4943542480469,297.1499938964844,293.1499938964844,1.0,-15116.3720703125,303.5188293457031,0.97517728805542,0.5716038942337036,0.539476752281189,292.8066101074219,297.1499938964844,293.1499938964844,0.1198083460330963,-13958.4501953125,304.12506103515625,0.5488872528076172,0.104840375483036,0.4854004383087158,280.3384094238281,291.1499938964844,265.3557434082031,263.7975158691406,280.3396301269531,292.8056335449219,280.3385314941406,1.0,0.4742192327976227,0.9640015363693236,0.9640015363693236,1.0,1.0,-2.3557205200195312,1.0699859857559204,1.2857345342636108,0.5328555107116699,0.0,0.0,1.0,129.6593017578125,148.0,0.6211972832679749,-0.0,1262.725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6829528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0951005667448043,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718987035332248e-06,0.09698536247015,-0.0969776436686515,0.0,0.0,0.0,0.0,3.614788293838501,0.0,0.0,0.0,0.2650623917579651,4.0,0.0,1.0
717360,292.72039794921875,297.1499938964844,293.1499938964844,0.6068177223205566,-9532.8544921875,304.0879211425781,0.8366298675537109,0.3673406541347503,0.3320115804672241,292.7604675292969,297.1499938964844,293.1499938964844,0.5015631318092346,-8715.5439453125,304.0940246582031,0.799412727355957,0.3183077275753021,0.3034687936306,292.6426086425781,297.1499938964844,293.1499938964844,0.7688317894935608,-8840.677734375,304.0604858398437,0.886837899684906,0.439902663230896,0.3082606196403503,292.5068664550781,297.1499938964844,293.1499938964844,1.0,-15214.6552734375,303.43218994140625,0.9762945175170898,0.5774474143981934,0.5450058579444885,292.8221130371094,297.1499938964844,293.1499938964844,0.1218245103955268,-14138.5732421875,304.1259460449219,0.5503172874450684,0.1061488166451454,0.4916335642337799,280.3379211425781,291.1499938964844,265.35107421875,263.7935791015625,280.3385009765625,292.8211669921875,280.3380126953125,1.0,0.4781842231750488,0.9627646207809448,0.9627646207809448,1.0,1.0,-2.377282857894897,1.0804235935211182,1.2968592643737793,0.5384860038757324,0.0,0.0,1.0,131.54798889160156,151.0,-0.3861522376537323,-0.0,1295.7508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.683349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.44140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0953857377171516,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718996130279265e-06,0.0970936641097068,-0.0970859453082084,0.0,0.0,0.0,0.0,3.618896007537842,0.0,0.0,0.0,0.2650739848613739,4.0,0.0,1.0
717420,292.7552185058594,297.1499938964844,293.1499938964844,0.6162908673286438,-9638.8671875,304.09283447265625,0.8360698223114014,0.3711550831794739,0.3356060981750488,292.78973388671875,297.1499938964844,293.1499938964844,0.5105665326118469,-8828.96875,304.09765625,0.7993532419204712,0.3222342729568481,0.3073446750640869,292.6777038574219,297.1499938964844,293.1499938964844,0.7836544513702393,-8961.6142578125,304.06561279296875,0.8869525790214539,0.4456352591514587,0.3123833835124969,292.53009033203125,297.1499938964844,293.1499938964844,1.0,-15407.8330078125,303.2618103027344,0.9783891439437866,0.5890259742736816,0.5559766292572021,292.8510131835937,297.1499938964844,293.1499938964844,0.1256266385316848,-14476.1455078125,304.12762451171875,0.5527316927909851,0.1085840314626693,0.5032932758331299,280.3361511230469,291.1499938964844,265.340576171875,263.7848815917969,280.335693359375,292.8501892089844,280.336181640625,1.0,0.485834002494812,0.9602907299995422,0.9602907299995422,1.0,1.0,-2.418398141860962,1.1003239154815674,1.3180742263793943,0.5492113828659058,0.0,0.0,1.0,135.31219482421875,154.0,-2.065325260162353,-0.0,1360.8328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6841125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.478515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0959254652261734,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719012501183897e-06,0.0972989797592163,-0.0972912609577179,0.0,0.0,0.0,0.0,3.626684188842773,0.0,0.0,0.0,0.2650959193706512,4.0,0.0,1.0
717480,292.7552185058594,297.1499938964844,293.1499938964844,0.6162908673286438,-9638.8671875,304.09283447265625,0.8360698223114014,0.3711550831794739,0.3356060981750488,292.78973388671875,297.1499938964844,293.1499938964844,0.5105665326118469,-8828.96875,304.09765625,0.7993532419204712,0.3222342729568481,0.3073446750640869,292.6777038574219,297.1499938964844,293.1499938964844,0.7836544513702393,-8961.6142578125,304.06561279296875,0.8869525790214539,0.4456352591514587,0.3123833835124969,292.53009033203125,297.1499938964844,293.1499938964844,1.0,-15407.8330078125,303.2618103027344,0.9783891439437866,0.5890259742736816,0.5559766292572021,292.8510131835937,297.1499938964844,293.1499938964844,0.1256266385316848,-14476.1455078125,304.12762451171875,0.5527316927909851,0.1085840314626693,0.5032932758331299,280.3361511230469,291.1499938964844,265.340576171875,263.7848815917969,280.335693359375,292.8501892089844,280.336181640625,1.0,0.485834002494812,0.9602907299995422,0.9602907299995422,1.0,1.0,-2.418398141860962,1.1003239154815674,1.3180742263793943,0.5492113828659058,0.0,0.0,1.0,135.31219482421875,154.0,-2.065325260162353,-0.0,1360.8328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6841125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.478515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0959254652261734,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719012501183897e-06,0.0972989797592163,-0.0972912609577179,0.0,0.0,0.0,0.0,3.626684188842773,0.0,0.0,0.0,0.2650959193706512,4.0,0.0,1.0
717540,292.7877502441406,297.1499938964844,293.1499938964844,0.6248894333839417,-9734.373046875,304.0975341796875,0.835210382938385,0.3745495080947876,0.3388234972953796,292.8170471191406,297.1499938964844,293.1499938964844,0.5189113616943359,-8933.40625,304.1011962890625,0.7989858984947205,0.3258186876773834,0.3108967542648315,292.7104797363281,297.1499938964844,293.1499938964844,0.7975732684135437,-9074.3330078125,304.0705261230469,0.8867524862289429,0.4509426355361938,0.316209077835083,292.55126953125,297.1499938964844,293.1499938964844,1.0,-15595.837890625,303.0958557128906,0.9802755117416382,0.6004296541213989,0.5667902827262878,292.87750244140625,297.1499938964844,293.1499938964844,0.1291168928146362,-14783.625,304.1292419433594,0.5545714497566223,0.1107804775238037,0.5138863921165466,280.33355712890625,291.1499938964844,265.3288879394531,263.7752990722656,280.33233642578125,292.87677001953125,280.3335266113281,1.0,0.4931164979934692,0.9578168988227844,0.9578168988227844,1.0,1.0,-2.456846237182617,1.118928074836731,1.3379182815551758,0.5592250227928162,0.0,0.0,1.0,139.0642547607422,157.0,-3.329547882080078,-0.0,1424.4105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6848449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0964269414544105,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719027962593827e-06,0.0974901244044303,-0.0974824056029319,0.0,0.0,0.0,0.0,3.633935928344727,0.0,0.0,0.0,0.2651163637638092,4.0,0.0,1.0
717600,292.7877502441406,297.1499938964844,293.1499938964844,0.6248894333839417,-9734.373046875,304.0975341796875,0.835210382938385,0.3745495080947876,0.3388234972953796,292.8170471191406,297.1499938964844,293.1499938964844,0.5189113616943359,-8933.40625,304.1011962890625,0.7989858984947205,0.3258186876773834,0.3108967542648315,292.7104797363281,297.1499938964844,293.1499938964844,0.7975732684135437,-9074.3330078125,304.0705261230469,0.8867524862289429,0.4509426355361938,0.316209077835083,292.55126953125,297.1499938964844,293.1499938964844,1.0,-15595.837890625,303.0958557128906,0.9802755117416382,0.6004296541213989,0.5667902827262878,292.87750244140625,297.1499938964844,293.1499938964844,0.1291168928146362,-14783.625,304.1292419433594,0.5545714497566223,0.1107804775238037,0.5138863921165466,280.33355712890625,291.1499938964844,265.3288879394531,263.7752990722656,280.33233642578125,292.87677001953125,280.3335266113281,1.0,0.4931164979934692,0.9578168988227844,0.9578168988227844,1.0,1.0,-2.456846237182617,1.118928074836731,1.3379182815551758,0.5592250227928162,0.0,0.0,1.0,139.0642547607422,157.0,-3.329547882080078,-0.0,1424.4105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6848449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0964269414544105,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719027962593827e-06,0.0974901244044303,-0.0974824056029319,0.0,0.0,0.0,0.0,3.633935928344727,0.0,0.0,0.0,0.2651163637638092,4.0,0.0,1.0
717660,292.8182373046875,297.1499938964844,293.1499938964844,0.6326373815536499,-9819.771484375,304.10211181640625,0.8340778946876526,0.3775437474250793,0.3416814804077148,292.8425598144531,297.1499938964844,293.1499938964844,0.5266154408454895,-9029.2119140625,304.1046142578125,0.7983376979827881,0.3290774524211883,0.3141407668590545,292.7412109375,297.1499938964844,293.1499938964844,0.810614824295044,-9179.1845703125,304.0752868652344,0.8862667679786682,0.4558472037315368,0.3197530806064605,292.5707397460937,297.1499938964844,293.1499938964844,1.0,-15778.51953125,302.9345397949219,0.981966495513916,0.6116513013839722,0.5774336457252502,292.90185546875,297.1499938964844,293.1499938964844,0.1322990208864212,-15061.9814453125,304.130859375,0.5558847784996033,0.1127484962344169,0.52345210313797,280.33038330078125,291.1499938964844,265.3162536621094,263.7650756835937,280.32867431640625,292.9011535644531,280.330322265625,1.0,0.5000417232513428,0.955255925655365,0.955255925655365,1.0,1.0,-2.4927165508270264,1.1362730264663696,1.3564434051513672,0.5685454607009888,0.0,0.0,1.0,142.8011932373047,160.0,-4.208171844482422,-0.0,1486.296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.68560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.548828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0968930944800376,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719041605014354e-06,0.0976681485772132,-0.0976604297757148,0.0,0.0,0.0,0.0,3.640690326690674,0.0,0.0,0.0,0.2651354074478149,4.0,0.0,1.0
