time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717720,292.8182373046875,297.1499938964844,293.1499938964844,0.6326373815536499,-9819.771484375,304.10211181640625,0.8340778946876526,0.3775437474250793,0.3416814804077148,292.8425598144531,297.1499938964844,293.1499938964844,0.5266154408454895,-9029.2119140625,304.1046142578125,0.7983376979827881,0.3290774524211883,0.3141407668590545,292.7412109375,297.1499938964844,293.1499938964844,0.810614824295044,-9179.1845703125,304.0752868652344,0.8862667679786682,0.4558472037315368,0.3197530806064605,292.5707397460937,297.1499938964844,293.1499938964844,1.0,-15778.51953125,302.9345397949219,0.981966495513916,0.6116513013839722,0.5774336457252502,292.90185546875,297.1499938964844,293.1499938964844,0.1322990208864212,-15061.9814453125,304.130859375,0.5558847784996033,0.1127484962344169,0.52345210313797,280.33038330078125,291.1499938964844,265.3162536621094,263.7650756835937,280.32867431640625,292.9011535644531,280.330322265625,1.0,0.5000417232513428,0.955255925655365,0.955255925655365,1.0,1.0,-2.4927165508270264,1.1362730264663696,1.3564434051513672,0.5685454607009888,0.0,0.0,1.0,142.8011932373047,160.0,-4.208171844482422,-0.0,1486.296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.68560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.548828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0968930944800376,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719041605014354e-06,0.0976681485772132,-0.0976604297757148,0.0,0.0,0.0,0.0,3.640690326690674,0.0,0.0,0.0,0.2651354074478149,4.0,0.0,1.0
717780,292.8468322753906,297.1499938964844,293.1499938964844,0.6395449638366699,-9895.296875,304.1065368652344,0.8326972126960754,0.3801491856575012,0.3441908657550812,292.866455078125,297.1499938964844,293.1499938964844,0.5336853861808777,-9116.58203125,304.1079406738281,0.7974339723587036,0.3320198953151703,0.3170861005783081,292.7699890136719,297.1499938964844,293.1499938964844,0.8227952122688293,-9276.4248046875,304.0798645019531,0.8855254650115967,0.4603660106658935,0.3230269849300384,292.588623046875,297.1499938964844,293.1499938964844,1.0,-15955.9931640625,302.7777404785156,0.9834860563278198,0.6226941347122192,0.5879074931144714,292.9241943359375,297.1499938964844,293.1499938964844,0.1351791769266128,-15312.310546875,304.1324462890625,0.5567220449447632,0.1144985258579254,0.5320331454277039,280.32684326171875,291.1499938964844,265.3030700683594,263.75445556640625,280.3247985839844,292.923583984375,280.3267822265625,1.0,0.5066176056861877,0.9526949524879456,0.9526949524879456,1.0,1.0,-2.526098728179932,1.1524049043655396,1.373693823814392,0.577200174331665,0.0,0.0,1.0,146.5163116455078,163.0,-4.790951728820801,-0.0,1546.3125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6863708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.580078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0973261147737503,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71905524743488e-06,0.0978338047862052,-0.0978260859847068,0.0,0.0,0.0,0.0,3.646976232528688,0.0,0.0,0.0,0.2651531398296356,4.0,0.0,1.0
717840,292.8468322753906,297.1499938964844,293.1499938964844,0.6395449638366699,-9895.296875,304.1065368652344,0.8326972126960754,0.3801491856575012,0.3441908657550812,292.866455078125,297.1499938964844,293.1499938964844,0.5336853861808777,-9116.58203125,304.1079406738281,0.7974339723587036,0.3320198953151703,0.3170861005783081,292.7699890136719,297.1499938964844,293.1499938964844,0.8227952122688293,-9276.4248046875,304.0798645019531,0.8855254650115967,0.4603660106658935,0.3230269849300384,292.588623046875,297.1499938964844,293.1499938964844,1.0,-15955.9931640625,302.7777404785156,0.9834860563278198,0.6226941347122192,0.5879074931144714,292.9241943359375,297.1499938964844,293.1499938964844,0.1351791769266128,-15312.310546875,304.1324462890625,0.5567220449447632,0.1144985258579254,0.5320331454277039,280.32684326171875,291.1499938964844,265.3030700683594,263.75445556640625,280.3247985839844,292.923583984375,280.3267822265625,1.0,0.5066176056861877,0.9526949524879456,0.9526949524879456,1.0,1.0,-2.526098728179932,1.1524049043655396,1.373693823814392,0.577200174331665,0.0,0.0,1.0,146.5163116455078,163.0,-4.790951728820801,-0.0,1546.3125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6863708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.580078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0973261147737503,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71905524743488e-06,0.0978338047862052,-0.0978260859847068,0.0,0.0,0.0,0.0,3.646976232528688,0.0,0.0,0.0,0.2651531398296356,4.0,0.0,1.0
717900,292.8604736328125,297.1499938964844,293.1499938964844,0.6426874399185181,-9929.4296875,304.1087341308594,0.8319210410118103,0.381310373544693,0.3453181684017181,292.8778381347656,297.1499938964844,293.1499938964844,0.5369842648506165,-9157.1552734375,304.1095886230469,0.7968933582305908,0.3333747386932373,0.3184491991996765,292.78369140625,297.1499938964844,293.1499938964844,0.8285708427429199,-9322.2958984375,304.0821228027344,0.8850685358047485,0.4624877870082855,0.324567049741745,292.5970458984375,297.1499938964844,293.1499938964844,1.0,-16042.8505859375,302.70098876953125,0.984189510345459,0.628152072429657,0.5930833220481873,292.9346923828125,297.1499938964844,293.1499938964844,0.1365096867084503,-15427.4365234375,304.1332092285156,0.5569785237312317,0.1152959764003753,0.535971999168396,280.3249816894531,291.1499938964844,265.2963562011719,263.7491149902344,280.3228454589844,292.9341125488281,280.3249206542969,1.0,0.5097784399986267,0.9514144659042358,0.9514144659042358,1.0,1.0,-2.541893482208252,1.1600334644317627,1.3818601369857788,0.581287682056427,0.0,0.0,1.0,148.3639373779297,163.0,-4.9851579666137695,-0.0,1575.5814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6867370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.59375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0975308939814567,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719061613897793e-06,0.0979122444987297,-0.0979045256972312,0.0,0.0,0.0,0.0,3.6499528884887695,0.0,0.0,0.0,0.2651615142822265,4.0,0.0,1.0
717960,292.8736877441406,297.1499938964844,293.1499938964844,0.6456277370452881,-9961.224609375,304.11090087890625,0.8310929536819458,0.3823811113834381,0.3463638722896576,292.8888854980469,297.1499938964844,293.1499938964844,0.5401262044906616,-9195.67578125,304.1112365722656,0.7962977290153503,0.33465376496315,0.3197403848171234,292.79693603515625,297.1499938964844,293.1499938964844,0.8341438174247742,-9366.416015625,304.0843200683594,0.8845607042312622,0.4645225405693054,0.3260459005832672,292.6051330566406,297.1499938964844,293.1499938964844,1.0,-16128.513671875,302.625244140625,0.9848604798316956,0.6335704922676086,0.5982211232185364,292.9447631835937,297.1499938964844,293.1499938964844,0.1377696543931961,-15536.1611328125,304.13397216796875,0.5571362972259521,0.1160440891981124,0.53968745470047,280.3231201171875,291.1499938964844,265.2896423339844,263.7437744140625,280.3208923339844,292.9442138671875,280.3230285644531,1.0,0.5128570795059204,0.9501192569732666,0.9501192569732666,1.0,1.0,-2.557116270065308,1.1673818826675415,1.3897342681884766,0.585220992565155,0.0,0.0,1.0,150.20375061035156,166.0,-5.115678310394287,-0.0,1604.3482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0977282226085662,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719067980360705e-06,0.0979878976941108,-0.0979801788926124,0.0,0.0,0.0,0.0,3.652823686599731,0.0,0.0,0.0,0.265169620513916,4.0,0.0,1.0
718020,292.89892578125,297.1499938964844,293.1499938964844,0.6509106755256653,-10017.9365234375,304.1151123046875,0.829293966293335,0.3842587172985077,0.3482165038585663,292.9098815917969,297.1499938964844,293.1499938964844,0.5459677577018738,-9266.982421875,304.1144104003906,0.794964611530304,0.3370082080364227,0.3221235573291778,292.8221740722656,297.1499938964844,293.1499938964844,0.8447125554084778,-9449.7119140625,304.0885925292969,0.8834139704704285,0.4683502614498138,0.3288320899009704,292.6202697753906,297.1499938964844,293.1499938964844,1.0,-16296.4765625,302.47674560546875,0.9861214756965636,0.6443029046058655,0.6083937287330627,292.9637145996094,297.1499938964844,293.1499938964844,0.1400868445634842,-15735.357421875,304.13543701171875,0.5571839213371277,0.1174009889364242,0.546483039855957,280.3193664550781,291.1499938964844,265.2763061523437,263.73321533203125,280.3171081542969,292.96319580078125,280.3192749023437,1.0,0.5187785029411316,0.947528839111328,0.947528839111328,1.0,1.0,-2.58594274520874,1.1812878847122192,1.404654860496521,0.5926529765129089,0.0,0.0,1.0,153.8563232421875,169.0,-5.214329719543457,-0.0,1660.3863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6878967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.63671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0981017425656318,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719079803791828e-06,0.0981312468647956,-0.0981235280632972,0.0,0.0,0.0,0.0,3.658263921737671,0.0,0.0,0.0,0.265184998512268,4.0,0.0,1.0
718080,292.89892578125,297.1499938964844,293.1499938964844,0.6509106755256653,-10017.9365234375,304.1151123046875,0.829293966293335,0.3842587172985077,0.3482165038585663,292.9098815917969,297.1499938964844,293.1499938964844,0.5459677577018738,-9266.982421875,304.1144104003906,0.794964611530304,0.3370082080364227,0.3221235573291778,292.8221740722656,297.1499938964844,293.1499938964844,0.8447125554084778,-9449.7119140625,304.0885925292969,0.8834139704704285,0.4683502614498138,0.3288320899009704,292.6202697753906,297.1499938964844,293.1499938964844,1.0,-16296.4765625,302.47674560546875,0.9861214756965636,0.6443029046058655,0.6083937287330627,292.9637145996094,297.1499938964844,293.1499938964844,0.1400868445634842,-15735.357421875,304.13543701171875,0.5571839213371277,0.1174009889364242,0.546483039855957,280.3193664550781,291.1499938964844,265.2763061523437,263.73321533203125,280.3171081542969,292.96319580078125,280.3192749023437,1.0,0.5187785029411316,0.947528839111328,0.947528839111328,1.0,1.0,-2.58594274520874,1.1812878847122192,1.404654860496521,0.5926529765129089,0.0,0.0,1.0,153.8563232421875,169.0,-5.214329719543457,-0.0,1660.3863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6878967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.63671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0981017425656318,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719079803791828e-06,0.0981312468647956,-0.0981235280632972,0.0,0.0,0.0,0.0,3.658263921737671,0.0,0.0,0.0,0.265184998512268,4.0,0.0,1.0
718140,292.92242431640625,297.1499938964844,293.1499938964844,0.6554927229881287,-10066.7294921875,304.1191101074219,0.8273549675941467,0.3858530521392822,0.3497979640960693,292.929443359375,297.1499938964844,293.1499938964844,0.5512799620628357,-9331.5166015625,304.1174011230469,0.7934882044792175,0.3391244113445282,0.3242738842964172,292.8458251953125,297.1499938964844,293.1499938964844,0.8545216917991638,-9526.548828125,304.0927124023437,0.8821176290512085,0.4718556702136993,0.3313952684402466,292.6341857910156,297.1499938964844,293.1499938964844,1.0,-16460.12890625,302.3319702148437,0.9872978329658508,0.6548969149589539,0.6184354424476624,292.98114013671875,297.1499938964844,293.1499938964844,0.142147958278656,-15911.7119140625,304.1368713378906,0.5569198727607727,0.1185846179723739,0.5524865388870239,280.3157043457031,291.1499938964844,265.263427734375,263.7230529785156,280.3135070800781,292.9806823730469,280.31561279296875,1.0,0.5244035124778748,0.9449384212493896,0.9449384212493896,1.0,1.0,-2.6127874851226807,1.1942249536514282,1.418562412261963,0.5995520949363708,0.0,0.0,1.0,157.46482849121094,172.0,-5.125906467437744,-0.0,1714.4810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6886291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.662109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0984486639499664,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71909071772825e-06,0.0982645750045776,-0.0982568562030792,0.0,0.0,0.0,0.0,3.6633245944976807,0.0,0.0,0.0,0.2651992738246918,4.0,0.0,1.0
718200,292.92242431640625,297.1499938964844,293.1499938964844,0.6554927229881287,-10066.7294921875,304.1191101074219,0.8273549675941467,0.3858530521392822,0.3497979640960693,292.929443359375,297.1499938964844,293.1499938964844,0.5512799620628357,-9331.5166015625,304.1174011230469,0.7934882044792175,0.3391244113445282,0.3242738842964172,292.8458251953125,297.1499938964844,293.1499938964844,0.8545216917991638,-9526.548828125,304.0927124023437,0.8821176290512085,0.4718556702136993,0.3313952684402466,292.6341857910156,297.1499938964844,293.1499938964844,1.0,-16460.12890625,302.3319702148437,0.9872978329658508,0.6548969149589539,0.6184354424476624,292.98114013671875,297.1499938964844,293.1499938964844,0.142147958278656,-15911.7119140625,304.1368713378906,0.5569198727607727,0.1185846179723739,0.5524865388870239,280.3157043457031,291.1499938964844,265.263427734375,263.7230529785156,280.3135070800781,292.9806823730469,280.31561279296875,1.0,0.5244035124778748,0.9449384212493896,0.9449384212493896,1.0,1.0,-2.6127874851226807,1.1942249536514282,1.418562412261963,0.5995520949363708,0.0,0.0,1.0,157.46482849121094,172.0,-5.125906467437744,-0.0,1714.4810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6886291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.662109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0984486639499664,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71909071772825e-06,0.0982645750045776,-0.0982568562030792,0.0,0.0,0.0,0.0,3.6633245944976807,0.0,0.0,0.0,0.2651992738246918,4.0,0.0,1.0
718260,292.9441833496094,297.1499938964844,293.1499938964844,0.6594802737236023,-10108.9384765625,304.12274169921875,0.8253176212310791,0.3872061371803283,0.3511582911014557,292.9476013183594,297.1499938964844,293.1499938964844,0.5561104416847229,-9389.9541015625,304.1202087402344,0.7918986082077026,0.3410249650478363,0.3262173533439636,292.8681030273437,297.1499938964844,293.1499938964844,0.8635684251785278,-9596.9482421875,304.0967102050781,0.880683958530426,0.4750454425811767,0.3337378203868866,292.6470642089844,297.1499938964844,293.1499938964844,1.0,-16619.546875,302.19091796875,0.9884009957313538,0.6653550863265991,0.6283473372459412,292.9971923828125,297.1499938964844,293.1499938964844,0.1439694017171859,-16066.8955078125,304.1382141113281,0.5563846826553345,0.1196086406707763,0.5577600002288818,280.312255859375,291.1499938964844,265.2513122558594,263.7135925292969,280.31024169921875,292.99676513671875,280.31219482421875,1.0,0.5297538042068481,0.9423173069953918,0.9423173069953918,1.0,1.0,-2.63782000541687,1.2062737941741943,1.431546330451965,0.6059619188308716,0.0,0.0,1.0,161.0277099609375,175.0,-4.84220027923584,-0.0,1766.6954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6893920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.685546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0987707823514938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71910072216997e-06,0.0983885303139686,-0.0983808115124702,0.0,0.0,0.0,0.0,3.66802978515625,0.0,0.0,0.0,0.2652125656604767,4.0,0.0,1.0
718320,292.9441833496094,297.1499938964844,293.1499938964844,0.6594802737236023,-10108.9384765625,304.12274169921875,0.8253176212310791,0.3872061371803283,0.3511582911014557,292.9476013183594,297.1499938964844,293.1499938964844,0.5561104416847229,-9389.9541015625,304.1202087402344,0.7918986082077026,0.3410249650478363,0.3262173533439636,292.8681030273437,297.1499938964844,293.1499938964844,0.8635684251785278,-9596.9482421875,304.0967102050781,0.880683958530426,0.4750454425811767,0.3337378203868866,292.6470642089844,297.1499938964844,293.1499938964844,1.0,-16619.546875,302.19091796875,0.9884009957313538,0.6653550863265991,0.6283473372459412,292.9971923828125,297.1499938964844,293.1499938964844,0.1439694017171859,-16066.8955078125,304.1382141113281,0.5563846826553345,0.1196086406707763,0.5577600002288818,280.312255859375,291.1499938964844,265.2513122558594,263.7135925292969,280.31024169921875,292.99676513671875,280.31219482421875,1.0,0.5297538042068481,0.9423173069953918,0.9423173069953918,1.0,1.0,-2.63782000541687,1.2062737941741943,1.431546330451965,0.6059619188308716,0.0,0.0,1.0,161.0277099609375,175.0,-4.84220027923584,-0.0,1766.6954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6893920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.685546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0987707823514938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71910072216997e-06,0.0983885303139686,-0.0983808115124702,0.0,0.0,0.0,0.0,3.66802978515625,0.0,0.0,0.0,0.2652125656604767,4.0,0.0,1.0
718380,292.9643249511719,297.1499938964844,293.1499938964844,0.6629065871238708,-10144.9453125,304.1260986328125,0.8231878280639648,0.3883303999900818,0.3523123860359192,292.9645080566406,297.1499938964844,293.1499938964844,0.5604795217514038,-9442.587890625,304.12286376953125,0.7902047038078308,0.3427203893661499,0.3279658555984497,292.8890380859375,297.1499938964844,293.1499938964844,0.8718653917312622,-9661.0859375,304.10064697265625,0.8791203498840332,0.4779325127601623,0.3358680605888366,292.658935546875,297.1499938964844,293.1499938964844,1.0,-16774.865234375,302.053466796875,0.9894348382949828,0.6756835579872131,0.6381346583366394,293.0119323730469,297.1499938964844,293.1499938964844,0.1455656588077545,-16202.3642578125,304.13946533203125,0.5556057095527649,0.1204847544431686,0.5623579025268555,280.3092041015625,291.1499938964844,265.24029541015625,263.705078125,280.3074951171875,293.01153564453125,280.3091735839844,1.0,0.5348477363586426,0.9396962523460388,0.9396962523460388,1.0,1.0,-2.6611545085906982,1.2174911499023438,1.443663477897644,0.6119140386581421,0.0,0.0,1.0,164.5491485595703,178.0,-4.367574214935303,-0.0,1817.0618896484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6901550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.70703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0990696772933006,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719109817116987e-06,0.0985036939382553,-0.0984959751367569,0.0,0.0,0.0,0.0,3.672401189804077,0.0,0.0,0.0,0.2652249038219452,4.0,0.0,1.0
718440,292.9643249511719,297.1499938964844,293.1499938964844,0.6629065871238708,-10144.9453125,304.1260986328125,0.8231878280639648,0.3883303999900818,0.3523123860359192,292.9645080566406,297.1499938964844,293.1499938964844,0.5604795217514038,-9442.587890625,304.12286376953125,0.7902047038078308,0.3427203893661499,0.3279658555984497,292.8890380859375,297.1499938964844,293.1499938964844,0.8718653917312622,-9661.0859375,304.10064697265625,0.8791203498840332,0.4779325127601623,0.3358680605888366,292.658935546875,297.1499938964844,293.1499938964844,1.0,-16774.865234375,302.053466796875,0.9894348382949828,0.6756835579872131,0.6381346583366394,293.0119323730469,297.1499938964844,293.1499938964844,0.1455656588077545,-16202.3642578125,304.13946533203125,0.5556057095527649,0.1204847544431686,0.5623579025268555,280.3092041015625,291.1499938964844,265.24029541015625,263.705078125,280.3074951171875,293.01153564453125,280.3091735839844,1.0,0.5348477363586426,0.9396962523460388,0.9396962523460388,1.0,1.0,-2.6611545085906982,1.2174911499023438,1.443663477897644,0.6119140386581421,0.0,0.0,1.0,164.5491485595703,178.0,-4.367574214935303,-0.0,1817.0618896484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6901550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.70703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0990696772933006,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719109817116987e-06,0.0985036939382553,-0.0984959751367569,0.0,0.0,0.0,0.0,3.672401189804077,0.0,0.0,0.0,0.2652249038219452,4.0,0.0,1.0
718500,292.9738464355469,297.1499938964844,293.1499938964844,0.6644167900085449,-10160.7041015625,304.127685546875,0.822088360786438,0.3888100385665893,0.3528153300285339,292.9725341796875,297.1499938964844,293.1499938964844,0.5624967813491821,-9466.8056640625,304.1241149902344,0.7893205285072327,0.3434944450855255,0.3287702202796936,292.8990783691406,297.1499938964844,293.1499938964844,0.8757420182228088,-9690.90234375,304.1025695800781,0.8782930374145508,0.4792684614658355,0.3368576467037201,292.66455078125,297.1499938964844,293.1499938964844,1.0,-16851.04296875,301.9860534667969,0.989927053451538,0.6808022856712341,0.6429843902587891,293.01885986328125,297.1499938964844,293.1499938964844,0.1462848037481308,-16263.224609375,304.1400756835937,0.5551335215568542,0.1208715587854385,0.5644227862358093,280.307861328125,291.1499938964844,265.2352905273437,263.7012634277344,280.30633544921875,293.0184936523437,280.3078308105469,1.0,0.5373051762580872,0.9383857250213624,0.9383857250213624,1.0,1.0,-2.672224283218384,1.2228071689605713,1.449417233467102,0.6147288680076599,0.0,0.0,1.0,166.29620361328125,178.0,-4.054191589355469,-0.0,1841.5760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6905212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.716796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0992110222578048,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719114364590496e-06,0.0985582023859024,-0.0985504835844039,0.0,0.0,0.0,0.0,3.6744704246521,0.0,0.0,0.0,0.2652307450771332,4.0,0.0,1.0
718560,292.9830322265625,297.1499938964844,293.1499938964844,0.6657945513725281,-10174.99609375,304.1292419433594,0.8209658265113831,0.3892358541488647,0.3532702326774597,292.9802551269531,297.1499938964844,293.1499938964844,0.5644046068191528,-9489.6533203125,304.1253356933594,0.7884127497673035,0.3442203998565674,0.3295294046401977,292.9087829589844,297.1499938964844,293.1499938964844,0.8794417381286621,-9719.2646484375,304.1044616699219,0.8774373531341553,0.4805352985858917,0.3377989530563354,292.669921875,297.1499938964844,293.1499938964844,1.0,-16926.26171875,301.9194641113281,0.9904037117958068,0.6858919858932495,0.6478064060211182,293.0255126953125,297.1499938964844,293.1499938964844,0.1469539105892181,-16319.748046875,304.1406555175781,0.5546106100082397,0.1212260946631431,0.566340982913971,280.3066711425781,291.1499938964844,265.230712890625,263.69775390625,280.30535888671875,293.025146484375,280.3066711425781,1.0,0.5397058129310608,0.9370633363723756,0.9370633363723756,1.0,1.0,-2.68291449546814,1.2279363870620728,1.4549779891967771,0.6174405217170715,0.0,0.0,1.0,168.03477478027344,181.0,-3.684854745864868,-0.0,1865.6541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.69091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0993472412228584,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719118912064005e-06,0.0986107587814331,-0.0986030399799346,0.0,0.0,0.0,0.0,3.6764657497406006,0.0,0.0,0.0,0.2652364075183868,4.0,0.0,1.0
718620,293.0004577636719,297.1499938964844,293.1499938964844,0.6681545376777649,-10199.19921875,304.1322326660156,0.8186479806900024,0.3899285495281219,0.3540374040603637,292.9949951171875,297.1499938964844,293.1499938964844,0.5678921341896057,-9531.25,304.12774658203125,0.7865261435508728,0.3455303013324737,0.3309135138988495,292.92742919921875,297.1499938964844,293.1499938964844,0.88631671667099,-9771.7001953125,304.108154296875,0.8756435513496399,0.4828680157661438,0.3395406305789947,292.6801147460937,297.1499938964844,293.1499938964844,1.0,-17073.87109375,301.7887878417969,0.9913117289543152,0.69598788022995,0.6573699712753296,293.0379943847656,297.1499938964844,293.1499938964844,0.148147627711296,-16420.322265625,304.14178466796875,0.5534216165542603,0.1218431890010833,0.5697579979896545,280.3048400878906,291.1499938964844,265.222900390625,263.6919250488281,280.30401611328125,293.0376892089844,280.3048400878906,1.0,0.5443432927131653,0.934418559074402,0.934418559074402,1.0,1.0,-2.7031919956207275,1.237654447555542,1.4655375480651855,0.6225658059120178,0.0,0.0,1.0,171.48867797851562,184.0,-2.786677598953247,-0.0,1912.51123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6916809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.74609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0996049791574478,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71912709751632e-06,0.0987102836370468,-0.0987025648355484,0.0,0.0,0.0,0.0,3.680244207382202,0.0,0.0,0.0,0.2652470767498016,4.0,0.0,1.0
718680,293.0004577636719,297.1499938964844,293.1499938964844,0.6681545376777649,-10199.19921875,304.1322326660156,0.8186479806900024,0.3899285495281219,0.3540374040603637,292.9949951171875,297.1499938964844,293.1499938964844,0.5678921341896057,-9531.25,304.12774658203125,0.7865261435508728,0.3455303013324737,0.3309135138988495,292.92742919921875,297.1499938964844,293.1499938964844,0.88631671667099,-9771.7001953125,304.108154296875,0.8756435513496399,0.4828680157661438,0.3395406305789947,292.6801147460937,297.1499938964844,293.1499938964844,1.0,-17073.87109375,301.7887878417969,0.9913117289543152,0.69598788022995,0.6573699712753296,293.0379943847656,297.1499938964844,293.1499938964844,0.148147627711296,-16420.322265625,304.14178466796875,0.5534216165542603,0.1218431890010833,0.5697579979896545,280.3048400878906,291.1499938964844,265.222900390625,263.6919250488281,280.30401611328125,293.0376892089844,280.3048400878906,1.0,0.5443432927131653,0.934418559074402,0.934418559074402,1.0,1.0,-2.7031919956207275,1.237654447555542,1.4655375480651855,0.6225658059120178,0.0,0.0,1.0,171.48867797851562,184.0,-2.786677598953247,-0.0,1912.51123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6916809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.74609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0996049791574478,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71912709751632e-06,0.0987102836370468,-0.0987025648355484,0.0,0.0,0.0,0.0,3.680244207382202,0.0,0.0,0.0,0.2652470767498016,4.0,0.0,1.0
718740,293.0167541503906,297.1499938964844,293.1499938964844,0.669995903968811,-10217.658203125,304.13507080078125,0.8162304162979126,0.3904145061969757,0.3546193242073059,293.0088195800781,297.1499938964844,293.1499938964844,0.5709471106529236,-9567.4580078125,304.13006591796875,0.7845492362976074,0.3466550409793854,0.3321229219436645,292.9449768066406,297.1499938964844,293.1499938964844,0.8925088047981262,-9818.5927734375,304.1117858886719,0.873748242855072,0.4849438071250915,0.3411024212837219,292.6895446777344,297.1499938964844,293.1499938964844,1.0,-17217.810546875,301.66131591796875,0.9921637773513794,0.7059780955314636,0.6668320298194885,293.04949951171875,297.1499938964844,293.1499938964844,0.1491593867540359,-16505.25390625,304.142822265625,0.552059531211853,0.1223457977175712,0.5726533532142639,280.3038330078125,291.1499938964844,265.2172241210937,263.68780517578125,280.3036499023437,293.0492248535156,280.3038635253906,1.0,0.5487738847732544,0.9317737817764282,0.9317737817764282,1.0,1.0,-2.72207260131836,1.246687412261963,1.475385308265686,0.627313494682312,0.0,0.0,1.0,174.91358947753906,187.0,-1.6772193908691406,-0.0,1957.668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6924133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.763671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.099844254553318,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719134373473935e-06,0.0988027602434158,-0.0987950414419174,0.0,0.0,0.0,0.0,3.683755397796631,0.0,0.0,0.0,0.2652570009231567,4.0,0.0,1.0
718800,293.0167541503906,297.1499938964844,293.1499938964844,0.669995903968811,-10217.658203125,304.13507080078125,0.8162304162979126,0.3904145061969757,0.3546193242073059,293.0088195800781,297.1499938964844,293.1499938964844,0.5709471106529236,-9567.4580078125,304.13006591796875,0.7845492362976074,0.3466550409793854,0.3321229219436645,292.9449768066406,297.1499938964844,293.1499938964844,0.8925088047981262,-9818.5927734375,304.1117858886719,0.873748242855072,0.4849438071250915,0.3411024212837219,292.6895446777344,297.1499938964844,293.1499938964844,1.0,-17217.810546875,301.66131591796875,0.9921637773513794,0.7059780955314636,0.6668320298194885,293.04949951171875,297.1499938964844,293.1499938964844,0.1491593867540359,-16505.25390625,304.142822265625,0.552059531211853,0.1223457977175712,0.5726533532142639,280.3038330078125,291.1499938964844,265.2172241210937,263.68780517578125,280.3036499023437,293.0492248535156,280.3038635253906,1.0,0.5487738847732544,0.9317737817764282,0.9317737817764282,1.0,1.0,-2.72207260131836,1.246687412261963,1.475385308265686,0.627313494682312,0.0,0.0,1.0,174.91358947753906,187.0,-1.6772193908691406,-0.0,1957.668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6924133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.763671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.099844254553318,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719134373473935e-06,0.0988027602434158,-0.0987950414419174,0.0,0.0,0.0,0.0,3.683755397796631,0.0,0.0,0.0,0.2652570009231567,4.0,0.0,1.0
718860,293.031982421875,297.1499938964844,293.1499938964844,0.6713290214538574,-10230.4931640625,304.1378173828125,0.8137064576148987,0.390699565410614,0.3550212681293487,293.02178955078125,297.1499938964844,293.1499938964844,0.5735747814178467,-9598.365234375,304.13232421875,0.78248530626297,0.3475988209247589,0.3331618010997772,292.9615783691406,297.1499938964844,293.1499938964844,0.8980351686477661,-9860.123046875,304.11529541015625,0.8717586398124695,0.4867720603942871,0.3424920737743377,292.69830322265625,297.1499938964844,293.1499938964844,1.0,-17358.166015625,301.5370483398437,0.9929624795913696,0.715863049030304,0.6761959195137024,293.0600891113281,297.1499938964844,293.1499938964844,0.1500015705823898,-16575.673828125,304.143798828125,0.5505427122116089,0.1227428987622261,0.5750687718391418,280.3037414550781,291.1499938964844,265.2139587402344,263.6856689453125,280.3041687011719,293.0594482421875,280.3038330078125,1.0,0.5530098676681519,0.9291228652000428,0.9291228652000428,1.0,1.0,-2.739630699157715,1.2550711631774902,1.4845596551895142,0.6317034363746643,0.0,0.0,1.0,178.31265258789062,190.0,-0.4703529179096222,-0.0,2001.160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.69317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1000663414597511,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719141649431549e-06,0.0988886803388595,-0.0988809615373611,0.0,0.0,0.0,0.0,3.6870176792144775,0.0,0.0,0.0,0.2652662098407745,4.0,0.0,1.0
718920,293.031982421875,297.1499938964844,293.1499938964844,0.6713290214538574,-10230.4931640625,304.1378173828125,0.8137064576148987,0.390699565410614,0.3550212681293487,293.02178955078125,297.1499938964844,293.1499938964844,0.5735747814178467,-9598.365234375,304.13232421875,0.78248530626297,0.3475988209247589,0.3331618010997772,292.9615783691406,297.1499938964844,293.1499938964844,0.8980351686477661,-9860.123046875,304.11529541015625,0.8717586398124695,0.4867720603942871,0.3424920737743377,292.69830322265625,297.1499938964844,293.1499938964844,1.0,-17358.166015625,301.5370483398437,0.9929624795913696,0.715863049030304,0.6761959195137024,293.0600891113281,297.1499938964844,293.1499938964844,0.1500015705823898,-16575.673828125,304.143798828125,0.5505427122116089,0.1227428987622261,0.5750687718391418,280.3037414550781,291.1499938964844,265.2139587402344,263.6856689453125,280.3041687011719,293.0594482421875,280.3038330078125,1.0,0.5530098676681519,0.9291228652000428,0.9291228652000428,1.0,1.0,-2.739630699157715,1.2550711631774902,1.4845596551895142,0.6317034363746643,0.0,0.0,1.0,178.31265258789062,190.0,-0.4703529179096222,-0.0,2001.160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.69317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1000663414597511,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719141649431549e-06,0.0988886803388595,-0.0988809615373611,0.0,0.0,0.0,0.0,3.6870176792144775,0.0,0.0,0.0,0.2652662098407745,4.0,0.0,1.0
718980,293.0462646484375,297.1499938964844,293.1499938964844,0.6721692085266113,-10237.8837890625,304.1404724121094,0.8110642433166504,0.3907898962497711,0.3552489280700683,293.0340270996094,297.1499938964844,293.1499938964844,0.5757841467857361,-9624.1015625,304.134521484375,0.7803347110748291,0.3483659029006958,0.3340343534946441,292.9772644042969,297.1499938964844,293.1499938964844,0.902905285358429,-9896.3916015625,304.1187438964844,0.8696744441986084,0.488357663154602,0.3437125980854034,292.7065734863281,297.1499938964844,293.1499938964844,1.0,-17494.8515625,301.416015625,0.9937021136283876,0.7256278991699219,0.6854497194290161,293.0698547363281,297.1499938964844,293.1499938964844,0.1506862640380859,-16632.677734375,304.1447448730469,0.548884928226471,0.1230422556400299,0.5770416855812073,280.3045349121094,291.1499938964844,265.2135009765625,263.685791015625,280.3056945800781,293.068359375,280.3046569824219,1.0,0.5570613145828247,0.9264719486236572,0.9264719486236572,1.0,1.0,-2.7559123039245605,1.2628282308578491,1.4930840730667114,0.6357489228248596,0.0,0.0,1.0,181.6910400390625,193.0,0.8152254223823547,-0.0,2042.9964599609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1002724766731262,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719148015894461e-06,0.0989684909582138,-0.0989607721567154,0.0,0.0,0.0,0.0,3.6900482177734375,0.0,0.0,0.0,0.2652747929096222,4.0,0.0,1.0
719040,293.0462646484375,297.1499938964844,293.1499938964844,0.6721692085266113,-10237.8837890625,304.1404724121094,0.8110642433166504,0.3907898962497711,0.3552489280700683,293.0340270996094,297.1499938964844,293.1499938964844,0.5757841467857361,-9624.1015625,304.134521484375,0.7803347110748291,0.3483659029006958,0.3340343534946441,292.9772644042969,297.1499938964844,293.1499938964844,0.902905285358429,-9896.3916015625,304.1187438964844,0.8696744441986084,0.488357663154602,0.3437125980854034,292.7065734863281,297.1499938964844,293.1499938964844,1.0,-17494.8515625,301.416015625,0.9937021136283876,0.7256278991699219,0.6854497194290161,293.0698547363281,297.1499938964844,293.1499938964844,0.1506862640380859,-16632.677734375,304.1447448730469,0.548884928226471,0.1230422556400299,0.5770416855812073,280.3045349121094,291.1499938964844,265.2135009765625,263.685791015625,280.3056945800781,293.068359375,280.3046569824219,1.0,0.5570613145828247,0.9264719486236572,0.9264719486236572,1.0,1.0,-2.7559123039245605,1.2628282308578491,1.4930840730667114,0.6357489228248596,0.0,0.0,1.0,181.6910400390625,193.0,0.8152254223823547,-0.0,2042.9964599609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1002724766731262,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719148015894461e-06,0.0989684909582138,-0.0989607721567154,0.0,0.0,0.0,0.0,3.6900482177734375,0.0,0.0,0.0,0.2652747929096222,4.0,0.0,1.0
719100,293.0530700683594,297.1499938964844,293.1499938964844,0.6724016666412354,-10239.5029296875,304.14178466796875,0.8096956610679626,0.3907633125782013,0.3552984595298767,293.03985595703125,297.1499938964844,293.1499938964844,0.5767281651496887,-9634.9853515625,304.1356201171875,0.7792284488677979,0.3486838340759277,0.3344088196754455,292.9848022460937,297.1499938964844,293.1499938964844,0.9050962924957277,-9912.5830078125,304.12042236328125,0.8686010837554932,0.4890665709972381,0.3442628979682922,292.71051025390625,297.1499938964844,293.1499938964844,1.0,-17561.767578125,301.3567810058594,0.994051158428192,0.7304686307907104,0.6900354027748108,293.0744323730469,297.1499938964844,293.1499938964844,0.1509710699319839,-16656.27734375,304.1451721191406,0.5480077266693115,0.1231572702527046,0.5778706669807434,280.305419921875,291.1499938964844,265.21441650390625,263.6867980957031,280.3070678710937,293.0726623535156,280.3055725097656,1.0,0.5590202212333679,0.9251465201377868,0.9251465201377868,1.0,1.0,-2.763591051101685,1.2664799690246582,1.4971109628677368,0.6376468539237976,0.0,0.0,1.0,183.37237548828125,193.0,1.64439594745636,-0.0,2063.2939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6943054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1003698483109474,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719151653873269e-06,0.0990062206983566,-0.0989985018968582,0.0,0.0,0.0,0.0,3.69148063659668,0.0,0.0,0.0,0.2652788460254669,4.0,0.0,1.0
719160,293.0596923828125,297.1499938964844,293.1499938964844,0.6725091934204102,-10239.73828125,304.14306640625,0.8082944750785828,0.3906898200511932,0.3553061485290527,293.0455627441406,297.1499938964844,293.1499938964844,0.5775643587112427,-9644.5390625,304.13671875,0.7781035304069519,0.3489585518836975,0.3347428143024444,292.9920959472656,297.1499938964844,293.1499938964844,0.907131552696228,-9927.546875,304.1221008300781,0.8675113916397095,0.489723801612854,0.3447767794132232,292.7143249511719,297.1499938964844,293.1499938964844,1.0,-17627.765625,301.29833984375,0.9943893551826476,0.7352855205535889,0.6945974230766296,293.0788269042969,297.1499938964844,293.1499938964844,0.1512191146612167,-16676.75,304.1455993652344,0.5471022129058838,0.1232506036758422,0.5786011815071106,280.30670166015625,291.1499938964844,265.2161560058594,263.6884460449219,280.3088684082031,293.0768737792969,280.306884765625,1.0,0.5609367489814758,0.92380028963089,0.92380028963089,1.0,1.0,-2.7709801197052,1.2699880599975586,1.5009920597076416,0.6394652724266052,0.0,0.0,1.0,185.04791259765625,196.0,2.597520351409912,-0.0,2083.193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6947021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.810546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1004636362195015,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719154382357374e-06,0.0990425646305084,-0.09903484582901,0.0,0.0,0.0,0.0,3.692860841751098,0.0,0.0,0.0,0.2652827501296997,4.0,0.0,1.0
719220,293.0723571777344,297.1499938964844,293.1499938964844,0.672362208366394,-10236.2021484375,304.1455993652344,0.805388867855072,0.3904085755348205,0.3552009761333465,293.0565185546875,297.1499938964844,293.1499938964844,0.5789215564727783,-9659.763671875,304.1388854980469,0.7758015394210815,0.3493832945823669,0.3352932035923004,293.00604248046875,297.1499938964844,293.1499938964844,0.9107568264007568,-9953.9794921875,304.1253356933594,0.8652893304824829,0.4908908009529114,0.345701664686203,292.7215881347656,297.1499938964844,293.1499938964844,1.0,-17757.12890625,301.183837890625,0.9950363636016846,0.7448521256446838,0.7036568522453308,293.0870666503906,297.1499938964844,293.1499938964844,0.1516129225492477,-16708.998046875,304.1463928222656,0.5452169179916382,0.1233779042959213,0.5797910094261169,280.3104553222656,291.1499938964844,265.22222900390625,263.69390869140625,280.31378173828125,293.0848999023437,280.31072998046875,1.0,0.5646504163742065,0.9211079478263856,0.9211079478263856,1.0,1.0,-2.784944772720337,1.2766040563583374,1.5083407163619995,0.642882227897644,0.0,0.0,1.0,188.38302612304688,199.0,4.713906288146973,-0.0,2121.85888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6954650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.82421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1006411835551261,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719160748820286e-06,0.0991114154458046,-0.0991036966443061,0.0,0.0,0.0,0.0,3.6954753398895264,0.0,0.0,0.0,0.2652901411056518,4.0,0.0,1.0
719280,293.0723571777344,297.1499938964844,293.1499938964844,0.672362208366394,-10236.2021484375,304.1455993652344,0.805388867855072,0.3904085755348205,0.3552009761333465,293.0565185546875,297.1499938964844,293.1499938964844,0.5789215564727783,-9659.763671875,304.1388854980469,0.7758015394210815,0.3493832945823669,0.3352932035923004,293.00604248046875,297.1499938964844,293.1499938964844,0.9107568264007568,-9953.9794921875,304.1253356933594,0.8652893304824829,0.4908908009529114,0.345701664686203,292.7215881347656,297.1499938964844,293.1499938964844,1.0,-17757.12890625,301.183837890625,0.9950363636016846,0.7448521256446838,0.7036568522453308,293.0870666503906,297.1499938964844,293.1499938964844,0.1516129225492477,-16708.998046875,304.1463928222656,0.5452169179916382,0.1233779042959213,0.5797910094261169,280.3104553222656,291.1499938964844,265.22222900390625,263.69390869140625,280.31378173828125,293.0848999023437,280.31072998046875,1.0,0.5646504163742065,0.9211079478263856,0.9211079478263856,1.0,1.0,-2.784944772720337,1.2766040563583374,1.5083407163619995,0.642882227897644,0.0,0.0,1.0,188.38302612304688,199.0,4.713906288146973,-0.0,2121.85888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6954650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.82421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1006411835551261,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719160748820286e-06,0.0991114154458046,-0.0991036966443061,0.0,0.0,0.0,0.0,3.6954753398895264,0.0,0.0,0.0,0.2652901411056518,4.0,0.0,1.0
719340,293.0843200683594,297.1499938964844,293.1499938964844,0.6717293858528137,-10227.2890625,304.14813232421875,0.8023747801780701,0.3899469971656799,0.354935735464096,293.0669250488281,297.1499938964844,293.1499938964844,0.5798524022102356,-9669.7451171875,304.1410217285156,0.7734308838844299,0.3496399521827698,0.3356863558292389,293.0193176269531,297.1499938964844,293.1499938964844,0.9137668013572692,-9975.5595703125,304.1285400390625,0.8630069494247437,0.4918468594551086,0.3464842736721039,292.7283020019531,297.1499938964844,293.1499938964844,1.0,-17883.08203125,301.0723876953125,0.9956488013267516,0.7543419003486633,0.7126388549804688,293.0946655273437,297.1499938964844,293.1499938964844,0.1518770307302475,-16730.23046875,304.14715576171875,0.5432430505752563,0.1234310418367385,0.580642580986023,280.31597900390625,291.1499938964844,265.23211669921875,263.702392578125,280.320556640625,293.09246826171875,280.3162841796875,1.0,0.5682106614112854,0.9184155464172364,0.9184155464172364,1.0,1.0,-2.797857999801636,1.2827028036117554,1.51515531539917,0.646016001701355,0.0,0.0,1.0,191.6977386474609,202.0,7.065663814544678,-0.0,2159.02197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6961975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.837890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1008059456944465,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719165296293795e-06,0.0991753488779068,-0.0991676300764083,0.0,0.0,0.0,0.0,3.6979031562805176,0.0,0.0,0.0,0.2652970254421234,4.0,0.0,1.0
719400,293.0843200683594,297.1499938964844,293.1499938964844,0.6717293858528137,-10227.2890625,304.14813232421875,0.8023747801780701,0.3899469971656799,0.354935735464096,293.0669250488281,297.1499938964844,293.1499938964844,0.5798524022102356,-9669.7451171875,304.1410217285156,0.7734308838844299,0.3496399521827698,0.3356863558292389,293.0193176269531,297.1499938964844,293.1499938964844,0.9137668013572692,-9975.5595703125,304.1285400390625,0.8630069494247437,0.4918468594551086,0.3464842736721039,292.7283020019531,297.1499938964844,293.1499938964844,1.0,-17883.08203125,301.0723876953125,0.9956488013267516,0.7543419003486633,0.7126388549804688,293.0946655273437,297.1499938964844,293.1499938964844,0.1518770307302475,-16730.23046875,304.14715576171875,0.5432430505752563,0.1234310418367385,0.580642580986023,280.31597900390625,291.1499938964844,265.23211669921875,263.702392578125,280.320556640625,293.09246826171875,280.3162841796875,1.0,0.5682106614112854,0.9184155464172364,0.9184155464172364,1.0,1.0,-2.797857999801636,1.2827028036117554,1.51515531539917,0.646016001701355,0.0,0.0,1.0,191.6977386474609,202.0,7.065663814544678,-0.0,2159.02197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6961975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.837890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1008059456944465,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719165296293795e-06,0.0991753488779068,-0.0991676300764083,0.0,0.0,0.0,0.0,3.6979031562805176,0.0,0.0,0.0,0.2652970254421234,4.0,0.0,1.0
719460,293.09576416015625,297.1499938964844,293.1499938964844,0.6705830097198486,-10212.6396484375,304.1506652832031,0.7992705702781677,0.3892858028411865,0.3544993996620178,293.076904296875,297.1499938964844,293.1499938964844,0.5803346633911133,-9674.19140625,304.1432189941406,0.7709818482398987,0.349714457988739,0.3359139263629913,293.03192138671875,297.1499938964844,293.1499938964844,0.9161431789398192,-9992.1337890625,304.1317138671875,0.8606575131416321,0.4925968945026397,0.3471210896968841,292.7345275878906,297.1499938964844,293.1499938964844,1.0,-18005.740234375,300.9638671875,0.9962270259857178,0.7637589573860168,0.7215540409088135,293.10162353515625,297.1499938964844,293.1499938964844,0.1520214676856994,-16741.298828125,304.1478576660156,0.5411912202835083,0.1234170272946357,0.5811895728111267,280.3233642578125,291.1499938964844,265.2461242675781,263.71417236328125,280.329345703125,293.0996398925781,280.3237609863281,1.0,0.5716248154640198,0.915727972984314,0.915727972984314,1.0,1.0,-2.8097453117370605,1.2882966995239258,1.5214484930038452,0.6488748788833618,0.0,0.0,1.0,194.9978179931641,205.0,9.653450012207031,-0.0,2194.6953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.69696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.849609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1009588465094566,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719170753262006e-06,0.099234715104103,-0.0992269963026046,0.0,0.0,0.0,0.0,3.700157880783081,0.0,0.0,0.0,0.2653034031391144,4.0,0.0,1.0
