time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
719520,293.09576416015625,297.1499938964844,293.1499938964844,0.6705830097198486,-10212.6396484375,304.1506652832031,0.7992705702781677,0.3892858028411865,0.3544993996620178,293.076904296875,297.1499938964844,293.1499938964844,0.5803346633911133,-9674.19140625,304.1432189941406,0.7709818482398987,0.349714457988739,0.3359139263629913,293.03192138671875,297.1499938964844,293.1499938964844,0.9161431789398192,-9992.1337890625,304.1317138671875,0.8606575131416321,0.4925968945026397,0.3471210896968841,292.7345275878906,297.1499938964844,293.1499938964844,1.0,-18005.740234375,300.9638671875,0.9962270259857178,0.7637589573860168,0.7215540409088135,293.10162353515625,297.1499938964844,293.1499938964844,0.1520214676856994,-16741.298828125,304.1478576660156,0.5411912202835083,0.1234170272946357,0.5811895728111267,280.3233642578125,291.1499938964844,265.2461242675781,263.71417236328125,280.329345703125,293.0996398925781,280.3237609863281,1.0,0.5716248154640198,0.915727972984314,0.915727972984314,1.0,1.0,-2.8097453117370605,1.2882966995239258,1.5214484930038452,0.6488748788833618,0.0,0.0,1.0,194.9978179931641,205.0,9.653450012207031,-0.0,2194.6953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.69696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.849609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1009588465094566,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719170753262006e-06,0.099234715104103,-0.0992269963026046,0.0,0.0,0.0,0.0,3.700157880783081,0.0,0.0,0.0,0.2653034031391144,4.0,0.0,1.0
719580,293.1069030761719,297.1499938964844,293.1499938964844,0.6688673496246338,-10191.564453125,304.1532897949219,0.7960535287857056,0.3884023427963257,0.3538693785667419,293.086669921875,297.1499938964844,293.1499938964844,0.5803224444389343,-9672.501953125,304.1454772949219,0.7684358954429626,0.3495871126651764,0.3359566628932953,293.0438537597656,297.1499938964844,293.1499938964844,0.9179247617721558,-10004.080078125,304.13482666015625,0.8582499027252197,0.4931646287441253,0.3476290106773376,292.74041748046875,297.1499938964844,293.1499938964844,1.0,-18124.904296875,300.8584899902344,0.9967635869979858,0.7730910181999207,0.7303919792175293,293.1080322265625,297.1499938964844,293.1499938964844,0.1520543545484542,-16742.884765625,304.1485290527344,0.539068877696991,0.1233415380120277,0.5814599394798279,280.3328552246094,291.1499938964844,265.2645568847656,263.7295227050781,280.34033203125,293.1064453125,280.3333435058594,1.0,0.5748964548110962,0.9130404591560364,0.9130404591560364,1.0,1.0,-2.8205974102020264,1.2933810949325562,1.5272164344787598,0.6514573097229004,0.0,0.0,1.0,198.2893981933593,208.0,12.491116523742676,-0.0,2228.84033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6977233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1011006981134414,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719175300735515e-06,0.0992898270487785,-0.0992821082472801,0.0,0.0,0.0,0.0,3.7022507190704346,0.0,0.0,0.0,0.2653093039989471,4.0,0.0,1.0
719640,293.1069030761719,297.1499938964844,293.1499938964844,0.6688673496246338,-10191.564453125,304.1532897949219,0.7960535287857056,0.3884023427963257,0.3538693785667419,293.086669921875,297.1499938964844,293.1499938964844,0.5803224444389343,-9672.501953125,304.1454772949219,0.7684358954429626,0.3495871126651764,0.3359566628932953,293.0438537597656,297.1499938964844,293.1499938964844,0.9179247617721558,-10004.080078125,304.13482666015625,0.8582499027252197,0.4931646287441253,0.3476290106773376,292.74041748046875,297.1499938964844,293.1499938964844,1.0,-18124.904296875,300.8584899902344,0.9967635869979858,0.7730910181999207,0.7303919792175293,293.1080322265625,297.1499938964844,293.1499938964844,0.1520543545484542,-16742.884765625,304.1485290527344,0.539068877696991,0.1233415380120277,0.5814599394798279,280.3328552246094,291.1499938964844,265.2645568847656,263.7295227050781,280.34033203125,293.1064453125,280.3333435058594,1.0,0.5748964548110962,0.9130404591560364,0.9130404591560364,1.0,1.0,-2.8205974102020264,1.2933810949325562,1.5272164344787598,0.6514573097229004,0.0,0.0,1.0,198.2893981933593,208.0,12.491116523742676,-0.0,2228.84033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6977233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1011006981134414,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719175300735515e-06,0.0992898270487785,-0.0992821082472801,0.0,0.0,0.0,0.0,3.7022507190704346,0.0,0.0,0.0,0.2653093039989471,4.0,0.0,1.0
719700,293.1123352050781,297.1499938964844,293.1499938964844,0.6677880883216858,-10178.5302734375,304.1546325683594,0.7944015860557556,0.3878781497478485,0.353479653596878,293.0914611816406,297.1499938964844,293.1499938964844,0.5801205039024353,-9669.2275390625,304.14666748046875,0.7671246528625488,0.3494461178779602,0.3359051942825317,293.049560546875,297.1499938964844,293.1499938964844,0.9185975790023804,-10008.3681640625,304.1363525390625,0.8570269346237183,0.4933835864067077,0.3478374779224396,292.74322509765625,297.1499938964844,293.1499938964844,1.0,-18183.115234375,300.8070373535156,0.9970157742500304,0.7777225375175476,0.7347791194915771,293.1110534667969,297.1499938964844,293.1499938964844,0.1520305722951889,-16740.251953125,304.1488342285156,0.5379841923713684,0.1232820898294448,0.5814974904060364,280.33843994140625,291.1499938964844,265.27557373046875,263.7386474609375,280.34674072265625,293.1097412109375,280.3389892578125,1.0,0.5764793157577515,0.9116966724395752,0.9116966724395752,1.0,1.0,-2.82563591003418,1.295732498168945,1.529903531074524,0.6526450514793396,0.0,0.0,1.0,199.9320526123047,208.0,13.998247146606444,-0.0,2245.3251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.865234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1011676862835884,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719177119724918e-06,0.0993158593773841,-0.0993081405758857,0.0,0.0,0.0,0.0,3.7032394409179688,0.0,0.0,0.0,0.2653121054172516,4.0,0.0,1.0
719760,293.1176452636719,297.1499938964844,293.1499938964844,0.6665759086608887,-10164.005859375,304.156005859375,0.7927273511886597,0.3873076140880584,0.3530465066432953,293.09619140625,297.1499938964844,293.1499938964844,0.5797972679138184,-9664.45703125,304.1478576660156,0.7657932043075562,0.3492593467235565,0.3358095288276672,293.0551452636719,297.1499938964844,293.1499938964844,0.9191355109214784,-10011.6162109375,304.1378479003906,0.8557953238487244,0.4935632646083832,0.3480185568332672,292.7460021972656,297.1499938964844,293.1499938964844,1.0,-18240.423828125,300.75640869140625,0.9972589015960692,0.7823315262794495,0.7391453385353088,293.1139221191406,297.1499938964844,293.1499938964844,0.151982381939888,-16735.5390625,304.1491394042969,0.5368880033493042,0.1232096925377845,0.5814769268035889,280.3446044921875,291.1499938964844,265.2878112792969,263.74871826171875,280.3537292480469,293.1130065917969,280.34521484375,1.0,0.5780296921730042,0.9103471636772156,0.9103471636772156,1.0,1.0,-2.830441474914551,1.297968506813049,1.532472848892212,0.6537700891494751,0.0,0.0,1.0,201.57192993164065,211.0,15.579330444335938,-0.0,2261.4501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.869140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1012322977185249,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719179848209023e-06,0.0993409752845764,-0.099333256483078,0.0,0.0,0.0,0.0,3.704193592071533,0.0,0.0,0.0,0.2653148174285888,4.0,0.0,1.0
719820,293.1279296875,297.1499938964844,293.1499938964844,0.6637756824493408,-10130.7998046875,304.1586608886719,0.7893273234367371,0.3860428035259247,0.3520629107952118,293.1053771972656,297.1499938964844,293.1499938964844,0.5787941813468933,-9650.5458984375,304.1502380371094,0.7630793452262878,0.3487562537193298,0.3354919850826263,293.0657653808594,297.1499938964844,293.1499938964844,0.9197984933853148,-10014.9365234375,304.1407775878906,0.8533104658126831,0.4938048720359802,0.3482980728149414,292.7513732910156,297.1499938964844,293.1499938964844,1.0,-18352.208984375,300.6576843261719,0.9977205991744996,0.7914731502532959,0.7478088736534119,293.11932373046875,297.1499938964844,293.1499938964844,0.1518125683069229,-16719.84375,304.1496887207031,0.5346659421920776,0.1230267137289047,0.5812629461288452,280.3587646484375,291.1499938964844,265.316162109375,263.7720031738281,280.3695373535156,293.1190490722656,280.35943603515625,1.0,0.5810328722000122,0.9076481461524964,0.9076481461524964,1.0,1.0,-2.839369297027588,1.3021037578582764,1.5372655391693115,0.6558380722999573,0.0,0.0,1.0,204.83924865722656,214.0,18.81912040710449,-0.0,2292.608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.87890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1013544425368309,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71918348618783e-06,0.0993884801864624,-0.0993807613849639,0.0,0.0,0.0,0.0,3.7059977054595934,0.0,0.0,0.0,0.2653199136257171,4.0,0.0,1.0
719880,293.1279296875,297.1499938964844,293.1499938964844,0.6637756824493408,-10130.7998046875,304.1586608886719,0.7893273234367371,0.3860428035259247,0.3520629107952118,293.1053771972656,297.1499938964844,293.1499938964844,0.5787941813468933,-9650.5458984375,304.1502380371094,0.7630793452262878,0.3487562537193298,0.3354919850826263,293.0657653808594,297.1499938964844,293.1499938964844,0.9197984933853148,-10014.9365234375,304.1407775878906,0.8533104658126831,0.4938048720359802,0.3482980728149414,292.7513732910156,297.1499938964844,293.1499938964844,1.0,-18352.208984375,300.6576843261719,0.9977205991744996,0.7914731502532959,0.7478088736534119,293.11932373046875,297.1499938964844,293.1499938964844,0.1518125683069229,-16719.84375,304.1496887207031,0.5346659421920776,0.1230267137289047,0.5812629461288452,280.3587646484375,291.1499938964844,265.316162109375,263.7720031738281,280.3695373535156,293.1190490722656,280.35943603515625,1.0,0.5810328722000122,0.9076481461524964,0.9076481461524964,1.0,1.0,-2.839369297027588,1.3021037578582764,1.5372655391693115,0.6558380722999573,0.0,0.0,1.0,204.83924865722656,214.0,18.81912040710449,-0.0,2292.608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.87890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1013544425368309,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71918348618783e-06,0.0993884801864624,-0.0993807613849639,0.0,0.0,0.0,0.0,3.7059977054595934,0.0,0.0,0.0,0.2653199136257171,4.0,0.0,1.0
719940,293.1375427246094,297.1499938964844,293.1499938964844,0.6605545282363892,-10093.0048828125,304.1611328125,0.7858845591545105,0.3846487998962402,0.3509555757045746,293.1141662597656,297.1499938964844,293.1499938964844,0.5773614048957825,-9631.4140625,304.15252685546875,0.7603137493133545,0.3480998873710632,0.3350260257720947,293.0758361816406,297.1499938964844,293.1499938964844,0.9199391603469848,-10014.2568359375,304.14361572265625,0.8508014678955078,0.4938983023166656,0.3484739959239959,292.7567443847656,297.1499938964844,293.1499938964844,1.0,-18459.841796875,300.56268310546875,0.9981391429901124,0.8004857301712036,0.7563455700874329,293.1242980957031,297.1499938964844,293.1499938964844,0.1515505164861679,-16696.26171875,304.1502380371094,0.5324101448059082,0.1227949857711792,0.5808315873146057,280.37518310546875,291.1499938964844,265.3500061035156,263.79962158203125,280.3877258300781,293.12432861328125,280.3759765625,1.0,0.5839134454727173,0.9049491286277772,0.9049491286277772,1.0,1.0,-2.847431898117065,1.3058117628097534,1.5416202545166016,0.6576766967773438,0.0,0.0,1.0,208.0920562744141,217.0,22.08940696716309,-0.0,2322.366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6999816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.88671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1014678105711937,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719187124166638e-06,0.0994325876235961,-0.0994248688220977,0.0,0.0,0.0,0.0,3.707673072814941,0.0,0.0,0.0,0.2653246521949768,4.0,0.0,1.0
720000,293.1375427246094,297.1499938964844,293.1499938964844,0.6605545282363892,-10093.0048828125,304.1611328125,0.7858845591545105,0.3846487998962402,0.3509555757045746,293.1141662597656,297.1499938964844,293.1499938964844,0.5773614048957825,-9631.4140625,304.15252685546875,0.7603137493133545,0.3480998873710632,0.3350260257720947,293.0758361816406,297.1499938964844,293.1499938964844,0.9199391603469848,-10014.2568359375,304.14361572265625,0.8508014678955078,0.4938983023166656,0.3484739959239959,292.7567443847656,297.1499938964844,293.1499938964844,1.0,-18459.841796875,300.56268310546875,0.9981391429901124,0.8004857301712036,0.7563455700874329,293.1242980957031,297.1499938964844,293.1499938964844,0.1515505164861679,-16696.26171875,304.1502380371094,0.5324101448059082,0.1227949857711792,0.5808315873146057,280.37518310546875,291.1499938964844,265.3500061035156,263.79962158203125,280.3877258300781,293.12432861328125,280.3759765625,1.0,0.5839134454727173,0.9049491286277772,0.9049491286277772,1.0,1.0,-2.847431898117065,1.3058117628097534,1.5416202545166016,0.6576766967773438,0.0,0.0,1.0,208.0920562744141,217.0,22.08940696716309,-0.0,2322.366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.6999816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.88671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1014678105711937,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719187124166638e-06,0.0994325876235961,-0.0994248688220977,0.0,0.0,0.0,0.0,3.707673072814941,0.0,0.0,0.0,0.2653246521949768,4.0,0.0,1.0
720060,293.1472473144531,297.1499938964844,293.1499938964844,0.6567896008491516,-10048.9990234375,304.1636962890625,0.782243013381958,0.3829988837242126,0.3496735095977783,293.12335205078125,297.1499938964844,293.1499938964844,0.5753443241119385,-9604.919921875,304.1550598144531,0.7573366761207581,0.3471464812755584,0.334342360496521,293.0860900878906,297.1499938964844,293.1499938964844,0.919374942779541,-10007.861328125,304.1466979980469,0.8481045961380005,0.4936990737915039,0.3484914600849151,292.76287841796875,297.1499938964844,293.1499938964844,1.0,-18561.662109375,300.472900390625,0.9983786344528198,0.8092084527015686,0.7646531462669373,293.12969970703125,297.1499938964844,293.1499938964844,0.1510560661554336,-16652.591796875,304.1510009765625,0.529872715473175,0.1223509386181831,0.5797675848007202,280.3946228027344,291.1499938964844,265.3894958496094,263.831298828125,280.40936279296875,293.1302185058594,280.39556884765625,1.0,0.586633026599884,0.9022563099861144,0.9022563099861144,1.0,1.0,-2.853799343109131,1.3086856603622437,1.5451138019561768,0.6590871214866638,0.0,0.0,1.0,211.441146850586,205.0,26.14725875854492,-0.0,2349.771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.70074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.896484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1015730276703834,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719190762145445e-06,0.0994735434651374,-0.099465824663639,0.0,0.0,0.0,0.0,3.709228515625,0.0,0.0,0.0,0.2653290629386902,4.0,0.0,1.0
720120,293.1472473144531,297.1499938964844,293.1499938964844,0.6567896008491516,-10048.9990234375,304.1636962890625,0.782243013381958,0.3829988837242126,0.3496735095977783,293.12335205078125,297.1499938964844,293.1499938964844,0.5753443241119385,-9604.919921875,304.1550598144531,0.7573366761207581,0.3471464812755584,0.334342360496521,293.0860900878906,297.1499938964844,293.1499938964844,0.919374942779541,-10007.861328125,304.1466979980469,0.8481045961380005,0.4936990737915039,0.3484914600849151,292.76287841796875,297.1499938964844,293.1499938964844,1.0,-18561.662109375,300.472900390625,0.9983786344528198,0.8092084527015686,0.7646531462669373,293.12969970703125,297.1499938964844,293.1499938964844,0.1510560661554336,-16652.591796875,304.1510009765625,0.529872715473175,0.1223509386181831,0.5797675848007202,280.3946228027344,291.1499938964844,265.3894958496094,263.831298828125,280.40936279296875,293.1302185058594,280.39556884765625,1.0,0.586633026599884,0.9022563099861144,0.9022563099861144,1.0,1.0,-2.853799343109131,1.3086856603622437,1.5451138019561768,0.6590871214866638,0.0,0.0,1.0,211.441146850586,205.0,26.14725875854492,-0.0,2349.771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.70074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.896484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1015730276703834,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719190762145445e-06,0.0994735434651374,-0.099465824663639,0.0,0.0,0.0,0.0,3.709228515625,0.0,0.0,0.0,0.2653290629386902,4.0,0.0,1.0
720180,293.1566162109375,297.1499938964844,293.1499938964844,0.6519155502319336,-9991.759765625,304.1672668457031,0.7824475169181824,0.3811656534671783,0.3479924201965332,293.1326904296875,297.1499938964844,293.1499938964844,0.5721278786659241,-9562.833984375,304.15875244140625,0.7578521966934204,0.3459313809871673,0.3331730961799621,293.0962219238281,297.1499938964844,293.1499938964844,0.9174490571022034,-9989.8427734375,304.1510314941406,0.8493704795837402,0.493259996175766,0.3481638431549072,292.7704772949219,297.1499938964844,293.1499938964844,1.0,-18562.7578125,300.4701232910156,0.9990000128746032,0.8174774646759033,0.7656501531600952,293.1353759765625,297.1499938964844,293.1499938964844,0.1498653441667556,-16548.73046875,304.15264892578125,0.5299372673034668,0.1217159554362297,0.5767121315002441,280.4192199707031,291.1499938964844,265.4344177246094,263.8664245605469,280.4374694824219,293.1366271972656,280.4203796386719,1.0,0.5843004584312439,0.8995634913444519,0.8995634913444519,1.0,1.0,-2.847609758377075,1.3054141998291016,1.5421956777572632,0.657375156879425,0.0,0.0,1.0,209.45803833007807,193.0,32.76203536987305,-0.0,2329.224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7015075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.90234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1016706675291061,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719194400124252e-06,0.0995115637779235,-0.0995038449764251,0.0,0.0,0.0,0.0,3.710672616958618,0.0,0.0,0.0,0.2653331458568573,4.0,0.0,1.0
720240,293.1566162109375,297.1499938964844,293.1499938964844,0.6519155502319336,-9991.759765625,304.1672668457031,0.7824475169181824,0.3811656534671783,0.3479924201965332,293.1326904296875,297.1499938964844,293.1499938964844,0.5721278786659241,-9562.833984375,304.15875244140625,0.7578521966934204,0.3459313809871673,0.3331730961799621,293.0962219238281,297.1499938964844,293.1499938964844,0.9174490571022034,-9989.8427734375,304.1510314941406,0.8493704795837402,0.493259996175766,0.3481638431549072,292.7704772949219,297.1499938964844,293.1499938964844,1.0,-18562.7578125,300.4701232910156,0.9990000128746032,0.8174774646759033,0.7656501531600952,293.1353759765625,297.1499938964844,293.1499938964844,0.1498653441667556,-16548.73046875,304.15264892578125,0.5299372673034668,0.1217159554362297,0.5767121315002441,280.4192199707031,291.1499938964844,265.4344177246094,263.8664245605469,280.4374694824219,293.1366271972656,280.4203796386719,1.0,0.5843004584312439,0.8995634913444519,0.8995634913444519,1.0,1.0,-2.847609758377075,1.3054141998291016,1.5421956777572632,0.657375156879425,0.0,0.0,1.0,209.45803833007807,193.0,32.76203536987305,-0.0,2329.224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7015075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.90234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1016706675291061,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719194400124252e-06,0.0995115637779235,-0.0995038449764251,0.0,0.0,0.0,0.0,3.710672616958618,0.0,0.0,0.0,0.2653331458568573,4.0,0.0,1.0
720300,293.1609802246094,297.1499938964844,293.1499938964844,0.649242639541626,-9960.517578125,304.1689758300781,0.783290445804596,0.3802230954170227,0.3470956981182098,293.1371765136719,297.1499938964844,293.1499938964844,0.5702388286590576,-9538.3232421875,304.1605834960937,0.7587739825248718,0.3452705144882202,0.3325008153915405,293.1010437011719,297.1499938964844,293.1499938964844,0.9161417484283448,-9978.14453125,304.1531982421875,0.8507647514343262,0.4929941892623901,0.3479412198066711,292.7755432128906,297.1499938964844,293.1499938964844,1.0,-18497.140625,300.52911376953125,0.9990000128746032,0.8212922811508179,0.7612771391868591,293.1380615234375,297.1499938964844,293.1499938964844,0.1491515338420868,-16486.5859375,304.1534729003906,0.5304874777793884,0.1213709414005279,0.574885368347168,280.43389892578125,291.1499938964844,265.45880126953125,263.88525390625,280.4540710449219,293.1398010253906,280.4351501464844,1.0,0.581784188747406,0.8982170820236206,0.8982170820236206,1.0,1.0,-2.837928056716919,1.300586819648743,1.5373411178588867,0.6547455191612244,0.0,0.0,1.0,207.31280517578125,193.0,36.676876068115234,-0.0,2302.068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7018737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.90625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1017168015241622,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719195309618954e-06,0.0995295345783233,-0.0995218157768249,0.0,0.0,0.0,0.0,3.711355209350586,0.0,0.0,0.0,0.2653350830078125,4.0,0.0,1.0
720360,293.16522216796875,297.1499938964844,293.1499938964844,0.6464101076126099,-9927.4697265625,304.1706848144531,0.7846605181694031,0.3792532086372375,0.3461533486843109,293.1415710449219,297.1499938964844,293.1499938964844,0.5681673288345337,-9511.548828125,304.16241455078125,0.7601752877235413,0.3445678353309631,0.3317660987377167,293.1057434082031,297.1499938964844,293.1499938964844,0.9146119952201844,-9964.705078125,304.1553955078125,0.8527107834815979,0.4926908910274505,0.3476755619049072,292.781494140625,297.1499938964844,293.1499938964844,1.0,-18409.63671875,300.6068725585937,0.9990000128746032,0.8248646855354309,0.7553409337997437,293.1407470703125,297.1499938964844,293.1499938964844,0.1483520865440368,-16417.029296875,304.154296875,0.5314026474952698,0.1209976151585578,0.5728275179862976,280.44976806640625,291.1499938964844,265.48443603515625,263.90484619140625,280.4718322753906,293.1429443359375,280.4511108398437,1.0,0.5785923004150391,0.8969402313232422,0.8969402313232422,1.0,1.0,-2.825989246368408,1.2946715354919434,1.5313177108764648,0.6515126824378967,0.0,0.0,1.0,204.46339416503903,181.0,40.36223983764648,-0.0,2267.741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1017612367868423,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719197128608357e-06,0.09954684227705,-0.0995391234755516,0.0,0.0,0.0,0.0,3.712012767791748,0.0,0.0,0.0,0.2653369605541229,4.0,0.0,1.0
720420,293.1732482910156,297.1499938964844,293.1499938964844,0.6403214335441589,-9856.609375,304.1739196777344,0.7886637449264526,0.3772399127483368,0.3441501259803772,293.1501159667969,297.1499938964844,293.1499938964844,0.5635359287261963,-9451.978515625,304.1659851074219,0.7641370892524719,0.3430484533309936,0.3301324546337127,293.1147766113281,297.1499938964844,293.1499938964844,0.9109519720077516,-9933.2099609375,304.1596984863281,0.8579566478729248,0.4919849336147308,0.3470331728458404,292.7955017089844,297.1499938964844,293.1499938964844,1.0,-18182.658203125,300.8087158203125,0.9990000128746032,0.8313660621643066,0.7398972511291504,293.1459655761719,297.1499938964844,293.1499938964844,0.1465275436639785,-16258.2958984375,304.1558837890625,0.5340917706489563,0.1201744303107261,0.5681005120277405,280.4848937988281,291.1499938964844,265.5392150878906,263.9462585449219,280.5104675292969,293.149169921875,280.4864196777344,1.0,0.5706201195716858,0.8943864107131958,0.8943864107131958,1.0,1.0,-2.7966115474700928,1.280171036720276,1.516440510749817,0.6435856819152832,0.0,0.0,1.0,197.2078857421875,169.0,47.07253646850586,-0.0,2183.19677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.916015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.101845271885395,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719199857092462e-06,0.0995795875787735,-0.099571868777275,0.0,0.0,0.0,0.0,3.7132568359375,0.0,0.0,0.0,0.2653404772281647,4.0,0.0,1.0
720480,293.1732482910156,297.1499938964844,293.1499938964844,0.6403214335441589,-9856.609375,304.1739196777344,0.7886637449264526,0.3772399127483368,0.3441501259803772,293.1501159667969,297.1499938964844,293.1499938964844,0.5635359287261963,-9451.978515625,304.1659851074219,0.7641370892524719,0.3430484533309936,0.3301324546337127,293.1147766113281,297.1499938964844,293.1499938964844,0.9109519720077516,-9933.2099609375,304.1596984863281,0.8579566478729248,0.4919849336147308,0.3470331728458404,292.7955017089844,297.1499938964844,293.1499938964844,1.0,-18182.658203125,300.8087158203125,0.9990000128746032,0.8313660621643066,0.7398972511291504,293.1459655761719,297.1499938964844,293.1499938964844,0.1465275436639785,-16258.2958984375,304.1558837890625,0.5340917706489563,0.1201744303107261,0.5681005120277405,280.4848937988281,291.1499938964844,265.5392150878906,263.9462585449219,280.5104675292969,293.149169921875,280.4864196777344,1.0,0.5706201195716858,0.8943864107131958,0.8943864107131958,1.0,1.0,-2.7966115474700928,1.280171036720276,1.516440510749817,0.6435856819152832,0.0,0.0,1.0,197.2078857421875,169.0,47.07253646850586,-0.0,2183.19677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.916015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.101845271885395,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719199857092462e-06,0.0995795875787735,-0.099571868777275,0.0,0.0,0.0,0.0,3.7132568359375,0.0,0.0,0.0,0.2653404772281647,4.0,0.0,1.0
720540,293.18072509765625,297.1499938964844,293.1499938964844,0.6337531805038452,-9780.369140625,304.1768798828125,0.7940405607223511,0.3751323819160461,0.3420156836509704,293.1582946777344,297.1499938964844,293.1499938964844,0.5583469271659851,-9385.5634765625,304.1693115234375,0.7693862915039062,0.3413882851600647,0.3283145725727081,293.12322998046875,297.1499938964844,293.1499938964844,0.9065967202186584,-9896.4736328125,304.1636962890625,0.864733099937439,0.4911573529243469,0.3462686836719513,292.81121826171875,297.1499938964844,293.1499938964844,1.0,-17900.435546875,301.0596618652344,0.9990000128746032,0.8371622562408447,0.7208924889564514,293.15093994140625,297.1499938964844,293.1499938964844,0.1444637179374694,-16078.572265625,304.1573791503906,0.5377249717712402,0.1192627549171447,0.562724769115448,280.5240173339844,291.1499938964844,265.59844970703125,263.990478515625,280.5528564453125,293.1552429199219,280.52569580078125,1.0,0.5610599517822266,0.8918325901031494,0.8918325901031494,1.0,1.0,-2.761646509170532,1.262955665588379,1.498690843582153,0.6341782212257385,0.0,0.0,1.0,188.5124969482422,157.0,52.92759323120117,-0.0,2084.326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7037658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1019232273101806,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719202585576568e-06,0.0996099784970283,-0.0996022596955299,0.0,0.0,0.0,0.0,3.71441102027893,0.0,0.0,0.0,0.2653437554836273,4.0,0.0,1.0
720600,293.18072509765625,297.1499938964844,293.1499938964844,0.6337531805038452,-9780.369140625,304.1768798828125,0.7940405607223511,0.3751323819160461,0.3420156836509704,293.1582946777344,297.1499938964844,293.1499938964844,0.5583469271659851,-9385.5634765625,304.1693115234375,0.7693862915039062,0.3413882851600647,0.3283145725727081,293.12322998046875,297.1499938964844,293.1499938964844,0.9065967202186584,-9896.4736328125,304.1636962890625,0.864733099937439,0.4911573529243469,0.3462686836719513,292.81121826171875,297.1499938964844,293.1499938964844,1.0,-17900.435546875,301.0596618652344,0.9990000128746032,0.8371622562408447,0.7208924889564514,293.15093994140625,297.1499938964844,293.1499938964844,0.1444637179374694,-16078.572265625,304.1573791503906,0.5377249717712402,0.1192627549171447,0.562724769115448,280.5240173339844,291.1499938964844,265.59844970703125,263.990478515625,280.5528564453125,293.1552429199219,280.52569580078125,1.0,0.5610599517822266,0.8918325901031494,0.8918325901031494,1.0,1.0,-2.761646509170532,1.262955665588379,1.498690843582153,0.6341782212257385,0.0,0.0,1.0,188.5124969482422,157.0,52.92759323120117,-0.0,2084.326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7037658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1019232273101806,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719202585576568e-06,0.0996099784970283,-0.0996022596955299,0.0,0.0,0.0,0.0,3.71441102027893,0.0,0.0,0.0,0.2653437554836273,4.0,0.0,1.0
720660,293.187744140625,297.1499938964844,293.1499938964844,0.6267872452735901,-9699.6396484375,304.1795349121094,0.8005594611167908,0.3729322850704193,0.3397694826126098,293.1661071777344,297.1499938964844,293.1499938964844,0.5526902079582214,-9313.3935546875,304.1723022460937,0.7757437825202942,0.3395945131778717,0.3263394832611084,293.1312255859375,297.1499938964844,293.1499938964844,0.9016534686088562,-9855.3623046875,304.1673583984375,0.8728563785552979,0.490216314792633,0.3454021215438843,292.8275451660156,297.1499938964844,293.1499938964844,1.0,-17573.8359375,301.3499450683594,0.9990000128746032,0.8424381017684937,0.6992940902709961,293.1556701660156,297.1499938964844,293.1499938964844,0.1422241032123565,-15883.1630859375,304.1586303710937,0.5421741008758545,0.1182798370718956,0.556864321231842,280.56640625,291.1499938964844,265.6617736816406,264.03729248046875,280.59814453125,293.1611022949219,280.5682373046875,1.0,0.550346851348877,0.8897014856338501,0.8897014856338501,1.0,1.0,-2.722536563873291,1.2437615394592283,1.478774905204773,0.6237161159515381,0.0,0.0,1.0,178.9071502685547,160.0,57.80934143066406,-0.0,1976.90478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7045288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.927734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1019955575466156,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719204404565971e-06,0.0996381789445877,-0.0996304601430893,0.0,0.0,0.0,0.0,3.715482234954834,0.0,0.0,0.0,0.2653467655181885,4.0,0.0,1.0
720720,293.187744140625,297.1499938964844,293.1499938964844,0.6267872452735901,-9699.6396484375,304.1795349121094,0.8005594611167908,0.3729322850704193,0.3397694826126098,293.1661071777344,297.1499938964844,293.1499938964844,0.5526902079582214,-9313.3935546875,304.1723022460937,0.7757437825202942,0.3395945131778717,0.3263394832611084,293.1312255859375,297.1499938964844,293.1499938964844,0.9016534686088562,-9855.3623046875,304.1673583984375,0.8728563785552979,0.490216314792633,0.3454021215438843,292.8275451660156,297.1499938964844,293.1499938964844,1.0,-17573.8359375,301.3499450683594,0.9990000128746032,0.8424381017684937,0.6992940902709961,293.1556701660156,297.1499938964844,293.1499938964844,0.1422241032123565,-15883.1630859375,304.1586303710937,0.5421741008758545,0.1182798370718956,0.556864321231842,280.56640625,291.1499938964844,265.6617736816406,264.03729248046875,280.59814453125,293.1611022949219,280.5682373046875,1.0,0.550346851348877,0.8897014856338501,0.8897014856338501,1.0,1.0,-2.722536563873291,1.2437615394592283,1.478774905204773,0.6237161159515381,0.0,0.0,1.0,178.9071502685547,160.0,57.80934143066406,-0.0,1976.90478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7045288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.927734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1019955575466156,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719204404565971e-06,0.0996381789445877,-0.0996304601430893,0.0,0.0,0.0,0.0,3.715482234954834,0.0,0.0,0.0,0.2653467655181885,4.0,0.0,1.0
720780,293.1947631835937,297.1499938964844,293.1499938964844,0.6197860240936279,-9618.8427734375,304.18133544921875,0.8035443425178528,0.3705534040927887,0.337527185678482,293.17401123046875,297.1499938964844,293.1499938964844,0.5469186305999756,-9240.1376953125,304.1744689941406,0.7787324786186218,0.3375852406024933,0.3243327438831329,293.13916015625,297.1499938964844,293.1499938964844,0.8965520262718201,-9813.6767578125,304.1700744628906,0.8772825002670288,0.4890855848789215,0.3445286750793457,292.84344482421875,297.1499938964844,293.1499938964844,1.0,-17378.478515625,301.5264587402344,0.9990000128746032,0.8473815321922302,0.6871721744537354,293.1605224609375,297.1499938964844,293.1499938964844,0.1400429755449295,-15692.5625,304.1593933105469,0.5437952280044556,0.117153063416481,0.5511682033538818,280.609130859375,291.1499938964844,265.7288818359375,264.08648681640625,280.6416931152344,293.1669921875,280.6109924316406,1.0,0.5439660549163818,0.8875703811645508,0.8875703811645508,1.0,1.0,-2.6949503421783447,1.230210542678833,1.4647397994995115,0.616081953048706,0.0,0.0,1.0,173.42431640625,163.0,59.12345504760742,-0.0,1908.7222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7052917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.93359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1020626500248909,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719207133050077e-06,0.0996643453836441,-0.0996566265821456,0.0,0.0,0.0,0.0,3.716476440429688,0.0,0.0,0.0,0.2653495967388153,4.0,0.0,1.0
720840,293.1947631835937,297.1499938964844,293.1499938964844,0.6197860240936279,-9618.8427734375,304.18133544921875,0.8035443425178528,0.3705534040927887,0.337527185678482,293.17401123046875,297.1499938964844,293.1499938964844,0.5469186305999756,-9240.1376953125,304.1744689941406,0.7787324786186218,0.3375852406024933,0.3243327438831329,293.13916015625,297.1499938964844,293.1499938964844,0.8965520262718201,-9813.6767578125,304.1700744628906,0.8772825002670288,0.4890855848789215,0.3445286750793457,292.84344482421875,297.1499938964844,293.1499938964844,1.0,-17378.478515625,301.5264587402344,0.9990000128746032,0.8473815321922302,0.6871721744537354,293.1605224609375,297.1499938964844,293.1499938964844,0.1400429755449295,-15692.5625,304.1593933105469,0.5437952280044556,0.117153063416481,0.5511682033538818,280.609130859375,291.1499938964844,265.7288818359375,264.08648681640625,280.6416931152344,293.1669921875,280.6109924316406,1.0,0.5439660549163818,0.8875703811645508,0.8875703811645508,1.0,1.0,-2.6949503421783447,1.230210542678833,1.4647397994995115,0.616081953048706,0.0,0.0,1.0,173.42431640625,163.0,59.12345504760742,-0.0,1908.7222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7052917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.93359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1020626500248909,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719207133050077e-06,0.0996643453836441,-0.0996566265821456,0.0,0.0,0.0,0.0,3.716476440429688,0.0,0.0,0.0,0.2653495967388153,4.0,0.0,1.0
720900,293.1982421875,297.1499938964844,293.1499938964844,0.6162400841712952,-9577.9287109375,304.1820983886719,0.8038811683654785,0.369303286075592,0.3363855183124542,293.1779479980469,297.1499938964844,293.1499938964844,0.5439586043357849,-9202.5947265625,304.1753845214844,0.7791059613227844,0.3365062177181244,0.3232951462268829,293.1430358886719,297.1499938964844,293.1499938964844,0.8939226865768433,-9792.3369140625,304.17120361328125,0.8782640099525452,0.488457977771759,0.3440748155117035,292.85089111328125,297.1499938964844,293.1499938964844,1.0,-17322.455078125,301.57720947265625,0.9990000128746032,0.849800705909729,0.6840096712112427,293.1629333496094,297.1499938964844,293.1499938964844,0.1389463394880294,-15596.5419921875,304.15966796875,0.5436531901359558,0.1165454015135765,0.5482861995697021,280.6304016113281,291.1499938964844,265.76373291015625,264.11187744140625,280.6632385253906,293.169921875,280.6322631835937,1.0,0.5418156981468201,0.8865048289299011,0.8865048289299011,1.0,1.0,-2.6845192909240723,1.225055456161499,1.4594638347625732,0.6132012009620667,0.0,0.0,1.0,171.8951416015625,163.0,59.27930068969727,-0.0,1885.7467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7056579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.935546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1020943522453308,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719208042544778e-06,0.099676713347435,-0.0996689945459365,0.0,0.0,0.0,0.0,3.7169461250305176,0.0,0.0,0.0,0.2653509378433227,4.0,0.0,1.0
720960,293.20166015625,297.1499938964844,293.1499938964844,0.6126660704612732,-9536.6767578125,304.1827392578125,0.8036588430404663,0.3680185675621032,0.3352304100990295,293.1818542480469,297.1499938964844,293.1499938964844,0.5409504771232605,-9164.44140625,304.1762390136719,0.7789324522018433,0.3353831470012665,0.3222346305847168,293.1468811035156,297.1499938964844,293.1499938964844,0.8912445902824402,-9770.6728515625,304.1722106933594,0.8786455988883972,0.4877943098545074,0.3436096608638763,292.8580627441406,297.1499938964844,293.1499938964844,1.0,-17286.330078125,301.6102600097656,0.9990000128746032,0.8521798849105835,0.6822120547294617,293.1653137207031,297.1499938964844,293.1499938964844,0.137848824262619,-15500.3056640625,304.159912109375,0.5430535674095154,0.1159158051013946,0.5453913807868958,280.651611328125,291.1499938964844,265.7994079589844,264.1377868652344,280.6846008300781,293.1728210449219,280.65350341796875,1.0,0.5401935577392578,0.8855080604553223,0.8855080604553223,1.0,1.0,-2.67565655708313,1.2206661701202393,1.4549903869628906,0.6107451319694519,0.0,0.0,1.0,170.92547607421875,166.0,59.29508590698242,-0.0,1867.850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102124884724617,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71920895203948e-06,0.0996886268258094,-0.099680908024311,0.0,0.0,0.0,0.0,3.717398643493652,0.0,0.0,0.0,0.2653522193431854,4.0,0.0,1.0
721020,293.2083435058594,297.1499938964844,293.1499938964844,0.6054254770278931,-9453.001953125,304.18389892578125,0.8018906712532043,0.3653531372547149,0.3328746557235718,293.1895751953125,297.1499938964844,293.1499938964844,0.5347798466682434,-9086.111328125,304.1777648925781,0.7772863507270813,0.3330118358135223,0.3200383186340332,293.154296875,297.1499938964844,293.1499938964844,0.8857336044311523,-9726.2265625,304.1739807128906,0.8779876828193665,0.4863653779029846,0.3426404595375061,292.871826171875,297.1499938964844,293.1499938964844,1.0,-17260.546875,301.6350402832031,0.9990000128746032,0.8567854762077332,0.6817898154258728,293.1698913574219,297.1499938964844,293.1499938964844,0.1356473565101623,-15306.7978515625,304.1602783203125,0.5407769680023193,0.1146007999777793,0.5395507216453552,280.69403076171875,291.1499938964844,265.873046875,264.1910095214844,280.72735595703125,293.1784973144531,280.6959533691406,1.0,0.5381666421890259,0.8835146427154541,0.8835146427154541,1.0,1.0,-2.661491870880127,1.2136129140853882,1.4478790760040283,0.6067846417427063,0.0,0.0,1.0,170.27334594726562,169.0,59.28451919555664,-0.0,1843.5313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.943359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1021826118230819,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719210771028884e-06,0.0997111499309539,-0.0997034311294555,0.0,0.0,0.0,0.0,3.718254327774048,0.0,0.0,0.0,0.2653546333312988,4.0,0.0,1.0
721080,293.2083435058594,297.1499938964844,293.1499938964844,0.6054254770278931,-9453.001953125,304.18389892578125,0.8018906712532043,0.3653531372547149,0.3328746557235718,293.1895751953125,297.1499938964844,293.1499938964844,0.5347798466682434,-9086.111328125,304.1777648925781,0.7772863507270813,0.3330118358135223,0.3200383186340332,293.154296875,297.1499938964844,293.1499938964844,0.8857336044311523,-9726.2265625,304.1739807128906,0.8779876828193665,0.4863653779029846,0.3426404595375061,292.871826171875,297.1499938964844,293.1499938964844,1.0,-17260.546875,301.6350402832031,0.9990000128746032,0.8567854762077332,0.6817898154258728,293.1698913574219,297.1499938964844,293.1499938964844,0.1356473565101623,-15306.7978515625,304.1602783203125,0.5407769680023193,0.1146007999777793,0.5395507216453552,280.69403076171875,291.1499938964844,265.873046875,264.1910095214844,280.72735595703125,293.1784973144531,280.6959533691406,1.0,0.5381666421890259,0.8835146427154541,0.8835146427154541,1.0,1.0,-2.661491870880127,1.2136129140853882,1.4478790760040283,0.6067846417427063,0.0,0.0,1.0,170.27334594726562,169.0,59.28451919555664,-0.0,1843.5313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.943359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1021826118230819,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719210771028884e-06,0.0997111499309539,-0.0997034311294555,0.0,0.0,0.0,0.0,3.718254327774048,0.0,0.0,0.0,0.2653546333312988,4.0,0.0,1.0
721140,293.2147827148437,297.1499938964844,293.1499938964844,0.5980508327484131,-9367.5693359375,304.18487548828125,0.7988272905349731,0.3625710308551788,0.330453097820282,293.19708251953125,297.1499938964844,293.1499938964844,0.5283920764923096,-9004.8603515625,304.1791687011719,0.7743696570396423,0.3304839134216308,0.317735493183136,293.16143798828125,297.1499938964844,293.1499938964844,0.8800032138824463,-9680.09375,304.175537109375,0.8759465217590332,0.4848100841045379,0.3416140079498291,292.88507080078125,297.1499938964844,293.1499938964844,1.0,-17279.392578125,301.6201171875,0.9990000128746032,0.8611445426940918,0.6844293475151062,293.1741943359375,297.1499938964844,293.1499938964844,0.1334293335676193,-15111.130859375,304.1605529785156,0.5374582409858704,0.1132217794656753,0.5336186289787292,280.7366638183594,291.1499938964844,265.949462890625,264.2459411621094,280.77032470703125,293.1839904785156,280.7386169433594,1.0,0.5372998714447021,0.8815212249755859,0.8815212249755859,1.0,1.0,-2.650622844696045,1.2081546783447266,1.4424680471420288,0.6037042737007141,0.0,0.0,1.0,170.8571014404297,172.0,59.47443389892578,-0.0,1829.914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7075500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.947265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102236159145832,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719212590018287e-06,0.0997320488095283,-0.0997243300080299,0.0,0.0,0.0,0.0,3.719048261642456,0.0,0.0,0.0,0.2653568685054779,4.0,0.0,1.0
721200,293.2147827148437,297.1499938964844,293.1499938964844,0.5980508327484131,-9367.5693359375,304.18487548828125,0.7988272905349731,0.3625710308551788,0.330453097820282,293.19708251953125,297.1499938964844,293.1499938964844,0.5283920764923096,-9004.8603515625,304.1791687011719,0.7743696570396423,0.3304839134216308,0.317735493183136,293.16143798828125,297.1499938964844,293.1499938964844,0.8800032138824463,-9680.09375,304.175537109375,0.8759465217590332,0.4848100841045379,0.3416140079498291,292.88507080078125,297.1499938964844,293.1499938964844,1.0,-17279.392578125,301.6201171875,0.9990000128746032,0.8611445426940918,0.6844293475151062,293.1741943359375,297.1499938964844,293.1499938964844,0.1334293335676193,-15111.130859375,304.1605529785156,0.5374582409858704,0.1132217794656753,0.5336186289787292,280.7366638183594,291.1499938964844,265.949462890625,264.2459411621094,280.77032470703125,293.1839904785156,280.7386169433594,1.0,0.5372998714447021,0.8815212249755859,0.8815212249755859,1.0,1.0,-2.650622844696045,1.2081546783447266,1.4424680471420288,0.6037042737007141,0.0,0.0,1.0,170.8571014404297,172.0,59.47443389892578,-0.0,1829.914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7075500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.947265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102236159145832,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719212590018287e-06,0.0997320488095283,-0.0997243300080299,0.0,0.0,0.0,0.0,3.719048261642456,0.0,0.0,0.0,0.2653568685054779,4.0,0.0,1.0
721260,293.2209167480469,297.1499938964844,293.1499938964844,0.5905352234840393,-9280.2314453125,304.185791015625,0.7948934435844421,0.359683632850647,0.32796311378479,293.20440673828125,297.1499938964844,293.1499938964844,0.5217793583869934,-8920.513671875,304.1804504394531,0.7706038355827332,0.3278096318244934,0.3153221905231476,293.1682434082031,297.1499938964844,293.1499938964844,0.8740418553352356,-9632.1015625,304.17694091796875,0.8729881644248962,0.4831372797489166,0.3405265212059021,292.8980407714844,297.1499938964844,293.1499938964844,1.0,-17327.44921875,301.5791931152344,0.9990000128746032,0.8652248382568359,0.6891143918037415,293.1782531738281,297.1499938964844,293.1499938964844,0.1311858147382736,-14912.431640625,304.1607666015625,0.5334553718566895,0.1117867603898048,0.5275686979293823,280.7797241210937,291.1499938964844,266.0283508300781,264.3023681640625,280.8139343261719,293.1893310546875,280.78173828125,1.0,0.5371919274330139,0.8793602585792542,0.8793602585792542,1.0,1.0,-2.641782283782959,1.203661322593689,1.4381210803985596,0.6011505722999573,0.0,0.0,1.0,172.26943969726562,175.0,60.00693893432617,-0.0,1823.1240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.70831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.951171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1022858396172523,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71921440900769e-06,0.0997514426708221,-0.0997437238693237,0.0,0.0,0.0,0.0,3.71978497505188,0.0,0.0,0.0,0.265358954668045,4.0,0.0,1.0
