time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
721320,293.2209167480469,297.1499938964844,293.1499938964844,0.5905352234840393,-9280.2314453125,304.185791015625,0.7948934435844421,0.359683632850647,0.32796311378479,293.20440673828125,297.1499938964844,293.1499938964844,0.5217793583869934,-8920.513671875,304.1804504394531,0.7706038355827332,0.3278096318244934,0.3153221905231476,293.1682434082031,297.1499938964844,293.1499938964844,0.8740418553352356,-9632.1015625,304.17694091796875,0.8729881644248962,0.4831372797489166,0.3405265212059021,292.8980407714844,297.1499938964844,293.1499938964844,1.0,-17327.44921875,301.5791931152344,0.9990000128746032,0.8652248382568359,0.6891143918037415,293.1782531738281,297.1499938964844,293.1499938964844,0.1311858147382736,-14912.431640625,304.1607666015625,0.5334553718566895,0.1117867603898048,0.5275686979293823,280.7797241210937,291.1499938964844,266.0283508300781,264.3023681640625,280.8139343261719,293.1893310546875,280.78173828125,1.0,0.5371919274330139,0.8793602585792542,0.8793602585792542,1.0,1.0,-2.641782283782959,1.203661322593689,1.4381210803985596,0.6011505722999573,0.0,0.0,1.0,172.26943969726562,175.0,60.00693893432617,-0.0,1823.1240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.70831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.951171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1022858396172523,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71921440900769e-06,0.0997514426708221,-0.0997437238693237,0.0,0.0,0.0,0.0,3.71978497505188,0.0,0.0,0.0,0.265358954668045,4.0,0.0,1.0
721380,293.2267761230469,297.1499938964844,293.1499938964844,0.5828801989555359,-9190.962890625,304.1866149902344,0.7903828620910645,0.3566999733448028,0.3254041969776153,293.21148681640625,297.1499938964844,293.1499938964844,0.514941394329071,-8833.0126953125,304.18170166015625,0.766281247138977,0.3249965608119964,0.3127966225147247,293.1747741699219,297.1499938964844,293.1499938964844,0.8678468465805054,-9582.181640625,304.17828369140625,0.8694336414337158,0.4813537299633026,0.3393760025501251,292.9108581542969,297.1499938964844,293.1499938964844,1.0,-17394.349609375,301.5215148925781,0.9990000128746032,0.8690084218978882,0.6951679587364197,293.1820373535156,297.1499938964844,293.1499938964844,0.1289114654064178,-14710.158203125,304.1609802246094,0.5290189385414124,0.110301062464714,0.5213824510574341,280.8233642578125,291.1499938964844,266.1093139648437,264.3600769042969,280.85809326171875,293.1944885253906,280.82537841796875,1.0,0.5375768542289734,0.8771992921829224,0.8771992921829224,1.0,1.0,-2.6341302394866943,1.1997398138046265,1.434390425682068,0.5989140868186951,0.0,0.0,1.0,174.24412536621094,178.0,60.691986083984375,-0.0,1820.646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7090759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1023319214582443,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719216227997094e-06,0.0997694358229637,-0.0997617170214653,0.0,0.0,0.0,0.0,3.720468521118164,0.0,0.0,0.0,0.2653608918190002,4.0,0.0,1.0
721440,293.2267761230469,297.1499938964844,293.1499938964844,0.5828801989555359,-9190.962890625,304.1866149902344,0.7903828620910645,0.3566999733448028,0.3254041969776153,293.21148681640625,297.1499938964844,293.1499938964844,0.514941394329071,-8833.0126953125,304.18170166015625,0.766281247138977,0.3249965608119964,0.3127966225147247,293.1747741699219,297.1499938964844,293.1499938964844,0.8678468465805054,-9582.181640625,304.17828369140625,0.8694336414337158,0.4813537299633026,0.3393760025501251,292.9108581542969,297.1499938964844,293.1499938964844,1.0,-17394.349609375,301.5215148925781,0.9990000128746032,0.8690084218978882,0.6951679587364197,293.1820373535156,297.1499938964844,293.1499938964844,0.1289114654064178,-14710.158203125,304.1609802246094,0.5290189385414124,0.110301062464714,0.5213824510574341,280.8233642578125,291.1499938964844,266.1093139648437,264.3600769042969,280.85809326171875,293.1944885253906,280.82537841796875,1.0,0.5375768542289734,0.8771992921829224,0.8771992921829224,1.0,1.0,-2.6341302394866943,1.1997398138046265,1.434390425682068,0.5989140868186951,0.0,0.0,1.0,174.24412536621094,178.0,60.691986083984375,-0.0,1820.646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7090759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1023319214582443,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719216227997094e-06,0.0997694358229637,-0.0997617170214653,0.0,0.0,0.0,0.0,3.720468521118164,0.0,0.0,0.0,0.2653608918190002,4.0,0.0,1.0
721500,293.2295837402344,297.1499938964844,293.1499938964844,0.5790017247200012,-9145.6103515625,304.18701171875,0.7879766225814819,0.3551741540431976,0.3240990042686462,293.21490478515625,297.1499938964844,293.1499938964844,0.511438250541687,-8788.0703125,304.18231201171875,0.7639756798744202,0.3235394954681396,0.3114911913871765,293.17791748046875,297.1499938964844,293.1499938964844,0.864661693572998,-9556.4892578125,304.1789245605469,0.8675032258033752,0.4804218411445617,0.3387766480445862,292.917236328125,297.1499938964844,293.1499938964844,1.0,-17432.625,301.4883728027344,0.9990000128746032,0.8707847595214844,0.6985622644424438,293.183837890625,297.1499938964844,293.1499938964844,0.1277618259191513,-14607.5810546875,304.1610717773437,0.5266945958137512,0.1095404326915741,0.518234372138977,280.84539794921875,291.1499938964844,266.1504821777344,264.3893127441406,280.8804016113281,293.197021484375,280.8474426269531,1.0,0.5378969311714172,0.8761187791824341,0.8761187791824341,1.0,1.0,-2.630568742752075,1.1979058980941772,1.432662844657898,0.5978667736053467,0.0,0.0,1.0,175.3855438232422,178.0,61.0616340637207,-0.0,1820.4903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7094421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.955078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1023536697030067,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719216227997094e-06,0.0997779294848442,-0.0997702106833458,0.0,0.0,0.0,0.0,3.720791101455689,0.0,0.0,0.0,0.2653618156909942,4.0,0.0,1.0
721560,293.2323303222656,297.1499938964844,293.1499938964844,0.5750914216041565,-9099.7998046875,304.1873779296875,0.7855006456375122,0.3536275327205658,0.3227773308753967,293.2182922363281,297.1499938964844,293.1499938964844,0.5078814625740051,-8742.35546875,304.1828918457031,0.7616043090820312,0.3220504820346832,0.3101580739021301,293.18096923828125,297.1499938964844,293.1499938964844,0.8614200949668884,-9530.3212890625,304.1795654296875,0.8655033707618713,0.4794647097587585,0.3381616175174713,292.923583984375,297.1499938964844,293.1499938964844,1.0,-17473.08984375,301.4532775878906,0.9990000128746032,0.872484564781189,0.7021336555480957,293.1855773925781,297.1499938964844,293.1499938964844,0.1266040652990341,-14504.05078125,304.1611633300781,0.5243262648582458,0.1087688729166984,0.5150498151779175,280.8675842285156,291.1499938964844,266.19207763671875,264.4188232421875,280.9028625488281,293.1994934082031,280.86962890625,1.0,0.5382760763168335,0.8750191330909729,0.8750191330909729,1.0,1.0,-2.6271042823791504,1.196116328239441,1.430988073348999,0.5968437790870667,0.0,0.0,1.0,176.6031951904297,181.0,61.45137405395508,-0.0,1820.8170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7098083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.95703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1023746132850647,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719217137491796e-06,0.0997861102223396,-0.0997783914208412,0.0,0.0,0.0,0.0,3.721101760864258,0.0,0.0,0.0,0.2653627097606659,4.0,0.0,1.0
721620,293.2375793457031,297.1499938964844,293.1499938964844,0.5671940445899963,-9007.01953125,304.1880798339844,0.780405580997467,0.350476324558258,0.3200871050357818,293.2248840332031,297.1499938964844,293.1499938964844,0.5006237030029297,-8648.8193359375,304.1840209960937,0.7567276954650879,0.3189811110496521,0.3074110448360443,293.1868896484375,297.1499938964844,293.1499938964844,0.854789674282074,-9476.7373046875,304.1807556152344,0.8613633513450623,0.4774784743785858,0.3368857204914093,292.9363708496094,297.1499938964844,293.1499938964844,1.0,-17558.640625,301.37896728515625,0.9990000128746032,0.87562495470047,0.7096678614616394,293.1889038085937,297.1499938964844,293.1499938964844,0.1242671236395835,-14294.384765625,304.16131591796875,0.5195143818855286,0.1071950048208236,0.5085713267326355,280.9120178222656,291.1499938964844,266.2762756347656,264.4784240722656,280.94732666015625,293.2027587890625,280.9140625,1.0,0.5391584038734436,0.8728198409080505,0.8728198409080505,1.0,1.0,-2.6203062534332275,1.192597270011902,1.4277091026306152,0.594833254814148,0.0,0.0,1.0,179.21255493164062,184.0,61.69434356689453,-0.0,1822.4302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1024142280220985,0.0,-0.0,-0.0,0.0,0.0,0.0,7.7192189564812e-06,0.0998015850782394,-0.099793866276741,0.0,0.0,0.0,0.0,3.721689701080322,0.0,0.0,0.0,0.2653643488883972,4.0,0.0,1.0
721680,293.2375793457031,297.1499938964844,293.1499938964844,0.5671940445899963,-9007.01953125,304.1880798339844,0.780405580997467,0.350476324558258,0.3200871050357818,293.2248840332031,297.1499938964844,293.1499938964844,0.5006237030029297,-8648.8193359375,304.1840209960937,0.7567276954650879,0.3189811110496521,0.3074110448360443,293.1868896484375,297.1499938964844,293.1499938964844,0.854789674282074,-9476.7373046875,304.1807556152344,0.8613633513450623,0.4774784743785858,0.3368857204914093,292.9363708496094,297.1499938964844,293.1499938964844,1.0,-17558.640625,301.37896728515625,0.9990000128746032,0.87562495470047,0.7096678614616394,293.1889038085937,297.1499938964844,293.1499938964844,0.1242671236395835,-14294.384765625,304.16131591796875,0.5195143818855286,0.1071950048208236,0.5085713267326355,280.9120178222656,291.1499938964844,266.2762756347656,264.4784240722656,280.94732666015625,293.2027587890625,280.9140625,1.0,0.5391584038734436,0.8728198409080505,0.8728198409080505,1.0,1.0,-2.6203062534332275,1.192597270011902,1.4277091026306152,0.594833254814148,0.0,0.0,1.0,179.21255493164062,184.0,61.69434356689453,-0.0,1822.4302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1024142280220985,0.0,-0.0,-0.0,0.0,0.0,0.0,7.7192189564812e-06,0.0998015850782394,-0.099793866276741,0.0,0.0,0.0,0.0,3.721689701080322,0.0,0.0,0.0,0.2653643488883972,4.0,0.0,1.0
721740,293.2425231933594,297.1499938964844,293.1499938964844,0.5592148900032043,-8912.921875,304.1886901855469,0.775198757648468,0.3472540378570556,0.3173377811908722,293.2312316894531,297.1499938964844,293.1499938964844,0.4931928515434265,-8552.6904296875,304.18505859375,0.7517455220222473,0.3157954514026642,0.3045593798160553,293.1925048828125,297.1499938964844,293.1499938964844,0.8479874730110168,-9421.6796875,304.18182373046875,0.8571140766143799,0.475401371717453,0.3355506062507629,292.94952392578125,297.1499938964844,293.1499938964844,1.0,-17648.103515625,301.3011169433594,0.9990000128746032,0.8783643245697021,0.7175639271736145,293.1919860839844,297.1499938964844,293.1499938964844,0.1219028010964393,-14081.318359375,304.1614990234375,0.514666736125946,0.1055807098746299,0.5019419193267822,280.9562072753906,291.1499938964844,266.3616027832031,264.5386962890625,280.99169921875,293.204833984375,280.9582824707031,1.0,0.5401444435119629,0.8706205487251282,0.8706205487251282,1.0,1.0,-2.6134941577911377,1.189067244529724,1.4244269132614136,0.5928201675415039,0.0,0.0,1.0,181.9913787841797,187.0,61.68911361694336,-0.0,1824.758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7113342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1024509817361831,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719219865975901e-06,0.0998159423470497,-0.0998082235455513,0.0,0.0,0.0,0.0,3.722235202789306,0.0,0.0,0.0,0.2653658986091614,4.0,0.0,1.0
721800,293.2425231933594,297.1499938964844,293.1499938964844,0.5592148900032043,-8912.921875,304.1886901855469,0.775198757648468,0.3472540378570556,0.3173377811908722,293.2312316894531,297.1499938964844,293.1499938964844,0.4931928515434265,-8552.6904296875,304.18505859375,0.7517455220222473,0.3157954514026642,0.3045593798160553,293.1925048828125,297.1499938964844,293.1499938964844,0.8479874730110168,-9421.6796875,304.18182373046875,0.8571140766143799,0.475401371717453,0.3355506062507629,292.94952392578125,297.1499938964844,293.1499938964844,1.0,-17648.103515625,301.3011169433594,0.9990000128746032,0.8783643245697021,0.7175639271736145,293.1919860839844,297.1499938964844,293.1499938964844,0.1219028010964393,-14081.318359375,304.1614990234375,0.514666736125946,0.1055807098746299,0.5019419193267822,280.9562072753906,291.1499938964844,266.3616027832031,264.5386962890625,280.99169921875,293.204833984375,280.9582824707031,1.0,0.5401444435119629,0.8706205487251282,0.8706205487251282,1.0,1.0,-2.6134941577911377,1.189067244529724,1.4244269132614136,0.5928201675415039,0.0,0.0,1.0,181.9913787841797,187.0,61.68911361694336,-0.0,1824.758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7113342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1024509817361831,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719219865975901e-06,0.0998159423470497,-0.0998082235455513,0.0,0.0,0.0,0.0,3.722235202789306,0.0,0.0,0.0,0.2653658986091614,4.0,0.0,1.0
721860,293.2471618652344,297.1499938964844,293.1499938964844,0.5511518716812134,-8817.4453125,304.189208984375,0.7699528336524963,0.3439675271511078,0.3145338594913482,293.2373352050781,297.1499938964844,293.1499938964844,0.4855889678001404,-8453.91796875,304.18603515625,0.7467207312583923,0.3125001192092895,0.3016074299812317,293.1978759765625,297.1499938964844,293.1499938964844,0.8410029411315918,-9365.0244140625,304.182861328125,0.8528236746788025,0.4732385277748108,0.3341586291790008,292.9628295898437,297.1499938964844,293.1499938964844,1.0,-17739.1015625,301.2218933105469,0.9990000128746032,0.8807412385940552,0.7256782650947571,293.19488525390625,297.1499938964844,293.1499938964844,0.1195089593529701,-13864.5673828125,304.1616516113281,0.5098400712013245,0.1039290279150009,0.4951623380184173,281.0007019042969,291.1499938964844,266.4477233886719,264.5994567871094,281.0364685058594,293.2068176269531,281.0027770996094,1.0,0.5411803722381592,0.868427038192749,0.868427038192749,1.0,1.0,-2.6065094470977783,1.1854500770568848,1.421059250831604,0.5907630920410156,0.0,0.0,1.0,184.8831024169922,190.0,61.97271728515625,-0.0,1827.3094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.71209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.966796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1024850904941558,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719220775470603e-06,0.099829263985157,-0.0998215451836586,0.0,0.0,0.0,0.0,3.7227413654327393,0.0,0.0,0.0,0.265367329120636,4.0,0.0,1.0
721920,293.2471618652344,297.1499938964844,293.1499938964844,0.5511518716812134,-8817.4453125,304.189208984375,0.7699528336524963,0.3439675271511078,0.3145338594913482,293.2373352050781,297.1499938964844,293.1499938964844,0.4855889678001404,-8453.91796875,304.18603515625,0.7467207312583923,0.3125001192092895,0.3016074299812317,293.1978759765625,297.1499938964844,293.1499938964844,0.8410029411315918,-9365.0244140625,304.182861328125,0.8528236746788025,0.4732385277748108,0.3341586291790008,292.9628295898437,297.1499938964844,293.1499938964844,1.0,-17739.1015625,301.2218933105469,0.9990000128746032,0.8807412385940552,0.7256782650947571,293.19488525390625,297.1499938964844,293.1499938964844,0.1195089593529701,-13864.5673828125,304.1616516113281,0.5098400712013245,0.1039290279150009,0.4951623380184173,281.0007019042969,291.1499938964844,266.4477233886719,264.5994567871094,281.0364685058594,293.2068176269531,281.0027770996094,1.0,0.5411803722381592,0.868427038192749,0.868427038192749,1.0,1.0,-2.6065094470977783,1.1854500770568848,1.421059250831604,0.5907630920410156,0.0,0.0,1.0,184.8831024169922,190.0,61.97271728515625,-0.0,1827.3094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.71209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.966796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1024850904941558,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719220775470603e-06,0.099829263985157,-0.0998215451836586,0.0,0.0,0.0,0.0,3.7227413654327393,0.0,0.0,0.0,0.265367329120636,4.0,0.0,1.0
721980,293.2514953613281,297.1499938964844,293.1499938964844,0.5430148243904114,-8720.6845703125,304.189697265625,0.7647168636322021,0.3406212627887726,0.3116780519485473,293.2431640625,297.1499938964844,293.1499938964844,0.477819949388504,-8352.5654296875,304.1869506835937,0.7416872382164001,0.309097945690155,0.2985565960407257,293.20294189453125,297.1499938964844,293.1499938964844,0.8338422775268555,-9306.8056640625,304.183837890625,0.8485337495803833,0.4709924459457397,0.3327104449272156,292.9761962890625,297.1499938964844,293.1499938964844,1.0,-17830.275390625,301.1424865722656,0.9990000128746032,0.882766842842102,0.7339162826538086,293.19757080078125,297.1499938964844,293.1499938964844,0.1170894503593444,-13644.423828125,304.16180419921875,0.5050685405731201,0.1022436395287513,0.4882415533065796,281.04547119140625,291.1499938964844,266.5342712402344,264.6604309082031,281.08154296875,293.2087707519531,281.0475769042969,1.0,0.5422317385673523,0.8662335276603699,0.8662335276603699,1.0,1.0,-2.599255084991455,1.181698203086853,1.4175567626953125,0.5886358618736267,0.0,0.0,1.0,187.8501739501953,193.0,62.32466125488281,-0.0,1829.771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7128601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025166660547256,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719221684965305e-06,0.0998416021466255,-0.0998338833451271,0.0,0.0,0.0,0.0,3.723210096359253,0.0,0.0,0.0,0.2653686702251434,4.0,0.0,1.0
722040,293.2514953613281,297.1499938964844,293.1499938964844,0.5430148243904114,-8720.6845703125,304.189697265625,0.7647168636322021,0.3406212627887726,0.3116780519485473,293.2431640625,297.1499938964844,293.1499938964844,0.477819949388504,-8352.5654296875,304.1869506835937,0.7416872382164001,0.309097945690155,0.2985565960407257,293.20294189453125,297.1499938964844,293.1499938964844,0.8338422775268555,-9306.8056640625,304.183837890625,0.8485337495803833,0.4709924459457397,0.3327104449272156,292.9761962890625,297.1499938964844,293.1499938964844,1.0,-17830.275390625,301.1424865722656,0.9990000128746032,0.882766842842102,0.7339162826538086,293.19757080078125,297.1499938964844,293.1499938964844,0.1170894503593444,-13644.423828125,304.16180419921875,0.5050685405731201,0.1022436395287513,0.4882415533065796,281.04547119140625,291.1499938964844,266.5342712402344,264.6604309082031,281.08154296875,293.2087707519531,281.0475769042969,1.0,0.5422317385673523,0.8662335276603699,0.8662335276603699,1.0,1.0,-2.599255084991455,1.181698203086853,1.4175567626953125,0.5886358618736267,0.0,0.0,1.0,187.8501739501953,193.0,62.32466125488281,-0.0,1829.771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7128601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025166660547256,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719221684965305e-06,0.0998416021466255,-0.0998338833451271,0.0,0.0,0.0,0.0,3.723210096359253,0.0,0.0,0.0,0.2653686702251434,4.0,0.0,1.0
722100,293.2535705566406,297.1499938964844,293.1499938964844,0.5389252305030823,-8671.8984375,304.1899108886719,0.7621164321899414,0.3389285206794739,0.3102329671382904,293.2460021972656,297.1499938964844,293.1499938964844,0.4738819301128387,-8301.0205078125,304.1874084472656,0.73917555809021,0.3073604106903076,0.2969971895217895,293.20538330078125,297.1499938964844,293.1499938964844,0.8302040100097656,-9277.173828125,304.1842956542969,0.8464003205299377,0.4698412418365478,0.331967145204544,292.9828491210937,297.1499938964844,293.1499938964844,1.0,-17875.58203125,301.1029968261719,0.9990000128746032,0.8836573958396912,0.7380562424659729,293.1988525390625,297.1499938964844,293.1499938964844,0.115872673690319,-13533.3017578125,304.161865234375,0.5027105808258057,0.1013902872800827,0.4847354292869568,281.0679626464844,291.1499938964844,266.57763671875,264.69097900390625,281.1041564941406,293.209716796875,281.070068359375,1.0,0.5427555441856384,0.8651367425918579,0.8651367425918579,1.0,1.0,-2.5955135822296143,1.1797653436660769,1.4157482385635376,0.5875425338745117,0.0,0.0,1.0,189.35202026367188,193.0,62.489253997802734,-0.0,1830.9053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102531611919403,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719222594460007e-06,0.0998474434018135,-0.0998397246003151,0.0,0.0,0.0,0.0,3.723432064056397,0.0,0.0,0.0,0.2653692960739136,4.0,0.0,1.0
722160,293.25555419921875,297.1499938964844,293.1499938964844,0.5348222851753235,-8622.845703125,304.19012451171875,0.7595310807228088,0.3372228443622589,0.308776319026947,293.248779296875,297.1499938964844,293.1499938964844,0.46990767121315,-8248.8828125,304.18780517578125,0.736666202545166,0.3055977821350097,0.2954142391681671,293.207763671875,297.1499938964844,293.1499938964844,0.8265273571014404,-9247.193359375,304.1847229003906,0.8442765474319458,0.4686712920665741,0.3312107920646667,292.989501953125,297.1499938964844,293.1499938964844,1.0,-17920.615234375,301.06378173828125,0.9990000128746032,0.8844616413116455,0.7422032356262207,293.2000732421875,297.1499938964844,293.1499938964844,0.1146516725420951,-13421.509765625,304.16192626953125,0.5003697872161865,0.1005299240350723,0.4811993539333343,281.0904846191406,291.1499938964844,266.6209716796875,264.72149658203125,281.1268005371094,293.2106628417969,281.09259033203125,1.0,0.5432753562927246,0.8640586733818054,0.8640586733818054,1.0,1.0,-2.591686725616455,1.177791953086853,1.413894772529602,0.5864288210868835,0.0,0.0,1.0,190.86314392089844,196.0,62.62017440795898,-0.0,1831.9473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7135925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.970703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025459915399551,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719222594460007e-06,0.0998530611395835,-0.0998453423380851,0.0,0.0,0.0,0.0,3.723645448684693,0.0,0.0,0.0,0.2653698921203613,4.0,0.0,1.0
722220,293.2593688964844,297.1499938964844,293.1499938964844,0.5265876054763794,-8524.0703125,304.1904602050781,0.7544180750846863,0.3337766230106354,0.3058319389820099,293.254150390625,297.1499938964844,293.1499938964844,0.4618643224239349,-8142.9931640625,304.1885986328125,0.7316522598266602,0.3020027875900268,0.2921827435493469,293.2123107910156,297.1499938964844,293.1499938964844,0.8190779685974121,-9186.3466796875,304.185546875,0.8400673866271973,0.4662821888923645,0.3296635150909424,293.0028076171875,297.1499938964844,293.1499938964844,1.0,-18009.609375,300.9862365722656,0.9990000128746032,0.8858238458633423,0.7504963278770447,293.202392578125,297.1499938964844,293.1499938964844,0.1122002229094505,-13196.1953125,304.1620483398437,0.4957304894924164,0.098790556192398,0.474045842885971,281.13555908203125,291.1499938964844,266.7074584960937,264.782470703125,281.17205810546875,293.2125549316406,281.1376647949219,1.0,0.5442976355552673,0.8619024753570557,0.8619024753570557,1.0,1.0,-2.5837764739990234,1.173717975616455,1.4100584983825684,0.5841354131698608,0.0,0.0,1.0,193.90467834472656,199.0,62.78931427001953,-0.0,1833.71875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.71435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.97265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025731712579727,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719223503954709e-06,0.0998636856675148,-0.0998559668660163,0.0,0.0,0.0,0.0,3.7240490913391113,0.0,0.0,0.0,0.2653710544109344,4.0,0.0,1.0
722280,293.2593688964844,297.1499938964844,293.1499938964844,0.5265876054763794,-8524.0703125,304.1904602050781,0.7544180750846863,0.3337766230106354,0.3058319389820099,293.254150390625,297.1499938964844,293.1499938964844,0.4618643224239349,-8142.9931640625,304.1885986328125,0.7316522598266602,0.3020027875900268,0.2921827435493469,293.2123107910156,297.1499938964844,293.1499938964844,0.8190779685974121,-9186.3466796875,304.185546875,0.8400673866271973,0.4662821888923645,0.3296635150909424,293.0028076171875,297.1499938964844,293.1499938964844,1.0,-18009.609375,300.9862365722656,0.9990000128746032,0.8858238458633423,0.7504963278770447,293.202392578125,297.1499938964844,293.1499938964844,0.1122002229094505,-13196.1953125,304.1620483398437,0.4957304894924164,0.098790556192398,0.474045842885971,281.13555908203125,291.1499938964844,266.7074584960937,264.782470703125,281.17205810546875,293.2125549316406,281.1376647949219,1.0,0.5442976355552673,0.8619024753570557,0.8619024753570557,1.0,1.0,-2.5837764739990234,1.173717975616455,1.4100584983825684,0.5841354131698608,0.0,0.0,1.0,193.90467834472656,199.0,62.78931427001953,-0.0,1833.71875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.71435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.97265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025731712579727,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719223503954709e-06,0.0998636856675148,-0.0998559668660163,0.0,0.0,0.0,0.0,3.7240490913391113,0.0,0.0,0.0,0.2653710544109344,4.0,0.0,1.0
722340,293.26287841796875,297.1499938964844,293.1499938964844,0.5183269381523132,-8424.5390625,304.19073486328125,0.7493929266929626,0.3302883803844452,0.3028497397899627,293.25927734375,297.1499938964844,293.1499938964844,0.4537084400653839,-8035.10498046875,304.1893310546875,0.7266241312026978,0.2983194291591644,0.2888677418231964,293.2165832519531,297.1499938964844,293.1499938964844,0.8115177154541016,-9124.4482421875,304.1863098144531,0.8359140753746033,0.4638315737247467,0.328073650598526,293.0160522460937,297.1499938964844,293.1499938964844,1.0,-18096.921875,300.9101867675781,0.9990000128746032,0.8868620991706848,0.7587652802467346,293.2045288085937,297.1499938964844,293.1499938964844,0.1097404137253761,-12968.92578125,304.162109375,0.4911112189292907,0.0970290303230285,0.4667942225933075,281.1806335449219,291.1499938964844,266.7933959960937,264.8431091308594,281.2172241210937,293.2144775390625,281.1827697753906,1.0,0.5452913641929626,0.8597463369369507,0.8597463369369507,1.0,1.0,-2.5755226612091064,1.1694732904434204,1.4060492515563965,0.5817534327507019,0.0,0.0,1.0,196.96261596679688,187.0,62.81934356689453,-0.0,1835.0301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7151184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.974609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025984063744545,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922441344941e-06,0.0998735502362251,-0.0998658314347267,0.0,0.0,0.0,0.0,3.724423885345459,0.0,0.0,0.0,0.265372097492218,4.0,0.0,1.0
722400,293.26287841796875,297.1499938964844,293.1499938964844,0.5183269381523132,-8424.5390625,304.19073486328125,0.7493929266929626,0.3302883803844452,0.3028497397899627,293.25927734375,297.1499938964844,293.1499938964844,0.4537084400653839,-8035.10498046875,304.1893310546875,0.7266241312026978,0.2983194291591644,0.2888677418231964,293.2165832519531,297.1499938964844,293.1499938964844,0.8115177154541016,-9124.4482421875,304.1863098144531,0.8359140753746033,0.4638315737247467,0.328073650598526,293.0160522460937,297.1499938964844,293.1499938964844,1.0,-18096.921875,300.9101867675781,0.9990000128746032,0.8868620991706848,0.7587652802467346,293.2045288085937,297.1499938964844,293.1499938964844,0.1097404137253761,-12968.92578125,304.162109375,0.4911112189292907,0.0970290303230285,0.4667942225933075,281.1806335449219,291.1499938964844,266.7933959960937,264.8431091308594,281.2172241210937,293.2144775390625,281.1827697753906,1.0,0.5452913641929626,0.8597463369369507,0.8597463369369507,1.0,1.0,-2.5755226612091064,1.1694732904434204,1.4060492515563965,0.5817534327507019,0.0,0.0,1.0,196.96261596679688,187.0,62.81934356689453,-0.0,1835.0301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7151184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.974609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025984063744545,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922441344941e-06,0.0998735502362251,-0.0998658314347267,0.0,0.0,0.0,0.0,3.724423885345459,0.0,0.0,0.0,0.265372097492218,4.0,0.0,1.0
722460,293.2657470703125,297.1499938964844,293.1499938964844,0.5097460150718689,-8320.349609375,304.19146728515625,0.7477302551269531,0.3268481492996216,0.2997198104858398,293.2638244628906,297.1499938964844,293.1499938964844,0.4451572895050049,-7921.130859375,304.1904602050781,0.7246427536010742,0.2946334183216095,0.2853511273860931,293.2202453613281,297.1499938964844,293.1499938964844,0.803491473197937,-9058.1513671875,304.1875915527344,0.8354347944259644,0.4614010155200958,0.3263524174690246,293.0297546386719,297.1499938964844,293.1499938964844,1.0,-18039.294921875,300.9609375,0.9990000128746032,0.8874801397323608,0.7561704516410828,293.2060852050781,297.1499938964844,293.1499938964844,0.107092760503292,-12722.708984375,304.1625061035156,0.4887199401855469,0.0953326895833015,0.4588823318481445,281.2284240722656,291.1499938964844,266.8784484863281,264.9032897949219,281.2674255371094,293.21710205078125,281.230712890625,1.0,0.5411158800125122,0.8576231002807617,0.8576231002807617,1.0,1.0,-2.552863121032715,1.1581913232803345,1.39467191696167,0.5758296251296997,0.0,0.0,1.0,195.16387939453125,190.0,66.05073547363281,-0.0,1794.1297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.71588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102621853351593,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719225322944112e-06,0.0998827144503593,-0.0998749956488609,0.0,0.0,0.0,0.0,3.7247719764709473,0.0,0.0,0.0,0.2653730809688568,4.0,0.0,1.0
722520,293.2657470703125,297.1499938964844,293.1499938964844,0.5097460150718689,-8320.349609375,304.19146728515625,0.7477302551269531,0.3268481492996216,0.2997198104858398,293.2638244628906,297.1499938964844,293.1499938964844,0.4451572895050049,-7921.130859375,304.1904602050781,0.7246427536010742,0.2946334183216095,0.2853511273860931,293.2202453613281,297.1499938964844,293.1499938964844,0.803491473197937,-9058.1513671875,304.1875915527344,0.8354347944259644,0.4614010155200958,0.3263524174690246,293.0297546386719,297.1499938964844,293.1499938964844,1.0,-18039.294921875,300.9609375,0.9990000128746032,0.8874801397323608,0.7561704516410828,293.2060852050781,297.1499938964844,293.1499938964844,0.107092760503292,-12722.708984375,304.1625061035156,0.4887199401855469,0.0953326895833015,0.4588823318481445,281.2284240722656,291.1499938964844,266.8784484863281,264.9032897949219,281.2674255371094,293.21710205078125,281.230712890625,1.0,0.5411158800125122,0.8576231002807617,0.8576231002807617,1.0,1.0,-2.552863121032715,1.1581913232803345,1.39467191696167,0.5758296251296997,0.0,0.0,1.0,195.16387939453125,190.0,66.05073547363281,-0.0,1794.1297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.71588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102621853351593,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719225322944112e-06,0.0998827144503593,-0.0998749956488609,0.0,0.0,0.0,0.0,3.7247719764709473,0.0,0.0,0.0,0.2653730809688568,4.0,0.0,1.0
722580,293.2684631347656,297.1499938964844,293.1499938964844,0.5012922883033752,-8217.466796875,304.19171142578125,0.745169997215271,0.3233628869056701,0.2966305315494537,293.2682189941406,297.1499938964844,293.1499938964844,0.4366407394409179,-7807.24462890625,304.191162109375,0.7217426896095276,0.2908537089824676,0.2818292081356048,293.22381591796875,297.1499938964844,293.1499938964844,0.7954854369163513,-8992.14453125,304.1883850097656,0.8339470028877258,0.4588982760906219,0.3246417045593261,293.0448608398437,297.1499938964844,293.1499938964844,1.0,-18020.359375,300.9804077148437,0.9990000128746032,0.8874666094779968,0.7565138936042786,293.2076110839844,297.1499938964844,293.1499938964844,0.1045449748635292,-12484.5400390625,304.1625671386719,0.4856750667095184,0.0936028137803077,0.4512354135513305,281.2763671875,291.1499938964844,266.9623107910156,264.9628295898437,281.3153381347656,293.219482421875,281.2785949707031,1.0,0.5389230251312256,0.8554999232292175,0.8554999232292175,1.0,1.0,-2.534077882766724,1.1488522291183472,1.3852256536483765,0.5706366896629333,0.0,0.0,1.0,194.67501831054688,193.0,66.3944320678711,-0.0,1765.016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.71661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.978515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026436015963554,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719226232438814e-06,0.0998912155628204,-0.099883496761322,0.0,0.0,0.0,0.0,3.72509503364563,0.0,0.0,0.0,0.2653740048408508,4.0,0.0,1.0
722640,293.2684631347656,297.1499938964844,293.1499938964844,0.5012922883033752,-8217.466796875,304.19171142578125,0.745169997215271,0.3233628869056701,0.2966305315494537,293.2682189941406,297.1499938964844,293.1499938964844,0.4366407394409179,-7807.24462890625,304.191162109375,0.7217426896095276,0.2908537089824676,0.2818292081356048,293.22381591796875,297.1499938964844,293.1499938964844,0.7954854369163513,-8992.14453125,304.1883850097656,0.8339470028877258,0.4588982760906219,0.3246417045593261,293.0448608398437,297.1499938964844,293.1499938964844,1.0,-18020.359375,300.9804077148437,0.9990000128746032,0.8874666094779968,0.7565138936042786,293.2076110839844,297.1499938964844,293.1499938964844,0.1045449748635292,-12484.5400390625,304.1625671386719,0.4856750667095184,0.0936028137803077,0.4512354135513305,281.2763671875,291.1499938964844,266.9623107910156,264.9628295898437,281.3153381347656,293.219482421875,281.2785949707031,1.0,0.5389230251312256,0.8554999232292175,0.8554999232292175,1.0,1.0,-2.534077882766724,1.1488522291183472,1.3852256536483765,0.5706366896629333,0.0,0.0,1.0,194.67501831054688,193.0,66.3944320678711,-0.0,1765.016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.71661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.978515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026436015963554,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719226232438814e-06,0.0998912155628204,-0.099883496761322,0.0,0.0,0.0,0.0,3.72509503364563,0.0,0.0,0.0,0.2653740048408508,4.0,0.0,1.0
722700,293.2698059082031,297.1499938964844,293.1499938964844,0.4970916509628296,-8166.1865234375,304.1917724609375,0.7435138821601868,0.3216002285480499,0.2950815856456756,293.2704162597656,297.1499938964844,293.1499938964844,0.4323769807815552,-7750.02392578125,304.1914367675781,0.7198931574821472,0.2889268398284912,0.280047744512558,293.2255554199219,297.1499938964844,293.1499938964844,0.7914848923683167,-8959.138671875,304.1886901855469,0.8327826261520386,0.4576204419136047,0.3237782120704651,293.05242919921875,297.1499938964844,293.1499938964844,1.0,-18026.9609375,300.9754333496094,0.9990000128746032,0.8873070478439331,0.7578919529914856,293.2083740234375,297.1499938964844,293.1499938964844,0.103280022740364,-12365.7978515625,304.16259765625,0.4838220775127411,0.0927202999591827,0.447403073310852,281.29986572265625,291.1499938964844,267.0036926269531,264.9923095703125,281.3386535644531,293.2206115722656,281.30206298828125,1.0,0.5382325053215027,0.854438304901123,0.854438304901123,1.0,1.0,-2.5260889530181885,1.1448537111282349,1.3812352418899536,0.5684462785720825,0.0,0.0,1.0,194.9692840576172,193.0,65.9517822265625,-0.0,1754.8974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7170104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.978515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102653868496418,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719226232438814e-06,0.0998952314257621,-0.0998875126242637,0.0,0.0,0.0,0.0,3.725247621536255,0.0,0.0,0.0,0.2653744518756866,4.0,0.0,1.0
722760,293.2711181640625,297.1499938964844,293.1499938964844,0.4929111003875732,-8115.04296875,304.1917724609375,0.7417064309120178,0.3198275864124298,0.2935307919979095,293.2725830078125,297.1499938964844,293.1499938964844,0.4281121492385864,-7692.646484375,304.191650390625,0.717858612537384,0.2869784832000732,0.2782535851001739,293.2272644042969,297.1499938964844,293.1499938964844,0.7874904870986938,-8926.162109375,304.1889038085937,0.8314443826675415,0.456328272819519,0.3229103684425354,293.0599670410156,297.1499938964844,293.1499938964844,1.0,-18040.296875,300.9644470214844,0.9990000128746032,0.8870608806610107,0.7597764134407043,293.2091369628906,297.1499938964844,293.1499938964844,0.1020223572850227,-12247.419921875,304.16259765625,0.4818018972873688,0.0918297171592712,0.4435699880123138,281.3230285644531,291.1499938964844,267.04461669921875,265.02154541015625,281.3614807128906,293.22174072265625,281.3252258300781,1.0,0.5377506017684937,0.8534793853759766,0.8534793853759766,1.0,1.0,-2.518685340881348,1.1411489248275757,1.377536416053772,0.5664219856262207,0.0,0.0,1.0,195.490478515625,181.0,65.2761459350586,-0.0,1746.6282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7173767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026637628674507,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719227141933516e-06,0.0998990982770919,-0.0998913794755935,0.0,0.0,0.0,0.0,3.725394487380981,0.0,0.0,0.0,0.2653748691082001,4.0,0.0,1.0
722820,293.2731628417969,297.1499938964844,293.1499938964844,0.4843069911003113,-8009.111328125,304.19219970703125,0.7409493923187256,0.3163403570652008,0.2903082370758056,293.2763671875,297.1499938964844,293.1499938964844,0.419286698102951,-7573.15966796875,304.1924743652344,0.716524064540863,0.2831006050109863,0.2745026051998138,293.2301940917969,297.1499938964844,293.1499938964844,0.77915358543396,-8856.8232421875,304.1898498535156,0.8319763541221619,0.4537805318832397,0.321068525314331,293.0753173828125,297.1499938964844,293.1499938964844,1.0,-17939.416015625,301.0537414550781,0.9990000128746032,0.8862339854240417,0.7538912296295166,293.2102355957031,297.1499938964844,293.1499938964844,0.0993478968739509,-11994.4267578125,304.162841796875,0.4797521829605102,0.0901130363345146,0.4353243410587311,281.3712158203125,291.1499938964844,267.1250915527344,265.07928466796875,281.4114685058594,293.2244873046875,281.37353515625,1.0,0.532108724117279,0.8515615463256836,0.8515615463256836,1.0,1.0,-2.491133213043213,1.127507567405701,1.3636256456375122,0.5592825412750244,0.0,0.0,1.0,192.2211761474609,184.0,67.08010864257812,-0.0,1694.027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7181396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026824712753295,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719227141933516e-06,0.0999064147472381,-0.0998986959457397,0.0,0.0,0.0,0.0,3.725672483444214,0.0,0.0,0.0,0.2653756439685821,4.0,0.0,1.0
722880,293.2731628417969,297.1499938964844,293.1499938964844,0.4843069911003113,-8009.111328125,304.19219970703125,0.7409493923187256,0.3163403570652008,0.2903082370758056,293.2763671875,297.1499938964844,293.1499938964844,0.419286698102951,-7573.15966796875,304.1924743652344,0.716524064540863,0.2831006050109863,0.2745026051998138,293.2301940917969,297.1499938964844,293.1499938964844,0.77915358543396,-8856.8232421875,304.1898498535156,0.8319763541221619,0.4537805318832397,0.321068525314331,293.0753173828125,297.1499938964844,293.1499938964844,1.0,-17939.416015625,301.0537414550781,0.9990000128746032,0.8862339854240417,0.7538912296295166,293.2102355957031,297.1499938964844,293.1499938964844,0.0993478968739509,-11994.4267578125,304.162841796875,0.4797521829605102,0.0901130363345146,0.4353243410587311,281.3712158203125,291.1499938964844,267.1250915527344,265.07928466796875,281.4114685058594,293.2244873046875,281.37353515625,1.0,0.532108724117279,0.8515615463256836,0.8515615463256836,1.0,1.0,-2.491133213043213,1.127507567405701,1.3636256456375122,0.5592825412750244,0.0,0.0,1.0,192.2211761474609,184.0,67.08010864257812,-0.0,1694.027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7181396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026824712753295,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719227141933516e-06,0.0999064147472381,-0.0998986959457397,0.0,0.0,0.0,0.0,3.725672483444214,0.0,0.0,0.0,0.2653756439685821,4.0,0.0,1.0
722940,293.2751770019531,297.1499938964844,293.1499938964844,0.4759013056755066,-7905.349609375,304.192138671875,0.7389965057373047,0.3128144145011902,0.2871468365192413,293.2801513671875,297.1499938964844,293.1499938964844,0.4105697572231293,-7454.67822265625,304.1928405761719,0.7139115333557129,0.279136061668396,0.2707684934139251,293.2330322265625,297.1499938964844,293.1499938964844,0.770933985710144,-8788.564453125,304.19024658203125,0.8311545848846436,0.4511682987213135,0.3192542493343353,293.0916748046875,297.1499938964844,293.1499938964844,1.0,-17891.5390625,301.0989685058594,0.9990000128746032,0.8848092555999756,0.7520164847373962,293.2113037109375,297.1499938964844,293.1499938964844,0.0967975482344627,-11752.146484375,304.1628112792969,0.4766883552074432,0.0883656069636344,0.427424669265747,281.41876220703125,291.1499938964844,267.2033386230469,265.1358642578125,281.45831298828125,293.2271423339844,281.4209899902344,1.0,0.5289199352264404,0.8496437072753906,0.8496437072753906,1.0,1.0,-2.4689137935638428,1.116515040397644,1.3523987531661987,0.5532649159431458,0.0,0.0,1.0,190.74655151367188,187.0,66.17581176757812,-0.0,1657.2103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7189025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.982421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026998162269592,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719228051428217e-06,0.0999132022261619,-0.0999054834246635,0.0,0.0,0.0,0.0,3.725930213928223,0.0,0.0,0.0,0.2653763890266418,4.0,0.0,1.0
723000,293.2751770019531,297.1499938964844,293.1499938964844,0.4759013056755066,-7905.349609375,304.192138671875,0.7389965057373047,0.3128144145011902,0.2871468365192413,293.2801513671875,297.1499938964844,293.1499938964844,0.4105697572231293,-7454.67822265625,304.1928405761719,0.7139115333557129,0.279136061668396,0.2707684934139251,293.2330322265625,297.1499938964844,293.1499938964844,0.770933985710144,-8788.564453125,304.19024658203125,0.8311545848846436,0.4511682987213135,0.3192542493343353,293.0916748046875,297.1499938964844,293.1499938964844,1.0,-17891.5390625,301.0989685058594,0.9990000128746032,0.8848092555999756,0.7520164847373962,293.2113037109375,297.1499938964844,293.1499938964844,0.0967975482344627,-11752.146484375,304.1628112792969,0.4766883552074432,0.0883656069636344,0.427424669265747,281.41876220703125,291.1499938964844,267.2033386230469,265.1358642578125,281.45831298828125,293.2271423339844,281.4209899902344,1.0,0.5289199352264404,0.8496437072753906,0.8496437072753906,1.0,1.0,-2.4689137935638428,1.116515040397644,1.3523987531661987,0.5532649159431458,0.0,0.0,1.0,190.74655151367188,187.0,66.17581176757812,-0.0,1657.2103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7189025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.982421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026998162269592,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719228051428217e-06,0.0999132022261619,-0.0999054834246635,0.0,0.0,0.0,0.0,3.725930213928223,0.0,0.0,0.0,0.2653763890266418,4.0,0.0,1.0
723060,293.2771301269531,297.1499938964844,293.1499938964844,0.4676292538642883,-7802.78466796875,304.1918640136719,0.7359344363212585,0.3092455565929413,0.2839917838573456,293.28387451171875,297.1499938964844,293.1499938964844,0.4019052386283874,-7336.27490234375,304.1929931640625,0.709999144077301,0.2750840485095978,0.2669992446899414,293.23583984375,297.1499938964844,293.1499938964844,0.7628111243247986,-8721.0166015625,304.1903686523437,0.8290777206420898,0.4484964311122894,0.3174329102039337,293.1078491210937,297.1499938964844,293.1499938964844,1.0,-17892.421875,301.0999450683594,0.9990000128746032,0.8830112218856812,0.7537702322006226,293.21246337890625,297.1499938964844,293.1499938964844,0.0942914485931396,-11513.4736328125,304.1627197265625,0.4723758697509765,0.086581103503704,0.4195849299430847,281.4642028808594,291.1499938964844,267.279052734375,265.1911315917969,281.5026550292969,293.2298278808594,281.46636962890625,1.0,0.5270684957504272,0.847836434841156,0.847836434841156,1.0,1.0,-2.451092004776001,1.1076480150222778,1.3434439897537231,0.5484851598739624,0.0,0.0,1.0,190.8838806152344,175.0,63.92572784423828,-0.0,1633.5728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7196655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027159094810485,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922896092292e-06,0.0999194905161857,-0.0999117717146873,0.0,0.0,0.0,0.0,3.7261693477630615,0.0,0.0,0.0,0.2653770446777344,4.0,0.0,1.0
