time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
723120,293.2771301269531,297.1499938964844,293.1499938964844,0.4676292538642883,-7802.78466796875,304.1918640136719,0.7359344363212585,0.3092455565929413,0.2839917838573456,293.28387451171875,297.1499938964844,293.1499938964844,0.4019052386283874,-7336.27490234375,304.1929931640625,0.709999144077301,0.2750840485095978,0.2669992446899414,293.23583984375,297.1499938964844,293.1499938964844,0.7628111243247986,-8721.0166015625,304.1903686523437,0.8290777206420898,0.4484964311122894,0.3174329102039337,293.1078491210937,297.1499938964844,293.1499938964844,1.0,-17892.421875,301.0999450683594,0.9990000128746032,0.8830112218856812,0.7537702322006226,293.21246337890625,297.1499938964844,293.1499938964844,0.0942914485931396,-11513.4736328125,304.1627197265625,0.4723758697509765,0.086581103503704,0.4195849299430847,281.4642028808594,291.1499938964844,267.279052734375,265.1911315917969,281.5026550292969,293.2298278808594,281.46636962890625,1.0,0.5270684957504272,0.847836434841156,0.847836434841156,1.0,1.0,-2.451092004776001,1.1076480150222778,1.3434439897537231,0.5484851598739624,0.0,0.0,1.0,190.8838806152344,175.0,63.92572784423828,-0.0,1633.5728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7196655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027159094810485,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922896092292e-06,0.0999194905161857,-0.0999117717146873,0.0,0.0,0.0,0.0,3.7261693477630615,0.0,0.0,0.0,0.2653770446777344,4.0,0.0,1.0
723180,293.278564453125,297.1499938964844,293.1499938964844,0.4591880142688751,-7697.3203125,304.1919860839844,0.7353936433792114,0.3057306408882141,0.2807279229164123,293.287109375,297.1499938964844,293.1499938964844,0.3930016458034515,-7213.63330078125,304.1935119628906,0.7086129188537598,0.2710355520248413,0.2630696594715118,293.2381591796875,297.1499938964844,293.1499938964844,0.7544170618057251,-8650.6494140625,304.19091796875,0.8298797607421875,0.4458520412445068,0.3155116140842438,293.1239624023437,297.1499938964844,293.1499938964844,1.0,-17778.958984375,301.2003479003906,0.9990000128746032,0.8808134198188782,0.7468797564506531,293.213134765625,297.1499938964844,293.1499938964844,0.0916462838649749,-11261.189453125,304.16290283203125,0.4699499905109405,0.0848583281040191,0.411232441663742,281.5106506347656,291.1499938964844,267.3519287109375,265.2449035644531,281.550537109375,293.23309326171875,281.512939453125,1.0,0.5209540724754333,0.8460292220115662,0.8460292220115662,1.0,1.0,-2.4218454360961914,1.093188762664795,1.3286566734313965,0.5409775376319885,0.0,0.0,1.0,187.2068634033203,178.0,64.9102783203125,-0.0,1579.2236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.72039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027308404445648,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922896092292e-06,0.0999253317713737,-0.0999176129698753,0.0,0.0,0.0,0.0,3.726391077041626,0.0,0.0,0.0,0.2653776705265045,4.0,0.0,1.0
723240,293.278564453125,297.1499938964844,293.1499938964844,0.4591880142688751,-7697.3203125,304.1919860839844,0.7353936433792114,0.3057306408882141,0.2807279229164123,293.287109375,297.1499938964844,293.1499938964844,0.3930016458034515,-7213.63330078125,304.1935119628906,0.7086129188537598,0.2710355520248413,0.2630696594715118,293.2381591796875,297.1499938964844,293.1499938964844,0.7544170618057251,-8650.6494140625,304.19091796875,0.8298797607421875,0.4458520412445068,0.3155116140842438,293.1239624023437,297.1499938964844,293.1499938964844,1.0,-17778.958984375,301.2003479003906,0.9990000128746032,0.8808134198188782,0.7468797564506531,293.213134765625,297.1499938964844,293.1499938964844,0.0916462838649749,-11261.189453125,304.16290283203125,0.4699499905109405,0.0848583281040191,0.411232441663742,281.5106506347656,291.1499938964844,267.3519287109375,265.2449035644531,281.550537109375,293.23309326171875,281.512939453125,1.0,0.5209540724754333,0.8460292220115662,0.8460292220115662,1.0,1.0,-2.4218454360961914,1.093188762664795,1.3286566734313965,0.5409775376319885,0.0,0.0,1.0,187.2068634033203,178.0,64.9102783203125,-0.0,1579.2236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.72039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027308404445648,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922896092292e-06,0.0999253317713737,-0.0999176129698753,0.0,0.0,0.0,0.0,3.726391077041626,0.0,0.0,0.0,0.2653776705265045,4.0,0.0,1.0
723300,293.2792663574219,297.1499938964844,293.1499938964844,0.4550619125366211,-7645.66943359375,304.1918640136719,0.7347058057785034,0.303965300321579,0.2791303396224975,293.2886962890625,297.1499938964844,293.1499938964844,0.3886112868785858,-7152.96484375,304.1935729980469,0.7074341773986816,0.2689849138259887,0.2611224949359894,293.23931884765625,297.1499938964844,293.1499938964844,0.7502843141555786,-8616.044921875,304.19097900390625,0.829799473285675,0.4445106387138366,0.3145690858364105,293.1324157714844,297.1499938964844,293.1499938964844,1.0,-17741.3046875,301.23553466796875,0.9990000128746032,0.8794832825660706,0.7448805570602417,293.2134704589844,297.1499938964844,293.1499938964844,0.0903803631663322,-11140.576171875,304.162841796875,0.4683068394660949,0.0839929729700088,0.4072446227073669,281.53375244140625,291.1499938964844,267.3871765136719,265.2712097167969,281.5731201171875,293.23486328125,281.53594970703125,1.0,0.5189874768257141,0.8451255559921265,0.8451255559921265,1.0,1.0,-2.409252166748047,1.0869826078414917,1.3222696781158447,0.5375873446464539,0.0,0.0,1.0,186.0129547119141,178.0,64.46566772460938,-0.0,1557.7633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7207946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.986328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027378886938095,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719229870417621e-06,0.0999280884861946,-0.0999203696846962,0.0,0.0,0.0,0.0,3.726495981216431,0.0,0.0,0.0,0.2653779685497284,4.0,0.0,1.0
723360,293.2799987792969,297.1499938964844,293.1499938964844,0.4509816765785217,-7594.47705078125,304.191650390625,0.7335901856422424,0.3021872639656067,0.277537077665329,293.2903137207031,297.1499938964844,293.1499938964844,0.3842470645904541,-7092.484375,304.193603515625,0.7057694792747498,0.2669110596179962,0.2591697573661804,293.2404479980469,297.1499938964844,293.1499938964844,0.746192455291748,-8581.7578125,304.19097900390625,0.8292329907417297,0.4431522786617279,0.3136263489723205,293.140869140625,297.1499938964844,293.1499938964844,1.0,-17722.568359375,301.25311279296875,0.9990000128746032,0.8780469298362732,0.7442824244499207,293.2138366699219,297.1499938964844,293.1499938964844,0.0891293063759803,-11021.5087890625,304.16278076171875,0.466128796339035,0.0831170752644538,0.4032909274101257,281.5560302734375,291.1499938964844,267.4216003417969,265.2970886230469,281.5948181152344,293.2366638183594,281.5582275390625,1.0,0.5174346566200256,0.8442676067352295,0.8442676067352295,1.0,1.0,-2.3983891010284424,1.0816044807434082,1.3167847394943235,0.5347185730934143,0.0,0.0,1.0,185.4376678466797,181.0,63.32814025878906,-0.0,1541.2518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7211608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.986328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027446836233139,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719229870417621e-06,0.0999307483434677,-0.0999230295419693,0.0,0.0,0.0,0.0,3.726596832275391,0.0,0.0,0.0,0.2653782665729522,4.0,0.0,1.0
723420,293.2814025878906,297.1499938964844,293.1499938964844,0.4429434835910797,-7493.26904296875,304.191162109375,0.7306186556816101,0.2986104190349579,0.2743640840053558,293.29351806640625,297.1499938964844,293.1499938964844,0.3755835592746734,-6971.888671875,304.1934814453125,0.7015685439109802,0.2627092897891998,0.2552474737167358,293.24273681640625,297.1499938964844,293.1499938964844,0.738114058971405,-8513.9658203125,304.1907653808594,0.8272537589073181,0.4404009878635406,0.3117420077323913,293.15753173828125,297.1499938964844,293.1499938964844,1.0,-17718.220703125,301.2586669921875,0.9990000128746032,0.874900758266449,0.7455249428749084,293.2145690917969,297.1499938964844,293.1499938964844,0.0866639614105224,-10787.4609375,304.1626281738281,0.4605408310890198,0.0813507437705993,0.3954795002937317,281.5989074707031,291.1499938964844,267.4877319335937,265.3474426269531,281.6361999511719,293.2406921386719,281.6009826660156,1.0,0.5153623819351196,0.8425517082214355,0.8425517082214355,1.0,1.0,-2.3797078132629395,1.072323441505432,1.307384371757507,0.5297770500183105,0.0,0.0,1.0,185.3573760986328,184.0,60.476783752441406,-0.0,1516.818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.986328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027575135231018,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719229870417621e-06,0.0999357625842094,-0.099928043782711,0.0,0.0,0.0,0.0,3.726787567138672,0.0,0.0,0.0,0.2653788030147552,4.0,0.0,1.0
723480,293.2814025878906,297.1499938964844,293.1499938964844,0.4429434835910797,-7493.26904296875,304.191162109375,0.7306186556816101,0.2986104190349579,0.2743640840053558,293.29351806640625,297.1499938964844,293.1499938964844,0.3755835592746734,-6971.888671875,304.1934814453125,0.7015685439109802,0.2627092897891998,0.2552474737167358,293.24273681640625,297.1499938964844,293.1499938964844,0.738114058971405,-8513.9658203125,304.1907653808594,0.8272537589073181,0.4404009878635406,0.3117420077323913,293.15753173828125,297.1499938964844,293.1499938964844,1.0,-17718.220703125,301.2586669921875,0.9990000128746032,0.874900758266449,0.7455249428749084,293.2145690917969,297.1499938964844,293.1499938964844,0.0866639614105224,-10787.4609375,304.1626281738281,0.4605408310890198,0.0813507437705993,0.3954795002937317,281.5989074707031,291.1499938964844,267.4877319335937,265.3474426269531,281.6361999511719,293.2406921386719,281.6009826660156,1.0,0.5153623819351196,0.8425517082214355,0.8425517082214355,1.0,1.0,-2.3797078132629395,1.072323441505432,1.307384371757507,0.5297770500183105,0.0,0.0,1.0,185.3573760986328,184.0,60.476783752441406,-0.0,1516.818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.986328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027575135231018,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719229870417621e-06,0.0999357625842094,-0.099928043782711,0.0,0.0,0.0,0.0,3.726787567138672,0.0,0.0,0.0,0.2653788030147552,4.0,0.0,1.0
723540,293.28271484375,297.1499938964844,293.1499938964844,0.4350598156452179,-7393.51220703125,304.1905822753906,0.7269502878189087,0.2950147688388824,0.2712060213088989,293.2966003417969,297.1499938964844,293.1499938964844,0.3669979870319366,-6851.63232421875,304.1932983398437,0.6965255737304688,0.2584438323974609,0.251298576593399,293.2449035644531,297.1499938964844,293.1499938964844,0.7301682829856873,-8447.1083984375,304.1904296875,0.8244771957397461,0.4376108348369598,0.3098557591438293,293.1737670898437,297.1499938964844,293.1499938964844,1.0,-17745.251953125,301.2362060546875,0.9990000128746032,0.8714131712913513,0.7490743398666382,293.2152709960937,297.1499938964844,293.1499938964844,0.0842414125800132,-10558.51953125,304.1624450683594,0.4541237950325012,0.079575777053833,0.3877871930599212,281.6395263671875,291.1499938964844,267.54998779296875,265.3959045410156,281.6751708984375,293.24530029296875,281.6415100097656,1.0,0.5142791867256165,0.8408358097076416,0.8408358097076416,1.0,1.0,-2.3639254570007324,1.064446210861206,1.299479365348816,0.5255906581878662,0.0,0.0,1.0,186.2942810058593,172.0,57.42867660522461,-0.0,1500.44921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7226867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027694195508956,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719230779912323e-06,0.0999404191970825,-0.0999327003955841,0.0,0.0,0.0,0.0,3.726964473724365,0.0,0.0,0.0,0.2653793096542358,4.0,0.0,1.0
723600,293.28271484375,297.1499938964844,293.1499938964844,0.4350598156452179,-7393.51220703125,304.1905822753906,0.7269502878189087,0.2950147688388824,0.2712060213088989,293.2966003417969,297.1499938964844,293.1499938964844,0.3669979870319366,-6851.63232421875,304.1932983398437,0.6965255737304688,0.2584438323974609,0.251298576593399,293.2449035644531,297.1499938964844,293.1499938964844,0.7301682829856873,-8447.1083984375,304.1904296875,0.8244771957397461,0.4376108348369598,0.3098557591438293,293.1737670898437,297.1499938964844,293.1499938964844,1.0,-17745.251953125,301.2362060546875,0.9990000128746032,0.8714131712913513,0.7490743398666382,293.2152709960937,297.1499938964844,293.1499938964844,0.0842414125800132,-10558.51953125,304.1624450683594,0.4541237950325012,0.079575777053833,0.3877871930599212,281.6395263671875,291.1499938964844,267.54998779296875,265.3959045410156,281.6751708984375,293.24530029296875,281.6415100097656,1.0,0.5142791867256165,0.8408358097076416,0.8408358097076416,1.0,1.0,-2.3639254570007324,1.064446210861206,1.299479365348816,0.5255906581878662,0.0,0.0,1.0,186.2942810058593,172.0,57.42867660522461,-0.0,1500.44921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7226867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027694195508956,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719230779912323e-06,0.0999404191970825,-0.0999327003955841,0.0,0.0,0.0,0.0,3.726964473724365,0.0,0.0,0.0,0.2653793096542358,4.0,0.0,1.0
723660,293.2827453613281,297.1499938964844,293.1499938964844,0.4271824061870575,-7293.18896484375,304.190185546875,0.7260841131210327,0.2916406691074371,0.2680259048938751,293.2984313964844,297.1499938964844,293.1499938964844,0.3583606779575348,-6729.75732421875,304.1932678222656,0.6945071816444397,0.2543597519397735,0.2472858130931854,293.2458190917969,297.1499938964844,293.1499938964844,0.7221460342407227,-8379.1982421875,304.1903076171875,0.8249179124832153,0.4350139200687408,0.3079349398612976,293.18914794921875,297.1499938964844,293.1499938964844,1.0,-17647.01953125,301.32281494140625,0.9990000128746032,0.8676914572715759,0.7431528568267822,293.2146301269531,297.1499938964844,293.1499938964844,0.0818022340536117,-10329.2080078125,304.162353515625,0.4509998857975006,0.0780492797493934,0.3800698816776275,281.68096923828125,291.1499938964844,267.6101989746094,265.4433288574219,281.71807861328125,293.2501220703125,281.68310546875,1.0,0.5086836814880371,0.8391228318214417,0.8391228318214417,1.0,1.0,-2.3366079330444336,1.0509326457977295,1.2856754064559937,0.5186387896537781,0.0,0.0,1.0,183.1153564453125,160.0,58.15199279785156,-0.0,1453.350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7234191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027804687619209,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719230779912323e-06,0.0999447405338287,-0.0999370217323303,0.0,0.0,0.0,0.0,3.727128505706787,0.0,0.0,0.0,0.265379786491394,4.0,0.0,1.0
723720,293.2827453613281,297.1499938964844,293.1499938964844,0.4271824061870575,-7293.18896484375,304.190185546875,0.7260841131210327,0.2916406691074371,0.2680259048938751,293.2984313964844,297.1499938964844,293.1499938964844,0.3583606779575348,-6729.75732421875,304.1932678222656,0.6945071816444397,0.2543597519397735,0.2472858130931854,293.2458190917969,297.1499938964844,293.1499938964844,0.7221460342407227,-8379.1982421875,304.1903076171875,0.8249179124832153,0.4350139200687408,0.3079349398612976,293.18914794921875,297.1499938964844,293.1499938964844,1.0,-17647.01953125,301.32281494140625,0.9990000128746032,0.8676914572715759,0.7431528568267822,293.2146301269531,297.1499938964844,293.1499938964844,0.0818022340536117,-10329.2080078125,304.162353515625,0.4509998857975006,0.0780492797493934,0.3800698816776275,281.68096923828125,291.1499938964844,267.6101989746094,265.4433288574219,281.71807861328125,293.2501220703125,281.68310546875,1.0,0.5086836814880371,0.8391228318214417,0.8391228318214417,1.0,1.0,-2.3366079330444336,1.0509326457977295,1.2856754064559937,0.5186387896537781,0.0,0.0,1.0,183.1153564453125,160.0,58.15199279785156,-0.0,1453.350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7234191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027804687619209,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719230779912323e-06,0.0999447405338287,-0.0999370217323303,0.0,0.0,0.0,0.0,3.727128505706787,0.0,0.0,0.0,0.265379786491394,4.0,0.0,1.0
723780,293.2816162109375,297.1499938964844,293.1499938964844,0.4195981919765472,-7196.2412109375,304.1894226074219,0.7275915145874023,0.2885064780712127,0.264985591173172,293.29888916015625,297.1499938964844,293.1499938964844,0.3499957323074341,-6611.09619140625,304.1927795410156,0.6950745582580566,0.2505041360855102,0.2434025853872299,293.24560546875,297.1499938964844,293.1499938964844,0.7143322825431824,-8313.0302734375,304.1898803710937,0.8280385732650757,0.4326297640800476,0.3061022758483886,293.2045288085937,297.1499938964844,293.1499938964844,1.0,-17448.2890625,301.4996337890625,0.9990000128746032,0.8635841608047485,0.7298058271408081,293.2125549316406,297.1499938964844,293.1499938964844,0.0796302482485771,-10126.1806640625,304.161865234375,0.45106041431427,0.0768315717577934,0.373332530260086,281.72442626953125,291.1499938964844,267.6703186035156,265.4908142089844,281.7632751464844,293.2537536621094,281.7266540527344,1.0,0.5003753900527954,0.8374099135398865,0.8374099135398865,1.0,1.0,-2.3019683361053467,1.0338919162750244,1.2680764198303225,0.5097470283508301,0.0,0.0,1.0,176.8332977294922,163.0,60.13811492919922,-0.0,1386.0927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.72418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027907058596611,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719230779912323e-06,0.0999487489461898,-0.0999410301446914,0.0,0.0,0.0,0.0,3.727280855178833,0.0,0.0,0.0,0.2653802037239074,4.0,0.0,1.0
723840,293.2816162109375,297.1499938964844,293.1499938964844,0.4195981919765472,-7196.2412109375,304.1894226074219,0.7275915145874023,0.2885064780712127,0.264985591173172,293.29888916015625,297.1499938964844,293.1499938964844,0.3499957323074341,-6611.09619140625,304.1927795410156,0.6950745582580566,0.2505041360855102,0.2434025853872299,293.24560546875,297.1499938964844,293.1499938964844,0.7143322825431824,-8313.0302734375,304.1898803710937,0.8280385732650757,0.4326297640800476,0.3061022758483886,293.2045288085937,297.1499938964844,293.1499938964844,1.0,-17448.2890625,301.4996337890625,0.9990000128746032,0.8635841608047485,0.7298058271408081,293.2125549316406,297.1499938964844,293.1499938964844,0.0796302482485771,-10126.1806640625,304.161865234375,0.45106041431427,0.0768315717577934,0.373332530260086,281.72442626953125,291.1499938964844,267.6703186035156,265.4908142089844,281.7632751464844,293.2537536621094,281.7266540527344,1.0,0.5003753900527954,0.8374099135398865,0.8374099135398865,1.0,1.0,-2.3019683361053467,1.0338919162750244,1.2680764198303225,0.5097470283508301,0.0,0.0,1.0,176.8332977294922,163.0,60.13811492919922,-0.0,1386.0927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.72418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027907058596611,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719230779912323e-06,0.0999487489461898,-0.0999410301446914,0.0,0.0,0.0,0.0,3.727280855178833,0.0,0.0,0.0,0.2653802037239074,4.0,0.0,1.0
723900,293.281005859375,297.1499938964844,293.1499938964844,0.4159827828407287,-7149.95947265625,304.1888122558594,0.7277328372001648,0.2869610786437988,0.2635407745838165,293.2989807128906,297.1499938964844,293.1499938964844,0.3459857106208801,-6554.03759765625,304.1922912597656,0.6946811676025391,0.2485962510108947,0.2415383905172348,293.2454528808594,297.1499938964844,293.1499938964844,0.7105953097343445,-8281.4716796875,304.1894226074219,0.8288804888725281,0.4314527511596679,0.3052387833595276,293.2123413085937,297.1499938964844,293.1499938964844,1.0,-17378.3515625,301.5635070800781,0.9990000128746032,0.8613572120666504,0.7253697514533997,293.2113952636719,297.1499938964844,293.1499938964844,0.07868442684412,-10038.181640625,304.1614074707031,0.4506403505802154,0.0762673765420913,0.3704510927200317,281.74591064453125,291.1499938964844,267.7003479003906,265.5145263671875,281.7843933105469,293.25555419921875,281.7480773925781,1.0,0.497627854347229,0.8365533947944641,0.8365533947944641,1.0,1.0,-2.2881555557250977,1.0271059274673462,1.261049509048462,0.5060646533966064,0.0,0.0,1.0,174.6974639892578,163.0,59.87532043457031,-0.0,1361.192138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7245788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027955487370491,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999506413936615,-0.099942922592163,0.0,0.0,0.0,0.0,3.7273528575897217,0.0,0.0,0.0,0.2653804123401642,4.0,0.0,1.0
723960,293.2803955078125,297.1499938964844,293.1499938964844,0.4124503433704376,-7104.64013671875,304.1882019042969,0.727353036403656,0.285416692495346,0.2621196806430816,293.2991027832031,297.1499938964844,293.1499938964844,0.3420549035072326,-6497.94189453125,304.1917419433594,0.6937093734741211,0.2466874420642852,0.239698052406311,293.2452697753906,297.1499938964844,293.1499938964844,0.7069500684738159,-8250.67578125,304.1889038085937,0.8291217684745789,0.4302749931812286,0.304392009973526,293.2200927734375,297.1499938964844,293.1499938964844,1.0,-17332.162109375,301.6054382324219,0.9990000128746032,0.8590484857559204,0.7226799726486206,293.2102355957031,297.1499938964844,293.1499938964844,0.0777947083115577,-9955.6357421875,304.16094970703125,0.4497288465499878,0.0757167115807533,0.3677521347999573,281.7666320800781,291.1499938964844,267.7303771972656,265.53826904296875,281.8045349121094,293.2574157714844,281.76873779296875,1.0,0.4954721331596374,0.8358160257339478,0.8358160257339478,1.0,1.0,-2.276744842529297,1.0214858055114746,1.2552589178085327,0.5030632019042969,0.0,0.0,1.0,173.32154846191406,166.0,58.818153381347656,-0.0,1342.3140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7249450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028002128005027,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999524667859077,-0.0999447479844093,0.0,0.0,0.0,0.0,3.727421998977661,0.0,0.0,0.0,0.2653805911540985,4.0,0.0,1.0
724020,293.279296875,297.1499938964844,293.1499938964844,0.4055850803852081,-7016.23876953125,304.1868896484375,0.725602388381958,0.2823379933834076,0.2593333423137665,293.29931640625,297.1499938964844,293.1499938964844,0.3343736827373504,-6387.80029296875,304.1906433105469,0.6906570196151733,0.2428662329912185,0.2360657453536987,293.2449951171875,297.1499938964844,293.1499938964844,0.6998764276504517,-8190.8193359375,304.1877136230469,0.8284618258476257,0.4279216229915619,0.3027368783950805,293.2350769042969,297.1499938964844,293.1499938964844,1.0,-17285.0078125,301.64898681640625,0.9990000128746032,0.8542279005050659,0.7205954194068909,293.2079772949219,297.1499938964844,293.1499938964844,0.0761413350701332,-9802.869140625,304.1600646972656,0.4470327496528625,0.0746496394276619,0.3627681732177734,281.8064270019531,291.1499938964844,267.790283203125,265.58575439453125,281.8430480957031,293.2615051269531,281.8085021972656,1.0,0.4926231205463409,0.834341287612915,0.834341287612915,1.0,1.0,-2.258551836013794,1.0124976634979248,1.2460540533065796,0.4982186257839203,0.0,0.0,1.0,171.98619079589844,169.0,56.23188400268555,-0.0,1315.8385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028090193867683,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999559164047241,-0.0999481976032257,0.0,0.0,0.0,0.0,3.727552890777588,0.0,0.0,0.0,0.2653809785842895,4.0,0.0,1.0
724080,293.279296875,297.1499938964844,293.1499938964844,0.4055850803852081,-7016.23876953125,304.1868896484375,0.725602388381958,0.2823379933834076,0.2593333423137665,293.29931640625,297.1499938964844,293.1499938964844,0.3343736827373504,-6387.80029296875,304.1906433105469,0.6906570196151733,0.2428662329912185,0.2360657453536987,293.2449951171875,297.1499938964844,293.1499938964844,0.6998764276504517,-8190.8193359375,304.1877136230469,0.8284618258476257,0.4279216229915619,0.3027368783950805,293.2350769042969,297.1499938964844,293.1499938964844,1.0,-17285.0078125,301.64898681640625,0.9990000128746032,0.8542279005050659,0.7205954194068909,293.2079772949219,297.1499938964844,293.1499938964844,0.0761413350701332,-9802.869140625,304.1600646972656,0.4470327496528625,0.0746496394276619,0.3627681732177734,281.8064270019531,291.1499938964844,267.790283203125,265.58575439453125,281.8430480957031,293.2615051269531,281.8085021972656,1.0,0.4926231205463409,0.834341287612915,0.834341287612915,1.0,1.0,-2.258551836013794,1.0124976634979248,1.2460540533065796,0.4982186257839203,0.0,0.0,1.0,171.98619079589844,169.0,56.23188400268555,-0.0,1315.8385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028090193867683,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999559164047241,-0.0999481976032257,0.0,0.0,0.0,0.0,3.727552890777588,0.0,0.0,0.0,0.2653809785842895,4.0,0.0,1.0
724140,293.2782592773437,297.1499938964844,293.1499938964844,0.3989410698413849,-6930.23193359375,304.1856689453125,0.7228681445121765,0.2792712152004242,0.2566040754318237,293.299560546875,297.1499938964844,293.1499938964844,0.3268766701221466,-6279.57080078125,304.1895751953125,0.6865048408508301,0.2390318661928177,0.2324715405702591,293.2447204589844,297.1499938964844,293.1499938964844,0.6930376291275024,-8132.74951171875,304.1865539550781,0.8266778588294983,0.4255673885345459,0.3011175990104675,293.24920654296875,297.1499938964844,293.1499938964844,1.0,-17282.291015625,301.6529541015625,0.9990000128746032,0.8492099046707153,0.7217332720756531,293.2059020996094,297.1499938964844,293.1499938964844,0.0745959281921386,-9660.85546875,304.1593017578125,0.4434867203235626,0.0736018270254135,0.3581337928771972,281.844482421875,291.1499938964844,267.8500671386719,265.6332092285156,281.8797912597656,293.2658996582031,281.8464660644531,1.0,0.4911989867687225,0.8328665494918823,0.8328665494918823,1.0,1.0,-2.2448084354400635,1.005674123764038,1.2391343116760254,0.4944748282432556,0.0,0.0,1.0,172.0247802734375,172.0,53.75304412841797,-0.0,1300.068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028171926736831,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999591127038002,-0.0999513864517211,0.0,0.0,0.0,0.0,3.7276744842529297,0.0,0.0,0.0,0.2653813064098358,4.0,0.0,1.0
724200,293.2782592773437,297.1499938964844,293.1499938964844,0.3989410698413849,-6930.23193359375,304.1856689453125,0.7228681445121765,0.2792712152004242,0.2566040754318237,293.299560546875,297.1499938964844,293.1499938964844,0.3268766701221466,-6279.57080078125,304.1895751953125,0.6865048408508301,0.2390318661928177,0.2324715405702591,293.2447204589844,297.1499938964844,293.1499938964844,0.6930376291275024,-8132.74951171875,304.1865539550781,0.8266778588294983,0.4255673885345459,0.3011175990104675,293.24920654296875,297.1499938964844,293.1499938964844,1.0,-17282.291015625,301.6529541015625,0.9990000128746032,0.8492099046707153,0.7217332720756531,293.2059020996094,297.1499938964844,293.1499938964844,0.0745959281921386,-9660.85546875,304.1593017578125,0.4434867203235626,0.0736018270254135,0.3581337928771972,281.844482421875,291.1499938964844,267.8500671386719,265.6332092285156,281.8797912597656,293.2658996582031,281.8464660644531,1.0,0.4911989867687225,0.8328665494918823,0.8328665494918823,1.0,1.0,-2.2448084354400635,1.005674123764038,1.2391343116760254,0.4944748282432556,0.0,0.0,1.0,172.0247802734375,172.0,53.75304412841797,-0.0,1300.068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028171926736831,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999591127038002,-0.0999513864517211,0.0,0.0,0.0,0.0,3.7276744842529297,0.0,0.0,0.0,0.2653813064098358,4.0,0.0,1.0
724260,293.2773132324219,297.1499938964844,293.1499938964844,0.3924756348133087,-6846.07373046875,304.1845703125,0.71944260597229,0.2762165069580078,0.2539168298244476,293.2998962402344,297.1499938964844,293.1499938964844,0.3195156455039978,-6172.56201171875,304.18865966796875,0.681607723236084,0.2351801395416259,0.2288946062326431,293.2445068359375,297.1499938964844,293.1499938964844,0.6863803863525391,-8075.97802734375,304.1854553222656,0.8241334557533264,0.4232104420661926,0.2995210587978363,293.26239013671875,297.1499938964844,293.1499938964844,1.0,-17309.642578125,301.6300964355469,0.9990000128746032,0.8440197110176086,0.7250615954399109,293.2040405273437,297.1499938964844,293.1499938964844,0.0731128081679344,-9525.3310546875,304.1586608886719,0.4394075572490692,0.0725614875555038,0.3536999225616455,281.88116455078125,291.1499938964844,267.90972900390625,265.6806335449219,281.9154663085937,293.2704772949219,281.88311767578125,1.0,0.4907423853874206,0.8313127160072327,0.8313127160072327,1.0,1.0,-2.234036684036255,1.0002872943878174,1.2337493896484375,0.4914473295211792,0.0,0.0,1.0,172.99810791015625,160.0,51.72409439086914,-0.0,1291.3968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7272033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028247699141502,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999620780348777,-0.0999543517827987,0.0,0.0,0.0,0.0,3.7277870178222656,0.0,0.0,0.0,0.2653816342353821,4.0,0.0,1.0
724320,293.2773132324219,297.1499938964844,293.1499938964844,0.3924756348133087,-6846.07373046875,304.1845703125,0.71944260597229,0.2762165069580078,0.2539168298244476,293.2998962402344,297.1499938964844,293.1499938964844,0.3195156455039978,-6172.56201171875,304.18865966796875,0.681607723236084,0.2351801395416259,0.2288946062326431,293.2445068359375,297.1499938964844,293.1499938964844,0.6863803863525391,-8075.97802734375,304.1854553222656,0.8241334557533264,0.4232104420661926,0.2995210587978363,293.26239013671875,297.1499938964844,293.1499938964844,1.0,-17309.642578125,301.6300964355469,0.9990000128746032,0.8440197110176086,0.7250615954399109,293.2040405273437,297.1499938964844,293.1499938964844,0.0731128081679344,-9525.3310546875,304.1586608886719,0.4394075572490692,0.0725614875555038,0.3536999225616455,281.88116455078125,291.1499938964844,267.90972900390625,265.6806335449219,281.9154663085937,293.2704772949219,281.88311767578125,1.0,0.4907423853874206,0.8313127160072327,0.8313127160072327,1.0,1.0,-2.234036684036255,1.0002872943878174,1.2337493896484375,0.4914473295211792,0.0,0.0,1.0,172.99810791015625,160.0,51.72409439086914,-0.0,1291.3968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7272033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028247699141502,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999620780348777,-0.0999543517827987,0.0,0.0,0.0,0.0,3.7277870178222656,0.0,0.0,0.0,0.2653816342353821,4.0,0.0,1.0
724380,293.2760009765625,297.1499938964844,293.1499938964844,0.385889858007431,-6759.615234375,304.1840209960937,0.7188594937324524,0.2732531726360321,0.2511512041091919,293.29986572265625,297.1499938964844,293.1499938964844,0.3120050430297851,-6062.38720703125,304.18829345703125,0.6797048449516296,0.2313829958438873,0.225202664732933,293.2439880371094,297.1499938964844,293.1499938964844,0.6795244812965393,-8016.85888671875,304.1850891113281,0.8248509764671326,0.4209203124046325,0.2978495061397552,293.2747802734375,297.1499938964844,293.1499938964844,1.0,-17209.537109375,301.7181701660156,0.9990000128746032,0.8386586904525757,0.7190006971359253,293.2020263671875,297.1499938964844,293.1499938964844,0.0714910700917244,-9377.96875,304.1584777832031,0.43812957406044,0.0716028213500976,0.3488352298736572,281.9196472167969,291.1499938964844,267.9691772460937,265.72802734375,281.9563293457031,293.2749938964844,281.9217834472656,1.0,0.4856896698474884,0.829758882522583,0.829758882522583,1.0,1.0,-2.2111642360687256,0.9890047907829284,1.2221593856811523,0.4855084419250488,0.0,0.0,1.0,170.01144409179688,148.0,53.76609420776367,-0.0,1254.1148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7279663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028318032622337,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.099964827299118,-0.0999571084976196,0.0,0.0,0.0,0.0,3.727891683578491,0.0,0.0,0.0,0.2653819322586059,4.0,0.0,1.0
724440,293.2760009765625,297.1499938964844,293.1499938964844,0.385889858007431,-6759.615234375,304.1840209960937,0.7188594937324524,0.2732531726360321,0.2511512041091919,293.29986572265625,297.1499938964844,293.1499938964844,0.3120050430297851,-6062.38720703125,304.18829345703125,0.6797048449516296,0.2313829958438873,0.225202664732933,293.2439880371094,297.1499938964844,293.1499938964844,0.6795244812965393,-8016.85888671875,304.1850891113281,0.8248509764671326,0.4209203124046325,0.2978495061397552,293.2747802734375,297.1499938964844,293.1499938964844,1.0,-17209.537109375,301.7181701660156,0.9990000128746032,0.8386586904525757,0.7190006971359253,293.2020263671875,297.1499938964844,293.1499938964844,0.0714910700917244,-9377.96875,304.1584777832031,0.43812957406044,0.0716028213500976,0.3488352298736572,281.9196472167969,291.1499938964844,267.9691772460937,265.72802734375,281.9563293457031,293.2749938964844,281.9217834472656,1.0,0.4856896698474884,0.829758882522583,0.829758882522583,1.0,1.0,-2.2111642360687256,0.9890047907829284,1.2221593856811523,0.4855084419250488,0.0,0.0,1.0,170.01144409179688,148.0,53.76609420776367,-0.0,1254.1148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7279663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028318032622337,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.099964827299118,-0.0999571084976196,0.0,0.0,0.0,0.0,3.727891683578491,0.0,0.0,0.0,0.2653819322586059,4.0,0.0,1.0
724500,293.2752380371094,297.1499938964844,293.1499938964844,0.3825833201408386,-6715.994140625,304.1838684082031,0.7194826006889343,0.2718070745468139,0.249763086438179,293.2997741699219,297.1499938964844,293.1499938964844,0.3082228004932403,-6006.5771484375,304.188232421875,0.6796937584877014,0.2295047640800476,0.2233365178108215,293.24365234375,297.1499938964844,293.1499938964844,0.6760373115539551,-7986.6279296875,304.18505859375,0.8262422680854797,0.4197982251644134,0.2970010638236999,293.2809143066406,297.1499938964844,293.1499938964844,1.0,-17119.408203125,301.7982482910156,0.9990000128746032,0.8358756303787231,0.7130753993988037,293.200927734375,297.1499938964844,293.1499938964844,0.0706596001982688,-9302.7734375,304.158447265625,0.4383981227874756,0.0711553543806076,0.3463587760925293,281.9401550292969,291.1499938964844,267.9988708496094,265.751708984375,281.97821044921875,293.2772521972656,281.9423522949219,1.0,0.4820244610309601,0.8289819955825806,0.8289819955825806,1.0,1.0,-2.1961476802825928,0.9816434383392334,1.2145042419433594,0.4815908670425415,0.0,0.0,1.0,167.3203887939453,148.0,55.507843017578125,-0.0,1227.2528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.72833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028351262211799,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999661237001419,-0.0999584048986435,0.0,0.0,0.0,0.0,3.727941036224365,0.0,0.0,0.0,0.2653820812702179,4.0,0.0,1.0
724560,293.2744445800781,297.1499938964844,293.1499938964844,0.379275768995285,-6672.2294921875,304.1837158203125,0.7205666303634644,0.2703809142112732,0.2483743131160736,293.29962158203125,297.1499938964844,293.1499938964844,0.3044314384460449,-5950.42138671875,304.18817138671875,0.680155336856842,0.2276369482278823,0.2214605808258056,293.2432556152344,297.1499938964844,293.1499938964844,0.6725203394889832,-7956.05419921875,304.18505859375,0.828160285949707,0.4186883270740509,0.2961466312408447,293.2869567871094,297.1499938964844,293.1499938964844,1.0,-17009.064453125,301.89630126953125,0.9990000128746032,0.8330289125442505,0.7057356834411621,293.1998291015625,297.1499938964844,293.1499938964844,0.0698195919394493,-9227.068359375,304.158447265625,0.4391319751739502,0.0707253366708755,0.3438690304756164,281.9613037109375,291.1499938964844,268.0284729003906,265.775390625,282.0008544921875,293.279541015625,281.9635925292969,1.0,0.4777613580226898,0.8282359838485718,0.8282359838485718,1.0,1.0,-2.179396152496338,0.9734509587287904,1.2059451341629028,0.4772304892539978,0.0,0.0,1.0,164.0687713623047,151.0,57.323516845703125,-0.0,1196.7239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7287292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102838322520256,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999673753976821,-0.0999596565961837,0.0,0.0,0.0,0.0,3.7279884815216064,0.0,0.0,0.0,0.2653822004795074,4.0,0.0,1.0
724620,293.2730712890625,297.1499938964844,293.1499938964844,0.372938871383667,-6588.2578125,304.1830444335937,0.7204002737998962,0.2675066888332367,0.2457116842269897,293.2995910644531,297.1499938964844,293.1499938964844,0.2970873713493347,-5841.2421875,304.18768310546875,0.6785644292831421,0.2238563150167465,0.217805802822113,293.24273681640625,297.1499938964844,293.1499938964844,0.6657559275627136,-7897.38330078125,304.18463134765625,0.8293232321739197,0.4164326190948486,0.2945145070552826,293.2989196777344,297.1499938964844,293.1499938964844,1.0,-16892.556640625,302.0024108886719,0.9990000128746032,0.8271329402923584,0.6986822485923767,293.197998046875,297.1499938964844,293.1499938964844,0.0683018490672111,-9091.0224609375,304.1581726074219,0.4384436905384063,0.0698361322283744,0.3394339680671692,282.0025329589844,291.1499938964844,268.0875549316406,265.8226928710937,282.0416259765625,293.2843017578125,282.0047607421875,1.0,0.473120242357254,0.8267439007759094,0.8267439007759094,1.0,1.0,-2.1560370922088623,0.9620281457901,1.1940089464187622,0.4708828926086426,0.0,0.0,1.0,160.76544189453125,154.0,57.09835433959961,-0.0,1159.341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7294616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028443723917007,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.099969744682312,-0.0999620258808136,0.0,0.0,0.0,0.0,3.728078365325928,0.0,0.0,0.0,0.2653824687004089,4.0,0.0,1.0
724680,293.2730712890625,297.1499938964844,293.1499938964844,0.372938871383667,-6588.2578125,304.1830444335937,0.7204002737998962,0.2675066888332367,0.2457116842269897,293.2995910644531,297.1499938964844,293.1499938964844,0.2970873713493347,-5841.2421875,304.18768310546875,0.6785644292831421,0.2238563150167465,0.217805802822113,293.24273681640625,297.1499938964844,293.1499938964844,0.6657559275627136,-7897.38330078125,304.18463134765625,0.8293232321739197,0.4164326190948486,0.2945145070552826,293.2989196777344,297.1499938964844,293.1499938964844,1.0,-16892.556640625,302.0024108886719,0.9990000128746032,0.8271329402923584,0.6986822485923767,293.197998046875,297.1499938964844,293.1499938964844,0.0683018490672111,-9091.0224609375,304.1581726074219,0.4384436905384063,0.0698361322283744,0.3394339680671692,282.0025329589844,291.1499938964844,268.0875549316406,265.8226928710937,282.0416259765625,293.2843017578125,282.0047607421875,1.0,0.473120242357254,0.8267439007759094,0.8267439007759094,1.0,1.0,-2.1560370922088623,0.9620281457901,1.1940089464187622,0.4708828926086426,0.0,0.0,1.0,160.76544189453125,154.0,57.09835433959961,-0.0,1159.341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7294616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028443723917007,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.099969744682312,-0.0999620258808136,0.0,0.0,0.0,0.0,3.728078365325928,0.0,0.0,0.0,0.2653824687004089,4.0,0.0,1.0
724740,293.2719116210937,297.1499938964844,293.1499938964844,0.366806149482727,-6506.63916015625,304.1822509765625,0.7186201214790344,0.2646236419677734,0.2431050091981887,293.2997436523437,297.1499938964844,293.1499938964844,0.2899040877819061,-5733.76318359375,304.1871032714844,0.6752246022224426,0.2200361788272857,0.214181438088417,293.24237060546875,297.1499938964844,293.1499938964844,0.6592031717300415,-7840.46142578125,304.1840209960937,0.8286556601524353,0.41415536403656,0.2929165065288543,293.3104553222656,297.1499938964844,293.1499938964844,1.0,-16846.775390625,302.04473876953125,0.9990000128746032,0.821020245552063,0.6966952681541443,293.1965026855469,297.1499938964844,293.1499938964844,0.0668548420071601,-8962.279296875,304.1578369140625,0.4362125694751739,0.068924106657505,0.3352234661579132,282.04168701171875,291.1499938964844,268.1464233398437,265.86993408203125,282.0796813964844,293.28924560546875,282.0438537597656,1.0,0.4704802632331848,0.8252518177032471,0.8252518177032471,1.0,1.0,-2.1391866207122803,0.9537459015846252,1.1854405403137207,0.4662239849567413,0.0,0.0,1.0,159.55511474609375,157.0,55.10108947753906,-0.0,1137.0587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028499752283096,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999719351530075,-0.0999642163515091,0.0,0.0,0.0,0.0,3.728161811828613,0.0,0.0,0.0,0.265382707118988,4.0,0.0,1.0
724800,293.2719116210937,297.1499938964844,293.1499938964844,0.366806149482727,-6506.63916015625,304.1822509765625,0.7186201214790344,0.2646236419677734,0.2431050091981887,293.2997436523437,297.1499938964844,293.1499938964844,0.2899040877819061,-5733.76318359375,304.1871032714844,0.6752246022224426,0.2200361788272857,0.214181438088417,293.24237060546875,297.1499938964844,293.1499938964844,0.6592031717300415,-7840.46142578125,304.1840209960937,0.8286556601524353,0.41415536403656,0.2929165065288543,293.3104553222656,297.1499938964844,293.1499938964844,1.0,-16846.775390625,302.04473876953125,0.9990000128746032,0.821020245552063,0.6966952681541443,293.1965026855469,297.1499938964844,293.1499938964844,0.0668548420071601,-8962.279296875,304.1578369140625,0.4362125694751739,0.068924106657505,0.3352234661579132,282.04168701171875,291.1499938964844,268.1464233398437,265.86993408203125,282.0796813964844,293.28924560546875,282.0438537597656,1.0,0.4704802632331848,0.8252518177032471,0.8252518177032471,1.0,1.0,-2.1391866207122803,0.9537459015846252,1.1854405403137207,0.4662239849567413,0.0,0.0,1.0,159.55511474609375,157.0,55.10108947753906,-0.0,1137.0587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028499752283096,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999719351530075,-0.0999642163515091,0.0,0.0,0.0,0.0,3.728161811828613,0.0,0.0,0.0,0.265382707118988,4.0,0.0,1.0
724860,293.2710876464844,297.1499938964844,293.1499938964844,0.3620276153087616,-6442.7783203125,304.1815795898437,0.7164174318313599,0.2623187005519867,0.2410525232553482,293.2999572753906,297.1499938964844,293.1499938964844,0.284252792596817,-5648.697265625,304.1866149902344,0.6717397570610046,0.2169580310583114,0.2112945169210434,293.2421875,297.1499938964844,293.1499938964844,0.654092013835907,-7795.96484375,304.1834411621094,0.8272632956504822,0.4123243987560272,0.291656494140625,293.3194580078125,297.1499938964844,293.1499938964844,1.0,-16843.416015625,302.0489807128906,0.9990000128746032,0.8159698843955994,0.6974649429321289,293.19549560546875,297.1499938964844,293.1499938964844,0.0657334625720977,-8863.181640625,304.1576232910156,0.433747798204422,0.0681846588850021,0.3319702446460724,282.0717468261719,291.1499938964844,268.193359375,265.9076843261719,282.1086120605469,293.2933044433594,282.0738220214844,1.0,0.4693888425827026,0.8241745233535767,0.8241745233535767,1.0,1.0,-2.128755807876587,0.9486110806465148,1.1801446676254272,0.463276594877243,0.0,0.0,1.0,159.5515899658203,157.0,53.1949348449707,-0.0,1126.1080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7308349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028541699051857,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999735817313194,-0.0999658554792404,0.0,0.0,0.0,0.0,3.728224039077759,0.0,0.0,0.0,0.2653828859329223,4.0,0.0,1.0
