time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724920,293.2708740234375,297.1499938964844,293.1499938964844,0.3608490526676178,-6426.99072265625,304.1814270019531,0.7157800197601318,0.2617431879043579,0.2405433058738708,293.3000183105469,297.1499938964844,293.1499938964844,0.2828515768051147,-5627.533203125,304.1864929199219,0.6707837581634521,0.216185837984085,0.2105737626552581,293.2421264648437,297.1499938964844,293.1499938964844,0.6528304219245911,-7784.96484375,304.18328857421875,0.8268240690231323,0.4118656814098358,0.2913434505462646,293.3216552734375,297.1499938964844,293.1499938964844,1.0,-16846.12109375,302.046875,0.9990000128746032,0.8146843314170837,0.6979085803031921,293.1952514648437,297.1499938964844,293.1499938964844,0.0654570683836937,-8838.8486328125,304.1575622558594,0.4330646097660064,0.0679988265037536,0.3311695158481598,282.0790710449219,291.1499938964844,268.2050476074219,265.9171142578125,282.1156921386719,293.2943115234375,282.0811462402344,1.0,0.469225138425827,0.8239051699638367,0.8239051699638367,1.0,1.0,-2.126472949981689,0.9474846720695496,1.178988337516785,0.4626217782497406,0.0,0.0,1.0,159.65347290039062,145.0,52.72787857055664,-0.0,1124.093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7309875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028551831841468,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.099973976612091,-0.099966250360012,0.0,0.0,0.0,0.0,3.728239059448242,0.0,0.0,0.0,0.2653829157352447,4.0,0.0,1.0
724980,293.2695617675781,297.1499938964844,293.1499938964844,0.3547892868518829,-6345.35009765625,304.1810607910156,0.7157599329948425,0.2589464485645294,0.2379097044467926,293.300048828125,297.1499938964844,293.1499938964844,0.2756693065166473,-5518.41064453125,304.1863098144531,0.6691647171974182,0.2123804241418838,0.2068555951118469,293.2416076660156,297.1499938964844,293.1499938964844,0.6462797522544861,-7727.38623046875,304.1831359863281,0.8281771540641785,0.4096343219280243,0.2896998524665832,293.332275390625,297.1499938964844,293.1499938964844,1.0,-16722.845703125,302.1553039550781,0.9990000128746032,0.808184027671814,0.6903273463249207,293.19384765625,297.1499938964844,293.1499938964844,0.0639152079820633,-8703.7294921875,304.1576232910156,0.432457834482193,0.0671402364969253,0.3266803026199341,282.1177978515625,291.1499938964844,268.263427734375,265.9642028808594,282.1566162109375,293.2989807128906,282.1200561523437,1.0,0.4636092185974121,0.8225585222244263,0.8225585222244263,1.0,1.0,-2.1023874282836914,0.9357006549835204,1.166686773300171,0.4562946557998657,0.0,0.0,1.0,156.1922149658203,133.0,54.26338577270508,-0.0,1086.7716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.73175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102860003709793,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.099975861608982,-0.0999681428074836,0.0,0.0,0.0,0.0,3.728310823440552,0.0,0.0,0.0,0.2653831243515014,4.0,0.0,1.0
725040,293.2695617675781,297.1499938964844,293.1499938964844,0.3547892868518829,-6345.35009765625,304.1810607910156,0.7157599329948425,0.2589464485645294,0.2379097044467926,293.300048828125,297.1499938964844,293.1499938964844,0.2756693065166473,-5518.41064453125,304.1863098144531,0.6691647171974182,0.2123804241418838,0.2068555951118469,293.2416076660156,297.1499938964844,293.1499938964844,0.6462797522544861,-7727.38623046875,304.1831359863281,0.8281771540641785,0.4096343219280243,0.2896998524665832,293.332275390625,297.1499938964844,293.1499938964844,1.0,-16722.845703125,302.1553039550781,0.9990000128746032,0.808184027671814,0.6903273463249207,293.19384765625,297.1499938964844,293.1499938964844,0.0639152079820633,-8703.7294921875,304.1576232910156,0.432457834482193,0.0671402364969253,0.3266803026199341,282.1177978515625,291.1499938964844,268.263427734375,265.9642028808594,282.1566162109375,293.2989807128906,282.1200561523437,1.0,0.4636092185974121,0.8225585222244263,0.8225585222244263,1.0,1.0,-2.1023874282836914,0.9357006549835204,1.166686773300171,0.4562946557998657,0.0,0.0,1.0,156.1922149658203,133.0,54.26338577270508,-0.0,1086.7716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.73175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102860003709793,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.099975861608982,-0.0999681428074836,0.0,0.0,0.0,0.0,3.728310823440552,0.0,0.0,0.0,0.2653831243515014,4.0,0.0,1.0
725100,293.268798828125,297.1499938964844,293.1499938964844,0.3517501950263977,-6304.2216796875,304.1809387207031,0.7166873216629028,0.2575823366641998,0.2365892231464386,293.2999572753906,297.1499938964844,293.1499938964844,0.2720576226711273,-5463.2138671875,304.186279296875,0.6692703366279602,0.2104964256286621,0.204977661371231,293.24127197265625,297.1499938964844,293.1499938964844,0.6429505944252014,-7697.99169921875,304.18316650390625,0.829899787902832,0.4085398018360138,0.2888663709163666,293.3373413085937,297.1499938964844,293.1499938964844,1.0,-16621.384765625,302.2453308105469,0.9990000128746032,0.804879367351532,0.6837519407272339,293.19305419921875,297.1499938964844,293.1499938964844,0.0631230771541595,-8634.7080078125,304.1576843261719,0.4330229163169861,0.0667399764060974,0.3243911564350128,282.1382751464844,291.1499938964844,268.2925109863281,265.9877319335937,282.178466796875,293.3011474609375,282.140625,1.0,0.4597070813179016,0.8218851685523987,0.8218851685523987,1.0,1.0,-2.086901426315308,0.9281613826751708,1.1587399244308472,0.4522214233875274,0.0,0.0,1.0,153.3638458251953,133.0,55.77312850952149,-0.0,1061.0064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.73211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028622835874557,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999767556786537,-0.0999690368771553,0.0,0.0,0.0,0.0,3.728344678878784,0.0,0.0,0.0,0.2653832137584686,4.0,0.0,1.0
725160,293.2679748535156,297.1499938964844,293.1499938964844,0.3487128317356109,-6263.00146484375,304.18084716796875,0.7180914282798767,0.2562378942966461,0.2352692186832428,293.2998352050781,297.1499938964844,293.1499938964844,0.2684409022331238,-5407.72802734375,304.1862487792969,0.6698456406593323,0.2086224406957626,0.2030909359455108,293.24090576171875,297.1499938964844,293.1499938964844,0.6395951509475708,-7668.29296875,304.1832275390625,0.832171618938446,0.4074567258358001,0.2880274653434753,293.3422241210937,297.1499938964844,293.1499938964844,1.0,-16499.486328125,302.353515625,0.9990000128746032,0.8015497922897339,0.6757988929748535,293.1922302246094,297.1499938964844,293.1499938964844,0.0623232014477252,-8565.2861328125,304.1577453613281,0.4340510666370392,0.0663565918803215,0.3220917284488678,282.15936279296875,291.1499938964844,268.321533203125,266.0111999511719,282.20098876953125,293.3031311035156,282.1617736816406,1.0,0.4552224278450012,0.8212223649024963,0.8212223649024963,1.0,1.0,-2.069731473922729,0.9198176264762878,1.149914026260376,0.4477172791957855,0.0,0.0,1.0,150.01968383789062,136.0,57.377532958984375,-0.0,1032.081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.73248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028644815087318,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999776124954223,-0.0999698936939239,0.0,0.0,0.0,0.0,3.728377342224121,0.0,0.0,0.0,0.2653833031654358,4.0,0.0,1.0
725220,293.2666015625,297.1499938964844,293.1499938964844,0.3429062962532043,-6184.0888671875,304.18023681640625,0.718375027179718,0.2535295486450195,0.2327437251806259,293.2998046875,297.1499938964844,293.1499938964844,0.2614384293556213,-5299.859375,304.1858215332031,0.6683842539787292,0.204831913113594,0.1994141042232513,293.24041748046875,297.1499938964844,293.1499938964844,0.6331461668014526,-7611.34716796875,304.1828918457031,0.833845853805542,0.4052555859088897,0.2864250242710113,293.351806640625,297.1499938964844,293.1499938964844,1.0,-16365.755859375,302.4749450683594,0.9990000128746032,0.7947348356246948,0.6677169799804688,293.1908569335937,297.1499938964844,293.1499938964844,0.0608900301158428,-8441.5888671875,304.15753173828125,0.433906078338623,0.0655633509159088,0.3180350065231323,282.2003173828125,291.1499938964844,268.3793334960937,266.05810546875,282.2412414550781,293.307373046875,282.20263671875,1.0,0.4502327740192413,0.8198967576026917,0.8198967576026917,1.0,1.0,-2.0457677841186523,0.9081817865371704,1.1375858783721924,0.4411711394786834,0.0,0.0,1.0,146.48193359375,139.0,56.7914924621582,-0.0,996.3301391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7332458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028686314821243,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999792367219924,-0.099971517920494,0.0,0.0,0.0,0.0,3.728439092636109,0.0,0.0,0.0,0.2653834819793701,4.0,0.0,1.0
725280,293.2666015625,297.1499938964844,293.1499938964844,0.3429062962532043,-6184.0888671875,304.18023681640625,0.718375027179718,0.2535295486450195,0.2327437251806259,293.2998046875,297.1499938964844,293.1499938964844,0.2614384293556213,-5299.859375,304.1858215332031,0.6683842539787292,0.204831913113594,0.1994141042232513,293.24041748046875,297.1499938964844,293.1499938964844,0.6331461668014526,-7611.34716796875,304.1828918457031,0.833845853805542,0.4052555859088897,0.2864250242710113,293.351806640625,297.1499938964844,293.1499938964844,1.0,-16365.755859375,302.4749450683594,0.9990000128746032,0.7947348356246948,0.6677169799804688,293.1908569335937,297.1499938964844,293.1499938964844,0.0608900301158428,-8441.5888671875,304.15753173828125,0.433906078338623,0.0655633509159088,0.3180350065231323,282.2003173828125,291.1499938964844,268.3793334960937,266.05810546875,282.2412414550781,293.307373046875,282.20263671875,1.0,0.4502327740192413,0.8198967576026917,0.8198967576026917,1.0,1.0,-2.0457677841186523,0.9081817865371704,1.1375858783721924,0.4411711394786834,0.0,0.0,1.0,146.48193359375,139.0,56.7914924621582,-0.0,996.3301391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7332458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028686314821243,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999792367219924,-0.099971517920494,0.0,0.0,0.0,0.0,3.728439092636109,0.0,0.0,0.0,0.2653834819793701,4.0,0.0,1.0
725340,293.26544189453125,297.1499938964844,293.1499938964844,0.3372997939586639,-6107.58251953125,304.17950439453125,0.7168834805488586,0.2508141100406647,0.2302765995264053,293.2999572753906,297.1499938964844,293.1499938964844,0.2545965313911438,-5193.75048828125,304.185302734375,0.6650682091712952,0.2010038048028946,0.1957703083753585,293.2400817871094,297.1499938964844,293.1499938964844,0.6269068121910095,-7556.18408203125,304.18231201171875,0.8335012197494507,0.4030320942401886,0.284856915473938,293.36151123046875,297.1499938964844,293.1499938964844,1.0,-16308.4638671875,302.5274963378906,0.9990000128746032,0.7876560688018799,0.6649426221847534,293.1897888183594,297.1499938964844,293.1499938964844,0.0595320835709571,-8325.2958984375,304.15728759765625,0.4321350753307342,0.0647471398115158,0.314209908246994,282.239013671875,291.1499938964844,268.43682861328125,266.1048889160156,282.2785949707031,293.3118896484375,282.2412414550781,1.0,0.4473501443862915,0.818571150302887,0.818571150302887,1.0,1.0,-2.028615713119507,0.8998171091079712,1.1287987232208252,0.4364127516746521,0.0,0.0,1.0,145.04295349121094,142.0,54.50311279296875,-0.0,974.9405517578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028724834322929,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.099980741739273,-0.0999730229377746,0.0,0.0,0.0,0.0,3.7284963130950928,0.0,0.0,0.0,0.2653836607933044,4.0,0.0,1.0
725400,293.26544189453125,297.1499938964844,293.1499938964844,0.3372997939586639,-6107.58251953125,304.17950439453125,0.7168834805488586,0.2508141100406647,0.2302765995264053,293.2999572753906,297.1499938964844,293.1499938964844,0.2545965313911438,-5193.75048828125,304.185302734375,0.6650682091712952,0.2010038048028946,0.1957703083753585,293.2400817871094,297.1499938964844,293.1499938964844,0.6269068121910095,-7556.18408203125,304.18231201171875,0.8335012197494507,0.4030320942401886,0.284856915473938,293.36151123046875,297.1499938964844,293.1499938964844,1.0,-16308.4638671875,302.5274963378906,0.9990000128746032,0.7876560688018799,0.6649426221847534,293.1897888183594,297.1499938964844,293.1499938964844,0.0595320835709571,-8325.2958984375,304.15728759765625,0.4321350753307342,0.0647471398115158,0.314209908246994,282.239013671875,291.1499938964844,268.43682861328125,266.1048889160156,282.2785949707031,293.3118896484375,282.2412414550781,1.0,0.4473501443862915,0.818571150302887,0.818571150302887,1.0,1.0,-2.028615713119507,0.8998171091079712,1.1287987232208252,0.4364127516746521,0.0,0.0,1.0,145.04295349121094,142.0,54.50311279296875,-0.0,974.9405517578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028724834322929,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.099980741739273,-0.0999730229377746,0.0,0.0,0.0,0.0,3.7284963130950928,0.0,0.0,0.0,0.2653836607933044,4.0,0.0,1.0
725460,293.2643737792969,297.1499938964844,293.1499938964844,0.3318645060062408,-6033.08544921875,304.1787109375,0.7141945362091064,0.2481028586626052,0.2278568744659423,293.3002624511719,297.1499938964844,293.1499938964844,0.2478858977556228,-5088.94482421875,304.1847229003906,0.6605656147003174,0.1971476078033447,0.1921461373567581,293.2398681640625,297.1499938964844,293.1499938964844,0.6208435893058777,-7502.453125,304.181640625,0.8318344354629517,0.4007949233055115,0.2833137214183807,293.3714599609375,297.1499938964844,293.1499938964844,1.0,-16301.259765625,302.5354919433594,0.9990000128746032,0.7802823185920715,0.6656051874160767,293.1889343261719,297.1499938964844,293.1499938964844,0.0582228191196918,-8214.0244140625,304.15704345703125,0.4293463826179504,0.0639140009880065,0.3105337023735046,282.2758178710937,291.1499938964844,268.4939880371094,266.15155029296875,282.3138122558594,293.3168029785156,282.2779541015625,1.0,0.4459536075592041,0.8173754811286926,0.8173754811286926,1.0,1.0,-2.0158824920654297,0.8935948014259338,1.122287631034851,0.4328033924102783,0.0,0.0,1.0,144.94459533691406,145.0,51.93157196044922,-0.0,962.5773315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7347717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028760522603988,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999821424484252,-0.0999744236469268,0.0,0.0,0.0,0.0,3.728549480438232,0.0,0.0,0.0,0.2653838098049164,4.0,0.0,1.0
725520,293.2643737792969,297.1499938964844,293.1499938964844,0.3318645060062408,-6033.08544921875,304.1787109375,0.7141945362091064,0.2481028586626052,0.2278568744659423,293.3002624511719,297.1499938964844,293.1499938964844,0.2478858977556228,-5088.94482421875,304.1847229003906,0.6605656147003174,0.1971476078033447,0.1921461373567581,293.2398681640625,297.1499938964844,293.1499938964844,0.6208435893058777,-7502.453125,304.181640625,0.8318344354629517,0.4007949233055115,0.2833137214183807,293.3714599609375,297.1499938964844,293.1499938964844,1.0,-16301.259765625,302.5354919433594,0.9990000128746032,0.7802823185920715,0.6656051874160767,293.1889343261719,297.1499938964844,293.1499938964844,0.0582228191196918,-8214.0244140625,304.15704345703125,0.4293463826179504,0.0639140009880065,0.3105337023735046,282.2758178710937,291.1499938964844,268.4939880371094,266.15155029296875,282.3138122558594,293.3168029785156,282.2779541015625,1.0,0.4459536075592041,0.8173754811286926,0.8173754811286926,1.0,1.0,-2.0158824920654297,0.8935948014259338,1.122287631034851,0.4328033924102783,0.0,0.0,1.0,144.94459533691406,145.0,51.93157196044922,-0.0,962.5773315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7347717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028760522603988,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999821424484252,-0.0999744236469268,0.0,0.0,0.0,0.0,3.728549480438232,0.0,0.0,0.0,0.2653838098049164,4.0,0.0,1.0
725580,293.2633972167969,297.1499938964844,293.1499938964844,0.3265806436538696,-5960.32958984375,304.1779479980469,0.7105949521064758,0.2454040497541427,0.225478246808052,293.30059814453125,297.1499938964844,293.1499938964844,0.2412882298231125,-4985.15869140625,304.18414306640625,0.6552831530570984,0.1932715326547622,0.1885343939065933,293.2397155761719,297.1499938964844,293.1499938964844,0.6149259805679321,-7449.849609375,304.18096923828125,0.8292506337165833,0.3985473811626434,0.2817876040935516,293.38165283203125,297.1499938964844,293.1499938964844,1.0,-16329.12109375,302.5122375488281,0.9990000128746032,0.7726028561592102,0.6686784625053406,293.188232421875,297.1499938964844,293.1499938964844,0.0569449141621589,-8106.22314453125,304.1568298339844,0.4259124398231506,0.0630673617124557,0.3069535791873932,282.3110046386719,291.1499938964844,268.5508117675781,266.1980895996094,282.3476867675781,293.322021484375,282.3130798339844,1.0,0.4456050395965576,0.8161798715591431,0.8161798715591431,1.0,1.0,-2.006245374679565,0.8888588547706604,1.1173865795135498,0.4299966990947723,0.0,0.0,1.0,145.7877655029297,133.0,49.68311309814453,-0.0,956.4325561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.73553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028793603181839,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999834313988685,-0.0999757125973701,0.0,0.0,0.0,0.0,3.7285985946655273,0.0,0.0,0.0,0.2653839290142059,4.0,0.0,1.0
725640,293.2633972167969,297.1499938964844,293.1499938964844,0.3265806436538696,-5960.32958984375,304.1779479980469,0.7105949521064758,0.2454040497541427,0.225478246808052,293.30059814453125,297.1499938964844,293.1499938964844,0.2412882298231125,-4985.15869140625,304.18414306640625,0.6552831530570984,0.1932715326547622,0.1885343939065933,293.2397155761719,297.1499938964844,293.1499938964844,0.6149259805679321,-7449.849609375,304.18096923828125,0.8292506337165833,0.3985473811626434,0.2817876040935516,293.38165283203125,297.1499938964844,293.1499938964844,1.0,-16329.12109375,302.5122375488281,0.9990000128746032,0.7726028561592102,0.6686784625053406,293.188232421875,297.1499938964844,293.1499938964844,0.0569449141621589,-8106.22314453125,304.1568298339844,0.4259124398231506,0.0630673617124557,0.3069535791873932,282.3110046386719,291.1499938964844,268.5508117675781,266.1980895996094,282.3476867675781,293.322021484375,282.3130798339844,1.0,0.4456050395965576,0.8161798715591431,0.8161798715591431,1.0,1.0,-2.006245374679565,0.8888588547706604,1.1173865795135498,0.4299966990947723,0.0,0.0,1.0,145.7877655029297,133.0,49.68311309814453,-0.0,956.4325561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.73553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028793603181839,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999834313988685,-0.0999757125973701,0.0,0.0,0.0,0.0,3.7285985946655273,0.0,0.0,0.0,0.2653839290142059,4.0,0.0,1.0
725700,293.2627868652344,297.1499938964844,293.1499938964844,0.3238949179649353,-5923.1337890625,304.1777648925781,0.7099936008453369,0.2440867722034454,0.2242569923400879,293.3006591796875,297.1499938964844,293.1499938964844,0.2379407435655594,-4932.14453125,304.1840209960937,0.6537598371505737,0.1913529485464096,0.1866834014654159,293.23956298828125,297.1499938964844,293.1499938964844,0.611894965171814,-7422.703125,304.18084716796875,0.8292846083641052,0.3974436223506927,0.2809926271438598,293.3866271972656,297.1499938964844,293.1499938964844,1.0,-16292.80859375,302.5433349609375,0.9990000128746032,0.7686912417411804,0.6667040586471558,293.1878356933594,297.1499938964844,293.1499938964844,0.0562370754778385,-8046.86376953125,304.1568603515625,0.4251705408096313,0.0626647174358367,0.3049549460411072,282.3288879394531,291.1499938964844,268.5791015625,266.2212829589844,282.3667297363281,293.324462890625,282.3310852050781,1.0,0.443531185388565,0.8155820369720459,0.8155820369720459,1.0,1.0,-1.9968397617340088,0.8842624425888062,1.1125773191452026,0.4275315105915069,0.0,0.0,1.0,144.84625244140625,133.0,50.10158920288086,-0.0,944.4647827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.73590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028809249401092,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999840497970581,-0.0999763309955596,0.0,0.0,0.0,0.0,3.7286219596862793,0.0,0.0,0.0,0.2653840184211731,4.0,0.0,1.0
725760,293.2620849609375,297.1499938964844,293.1499938964844,0.3211961984634399,-5885.6435546875,304.1776123046875,0.7102848291397095,0.2427986413240432,0.2230322808027267,293.30059814453125,297.1499938964844,293.1499938964844,0.2345777451992035,-4878.66259765625,304.1839599609375,0.6530230045318604,0.1894539594650268,0.1848198026418686,293.23931884765625,297.1499938964844,293.1499938964844,0.608814537525177,-7395.01708984375,304.18084716796875,0.8302650451660156,0.396356850862503,0.2801874279975891,293.3913269042969,297.1499938964844,293.1499938964844,1.0,-16220.7978515625,302.6070556640625,0.9990000128746032,0.7647716999053955,0.6622703671455383,293.18731689453125,297.1499938964844,293.1499938964844,0.0555067770183086,-7985.833984375,304.1569519042969,0.4251546859741211,0.0622836202383041,0.3029036819934845,282.3477783203125,291.1499938964844,268.6072998046875,266.2444763183594,282.3869934082031,293.3266296386719,282.3500671386719,1.0,0.4405863881111145,0.8149412870407104,0.8149412870407104,1.0,1.0,-1.984379529953003,0.8782119154930115,1.106167554855347,0.4242259860038757,0.0,0.0,1.0,142.9573516845703,121.0,51.49682235717773,-0.0,926.5861206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7362670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028824299573898,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999846383929252,-0.0999769195914268,0.0,0.0,0.0,0.0,3.728644371032715,0.0,0.0,0.0,0.2653840780258178,4.0,0.0,1.0
725820,293.2604064941406,297.1499938964844,293.1499938964844,0.3158034384250641,-5810.41796875,304.1773986816406,0.7127441167831421,0.2402965426445007,0.2205875664949417,293.3002624511719,297.1499938964844,293.1499938964844,0.227848932147026,-4771.0,304.183837890625,0.6531936526298523,0.1857062578201294,0.1810733526945114,293.2386779785156,297.1499938964844,293.1499938964844,0.6025557518005371,-7338.5400390625,304.1809997558594,0.8342592716217041,0.3942208588123321,0.2785553336143493,293.3997497558594,297.1499938964844,293.1499938964844,1.0,-16001.4150390625,302.8013916015625,0.9990000128746032,0.7569494843482971,0.648340106010437,293.1861572265625,297.1499938964844,293.1499938964844,0.0540121532976627,-7861.58056640625,304.1571350097656,0.4266969561576843,0.0615771040320396,0.2987356185913086,282.3876037597656,291.1499938964844,268.6633605957031,266.29071044921875,282.429931640625,293.3302307128906,282.3900451660156,1.0,0.4325458109378814,0.8136597275733948,0.8136597275733948,1.0,1.0,-1.9532557725906368,0.8631518483161926,1.0901038646697998,0.4160232543945312,0.0,0.0,1.0,137.3040313720703,109.0,54.89841079711914,-0.0,879.6292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7370300292969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028852760791778,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999857485294342,-0.0999780297279357,0.0,0.0,0.0,0.0,3.728686571121216,0.0,0.0,0.0,0.2653841972351074,4.0,0.0,1.0
725880,293.2604064941406,297.1499938964844,293.1499938964844,0.3158034384250641,-5810.41796875,304.1773986816406,0.7127441167831421,0.2402965426445007,0.2205875664949417,293.3002624511719,297.1499938964844,293.1499938964844,0.227848932147026,-4771.0,304.183837890625,0.6531936526298523,0.1857062578201294,0.1810733526945114,293.2386779785156,297.1499938964844,293.1499938964844,0.6025557518005371,-7338.5400390625,304.1809997558594,0.8342592716217041,0.3942208588123321,0.2785553336143493,293.3997497558594,297.1499938964844,293.1499938964844,1.0,-16001.4150390625,302.8013916015625,0.9990000128746032,0.7569494843482971,0.648340106010437,293.1861572265625,297.1499938964844,293.1499938964844,0.0540121532976627,-7861.58056640625,304.1571350097656,0.4266969561576843,0.0615771040320396,0.2987356185913086,282.3876037597656,291.1499938964844,268.6633605957031,266.29071044921875,282.429931640625,293.3302307128906,282.3900451660156,1.0,0.4325458109378814,0.8136597275733948,0.8136597275733948,1.0,1.0,-1.9532557725906368,0.8631518483161926,1.0901038646697998,0.4160232543945312,0.0,0.0,1.0,137.3040313720703,109.0,54.89841079711914,-0.0,879.6292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7370300292969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028852760791778,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999857485294342,-0.0999780297279357,0.0,0.0,0.0,0.0,3.728686571121216,0.0,0.0,0.0,0.2653841972351074,4.0,0.0,1.0
725940,293.25848388671875,297.1499938964844,293.1499938964844,0.3104536831378937,-5735.412109375,304.1771850585937,0.7171661853790283,0.2378870248794555,0.2181653827428817,293.2996520996094,297.1499938964844,293.1499938964844,0.2211598306894302,-4663.11572265625,304.1837158203125,0.6551845073699951,0.1820243149995803,0.1773237884044647,293.2379150390625,297.1499938964844,293.1499938964844,0.5962101221084595,-7281.048828125,304.1812438964844,0.8405700325965881,0.3921288847923279,0.2769069969654083,293.406494140625,297.1499938964844,293.1499938964844,1.0,-15700.353515625,303.0680236816406,0.9990000128746032,0.7492498159408569,0.6291983127593994,293.18475341796875,297.1499938964844,293.1499938964844,0.0525062382221221,-7737.22705078125,304.1572570800781,0.430105984210968,0.0609415955841541,0.2945804297924042,282.4297180175781,291.1499938964844,268.71905517578125,266.3367919921875,282.4751892089844,293.3326416015625,282.4323425292969,1.0,0.4223151206970215,0.8123782277107239,0.8123782277107239,1.0,1.0,-1.9158916473388672,0.8451325297355652,1.0707590579986572,0.4062221646308899,0.0,0.0,1.0,129.85885620117188,112.0,58.13561630249024,-0.0,822.75830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.73779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028879210352897,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999867841601371,-0.0999790653586387,0.0,0.0,0.0,0.0,3.728725910186768,0.0,0.0,0.0,0.2653842866420746,4.0,0.0,1.0
726000,293.25848388671875,297.1499938964844,293.1499938964844,0.3104536831378937,-5735.412109375,304.1771850585937,0.7171661853790283,0.2378870248794555,0.2181653827428817,293.2996520996094,297.1499938964844,293.1499938964844,0.2211598306894302,-4663.11572265625,304.1837158203125,0.6551845073699951,0.1820243149995803,0.1773237884044647,293.2379150390625,297.1499938964844,293.1499938964844,0.5962101221084595,-7281.048828125,304.1812438964844,0.8405700325965881,0.3921288847923279,0.2769069969654083,293.406494140625,297.1499938964844,293.1499938964844,1.0,-15700.353515625,303.0680236816406,0.9990000128746032,0.7492498159408569,0.6291983127593994,293.18475341796875,297.1499938964844,293.1499938964844,0.0525062382221221,-7737.22705078125,304.1572570800781,0.430105984210968,0.0609415955841541,0.2945804297924042,282.4297180175781,291.1499938964844,268.71905517578125,266.3367919921875,282.4751892089844,293.3326416015625,282.4323425292969,1.0,0.4223151206970215,0.8123782277107239,0.8123782277107239,1.0,1.0,-1.9158916473388672,0.8451325297355652,1.0707590579986572,0.4062221646308899,0.0,0.0,1.0,129.85885620117188,112.0,58.13561630249024,-0.0,822.75830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.73779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028879210352897,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999867841601371,-0.0999790653586387,0.0,0.0,0.0,0.0,3.728725910186768,0.0,0.0,0.0,0.2653842866420746,4.0,0.0,1.0
726060,293.2567443847656,297.1499938964844,293.1499938964844,0.3054068386554718,-5664.48583984375,304.176513671875,0.7190420031547546,0.2354946583509445,0.2158804088830948,293.2991027832031,297.1499938964844,293.1499938964844,0.2147523015737533,-4559.08837890625,304.1831359863281,0.6547566056251526,0.1783420294523239,0.1736994087696075,293.23736572265625,297.1499938964844,293.1499938964844,0.5901223421096802,-7225.98779296875,304.18096923828125,0.8440414667129517,0.3900136947631836,0.2753346562385559,293.41241455078125,297.1499938964844,293.1499938964844,1.0,-15507.1591796875,303.2422180175781,0.9990000128746032,0.7415524125099182,0.6175325512886047,293.1835632324219,297.1499938964844,293.1499938964844,0.0511930882930755,-7629.37109375,304.1570129394531,0.4315436482429504,0.060303408652544,0.2910260856151581,282.470703125,291.1499938964844,268.7743225097656,266.3827209472656,282.5149230957031,293.3348999023437,282.4731750488281,1.0,0.4159523248672485,0.8113947510719299,0.8113947510719299,1.0,1.0,-1.8886185884475708,0.8320382833480835,1.0565803050994873,0.3988932371139526,0.0,0.0,1.0,125.31431579589844,115.0,56.9208869934082,-0.0,785.2919311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7385559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028903722763061,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999877452850341,-0.0999800264835357,0.0,0.0,0.0,0.0,3.72876238822937,0.0,0.0,0.0,0.2653844058513641,4.0,0.0,1.0
726120,293.2567443847656,297.1499938964844,293.1499938964844,0.3054068386554718,-5664.48583984375,304.176513671875,0.7190420031547546,0.2354946583509445,0.2158804088830948,293.2991027832031,297.1499938964844,293.1499938964844,0.2147523015737533,-4559.08837890625,304.1831359863281,0.6547566056251526,0.1783420294523239,0.1736994087696075,293.23736572265625,297.1499938964844,293.1499938964844,0.5901223421096802,-7225.98779296875,304.18096923828125,0.8440414667129517,0.3900136947631836,0.2753346562385559,293.41241455078125,297.1499938964844,293.1499938964844,1.0,-15507.1591796875,303.2422180175781,0.9990000128746032,0.7415524125099182,0.6175325512886047,293.1835632324219,297.1499938964844,293.1499938964844,0.0511930882930755,-7629.37109375,304.1570129394531,0.4315436482429504,0.060303408652544,0.2910260856151581,282.470703125,291.1499938964844,268.7743225097656,266.3827209472656,282.5149230957031,293.3348999023437,282.4731750488281,1.0,0.4159523248672485,0.8113947510719299,0.8113947510719299,1.0,1.0,-1.8886185884475708,0.8320382833480835,1.0565803050994873,0.3988932371139526,0.0,0.0,1.0,125.31431579589844,115.0,56.9208869934082,-0.0,785.2919311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7385559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028903722763061,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999877452850341,-0.0999800264835357,0.0,0.0,0.0,0.0,3.72876238822937,0.0,0.0,0.0,0.2653844058513641,4.0,0.0,1.0
726180,293.2551574707031,297.1499938964844,293.1499938964844,0.3005952835083008,-5596.6279296875,304.1756896972656,0.7187259197235107,0.2331132739782333,0.2136770784854889,293.29864501953125,297.1499938964844,293.1499938964844,0.2085645794868469,-4457.9091796875,304.1824035644531,0.6521726846694946,0.1746577620506286,0.1701485961675644,293.23699951171875,297.1499938964844,293.1499938964844,0.584265947341919,-7172.98095703125,304.1803894042969,0.8449257016181946,0.3878757059574127,0.2738020718097687,293.4190979003906,297.1499938964844,293.1499938964844,1.0,-15407.8369140625,303.3320617675781,0.9990000128746032,0.7335547208786011,0.6120767593383789,293.1826477050781,297.1499938964844,293.1499938964844,0.0499772876501083,-7530.08837890625,304.1567077636719,0.4310049414634704,0.0596419274806976,0.2877481281757355,282.50885009765625,291.1499938964844,268.8291320800781,266.4284362792969,282.5511474609375,293.3378601074219,282.51123046875,1.0,0.4120940268039703,0.810411274433136,0.810411274433136,1.0,1.0,-1.8693767786026,0.8227747082710266,1.0466020107269287,0.3936846852302551,0.0,0.0,1.0,123.06398010253906,118.0,53.92738723754883,-0.0,762.4431762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7392883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028926447033882,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999886319041252,-0.0999809131026268,0.0,0.0,0.0,0.0,3.728796005249024,0.0,0.0,0.0,0.2653844952583313,4.0,0.0,1.0
726240,293.2551574707031,297.1499938964844,293.1499938964844,0.3005952835083008,-5596.6279296875,304.1756896972656,0.7187259197235107,0.2331132739782333,0.2136770784854889,293.29864501953125,297.1499938964844,293.1499938964844,0.2085645794868469,-4457.9091796875,304.1824035644531,0.6521726846694946,0.1746577620506286,0.1701485961675644,293.23699951171875,297.1499938964844,293.1499938964844,0.584265947341919,-7172.98095703125,304.1803894042969,0.8449257016181946,0.3878757059574127,0.2738020718097687,293.4190979003906,297.1499938964844,293.1499938964844,1.0,-15407.8369140625,303.3320617675781,0.9990000128746032,0.7335547208786011,0.6120767593383789,293.1826477050781,297.1499938964844,293.1499938964844,0.0499772876501083,-7530.08837890625,304.1567077636719,0.4310049414634704,0.0596419274806976,0.2877481281757355,282.50885009765625,291.1499938964844,268.8291320800781,266.4284362792969,282.5511474609375,293.3378601074219,282.51123046875,1.0,0.4120940268039703,0.810411274433136,0.810411274433136,1.0,1.0,-1.8693767786026,0.8227747082710266,1.0466020107269287,0.3936846852302551,0.0,0.0,1.0,123.06398010253906,118.0,53.92738723754883,-0.0,762.4431762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7392883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028926447033882,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999886319041252,-0.0999809131026268,0.0,0.0,0.0,0.0,3.728796005249024,0.0,0.0,0.0,0.2653844952583313,4.0,0.0,1.0
726300,293.25439453125,297.1499938964844,293.1499938964844,0.2982661724090576,-5563.68408203125,304.1752624511719,0.7179768681526184,0.2319304347038269,0.2126019448041916,293.2984313964844,297.1499938964844,293.1499938964844,0.2055426985025406,-4408.2216796875,304.1820068359375,0.6503114700317383,0.1728186458349228,0.1683964729309082,293.2368469238281,297.1499938964844,293.1499938964844,0.5814096927642822,-7147.091796875,304.1800537109375,0.8446595668792725,0.3868007957935333,0.2730470597743988,293.4228210449219,297.1499938964844,293.1499938964844,1.0,-15383.474609375,303.3545227050781,0.9990000128746032,0.7294123768806458,0.6109934449195862,293.1822509765625,297.1499938964844,293.1499938964844,0.0493918992578983,-7482.4814453125,304.15655517578125,0.4301924407482147,0.0593021437525749,0.2861712574958801,282.5270690917969,291.1499938964844,268.8563842773437,266.45123291015625,282.5683898925781,293.3396911621094,282.5293884277344,1.0,0.4108761548995971,0.8099194765090942,0.8099194765090942,1.0,1.0,-1.861879587173462,0.8191566467285156,1.0427228212356567,0.3916298747062683,0.0,0.0,1.0,122.53265380859376,118.0,52.37382507324219,-0.0,754.7398071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7396850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028937175869941,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999890491366386,-0.0999813303351402,0.0,0.0,0.0,0.0,3.7288119792938232,0.0,0.0,0.0,0.2653845548629761,4.0,0.0,1.0
726360,293.253662109375,297.1499938964844,293.1499938964844,0.2959840595722198,-5531.3388671875,304.1748352050781,0.7169033288955688,0.2307540625333786,0.211542934179306,293.2982177734375,297.1499938964844,293.1499938964844,0.2025651633739471,-4359.080078125,304.1816101074219,0.6481534242630005,0.1709829419851303,0.166658341884613,293.2367553710937,297.1499938964844,293.1499938964844,0.5785955190658569,-7121.55029296875,304.1797180175781,0.8440091609954834,0.3857225477695465,0.2722978591918945,293.4268493652344,297.1499938964844,293.1499938964844,1.0,-15372.8115234375,303.3647766113281,0.9990000128746032,0.7251656651496887,0.6107950210571289,293.18194580078125,297.1499938964844,293.1499938964844,0.0488164015114307,-7435.80224609375,304.1564025878906,0.4290877878665924,0.0589560531079769,0.2846203446388244,282.5447998046875,291.1499938964844,268.8835144042969,266.4739990234375,282.58514404296875,293.3417053222656,282.5470886230469,1.0,0.4100409150123596,0.8094288110733032,0.8094288110733032,1.0,1.0,-1.8555192947387693,0.8160805106163025,1.0394388437271118,0.3898705244064331,0.0,0.0,1.0,122.31787872314452,121.0,50.89406204223633,-0.0,748.989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.74005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028947532176971,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999894589185714,-0.099981740117073,0.0,0.0,0.0,0.0,3.728827476501465,0.0,0.0,0.0,0.2653845846652984,4.0,0.0,1.0
726420,293.252197265625,297.1499938964844,293.1499938964844,0.2915491461753845,-5468.28271484375,304.1739501953125,0.7139599323272705,0.2284236997365951,0.209469586610794,293.2977294921875,297.1499938964844,293.1499938964844,0.1967339366674423,-4262.29345703125,304.1807861328125,0.6431718468666077,0.1673256158828735,0.1632209122180938,293.2366027832031,297.1499938964844,293.1499938964844,0.5730762481689453,-7071.34228515625,304.17901611328125,0.8418020009994507,0.3835575580596924,0.2708130776882171,293.4356994628906,297.1499938964844,293.1499938964844,1.0,-15384.0712890625,303.3563842773437,0.9990000128746032,0.7163583636283875,0.6125040650367737,293.18145751953125,297.1499938964844,293.1499938964844,0.0476838834583759,-7344.2890625,304.1561584472656,0.4262069165706634,0.0582456365227699,0.2815641462802887,282.5789489746094,291.1499938964844,268.9374389648437,266.51934814453125,282.6176147460937,293.3463439941406,282.5811462402344,1.0,0.4092831611633301,0.8084473609924316,0.8084473609924316,1.0,1.0,-1.8454993963241573,0.8112127780914307,1.0342867374420166,0.3870566189289093,0.0,0.0,1.0,122.64086151123048,109.0,48.289581298828125,-0.0,742.0686645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7408142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028967052698135,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999902188777923,-0.0999825000762939,0.0,0.0,0.0,0.0,3.7288565635681152,0.0,0.0,0.0,0.2653846740722656,4.0,0.0,1.0
726480,293.252197265625,297.1499938964844,293.1499938964844,0.2915491461753845,-5468.28271484375,304.1739501953125,0.7139599323272705,0.2284236997365951,0.209469586610794,293.2977294921875,297.1499938964844,293.1499938964844,0.1967339366674423,-4262.29345703125,304.1807861328125,0.6431718468666077,0.1673256158828735,0.1632209122180938,293.2366027832031,297.1499938964844,293.1499938964844,0.5730762481689453,-7071.34228515625,304.17901611328125,0.8418020009994507,0.3835575580596924,0.2708130776882171,293.4356994628906,297.1499938964844,293.1499938964844,1.0,-15384.0712890625,303.3563842773437,0.9990000128746032,0.7163583636283875,0.6125040650367737,293.18145751953125,297.1499938964844,293.1499938964844,0.0476838834583759,-7344.2890625,304.1561584472656,0.4262069165706634,0.0582456365227699,0.2815641462802887,282.5789489746094,291.1499938964844,268.9374389648437,266.51934814453125,282.6176147460937,293.3463439941406,282.5811462402344,1.0,0.4092831611633301,0.8084473609924316,0.8084473609924316,1.0,1.0,-1.8454993963241573,0.8112127780914307,1.0342867374420166,0.3870566189289093,0.0,0.0,1.0,122.64086151123048,109.0,48.289581298828125,-0.0,742.0686645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7408142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028967052698135,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999902188777923,-0.0999825000762939,0.0,0.0,0.0,0.0,3.7288565635681152,0.0,0.0,0.0,0.2653846740722656,4.0,0.0,1.0
726540,293.2503967285156,297.1499938964844,293.1499938964844,0.2870575189590454,-5403.97802734375,304.1734619140625,0.7145042419433594,0.2261952310800552,0.2073513865470886,293.296875,297.1499938964844,293.1499938964844,0.190867394208908,-4164.04443359375,304.1802978515625,0.6412724256515503,0.1637563854455948,0.1597242057323455,293.2361755371094,297.1499938964844,293.1499938964844,0.5673961043357849,-7019.22119140625,304.1788330078125,0.8436002135276794,0.3814443349838257,0.2692613303661346,293.4439392089844,297.1499938964844,293.1499938964844,1.0,-15252.880859375,303.4707946777344,0.9990000128746032,0.7074456810951233,0.6049062609672546,293.1807861328125,297.1499938964844,293.1499938964844,0.0463925935328006,-7240.52294921875,304.15625,0.4261840879917145,0.0575840845704078,0.2780410051345825,282.6143493652344,291.1499938964844,268.9908447265625,266.5644836425781,282.65545654296875,293.35028076171875,282.6167297363281,1.0,0.4039324820041656,0.8074659109115601,0.8074659109115601,1.0,1.0,-1.82355272769928,0.8006365895271301,1.0229160785675049,0.3813463151454925,0.0,0.0,1.0,119.66959381103516,97.0,49.69077301025391,-0.0,715.6650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7415771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028985157608985,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999909341335296,-0.0999832153320312,0.0,0.0,0.0,0.0,3.7288835048675537,0.0,0.0,0.0,0.2653847336769104,4.0,0.0,1.0
726600,293.2503967285156,297.1499938964844,293.1499938964844,0.2870575189590454,-5403.97802734375,304.1734619140625,0.7145042419433594,0.2261952310800552,0.2073513865470886,293.296875,297.1499938964844,293.1499938964844,0.190867394208908,-4164.04443359375,304.1802978515625,0.6412724256515503,0.1637563854455948,0.1597242057323455,293.2361755371094,297.1499938964844,293.1499938964844,0.5673961043357849,-7019.22119140625,304.1788330078125,0.8436002135276794,0.3814443349838257,0.2692613303661346,293.4439392089844,297.1499938964844,293.1499938964844,1.0,-15252.880859375,303.4707946777344,0.9990000128746032,0.7074456810951233,0.6049062609672546,293.1807861328125,297.1499938964844,293.1499938964844,0.0463925935328006,-7240.52294921875,304.15625,0.4261840879917145,0.0575840845704078,0.2780410051345825,282.6143493652344,291.1499938964844,268.9908447265625,266.5644836425781,282.65545654296875,293.35028076171875,282.6167297363281,1.0,0.4039324820041656,0.8074659109115601,0.8074659109115601,1.0,1.0,-1.82355272769928,0.8006365895271301,1.0229160785675049,0.3813463151454925,0.0,0.0,1.0,119.66959381103516,97.0,49.69077301025391,-0.0,715.6650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7415771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028985157608985,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999909341335296,-0.0999832153320312,0.0,0.0,0.0,0.0,3.7288835048675537,0.0,0.0,0.0,0.2653847336769104,4.0,0.0,1.0
726660,293.248291015625,297.1499938964844,293.1499938964844,0.2825865745544433,-5339.62255859375,304.173095703125,0.7180651426315308,0.2240789532661438,0.2052492052316665,293.2956237792969,297.1499938964844,293.1499938964844,0.1850444674491882,-4065.692138671875,304.1799011230469,0.6419861316680908,0.1602870374917984,0.1562312245368957,293.2355651855469,297.1499938964844,293.1499938964844,0.5615949630737305,-6965.6953125,304.17889404296875,0.8489195108413696,0.3793843686580658,0.2676813900470733,293.44952392578125,297.1499938964844,293.1499938964844,1.0,-15000.3876953125,303.6936950683594,0.9990000128746032,0.6988648176193237,0.5896355509757996,293.1798095703125,297.1499938964844,293.1499938964844,0.0450570806860923,-7133.5400390625,304.1564025878906,0.428819864988327,0.0570002160966396,0.2744176685810089,282.6524353027344,291.1499938964844,269.04376220703125,266.60943603515625,282.6966552734375,293.352294921875,282.6549987792969,1.0,0.3955140709877014,0.8064368367195129,0.8064368367195129,1.0,1.0,-1.792255401611328,0.7856442928314209,1.0066111087799072,0.3731959760189056,0.0,0.0,1.0,114.0927276611328,100.0,52.65010833740234,-0.0,674.8323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029001995921135,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999915897846221,-0.0999838709831237,0.0,0.0,0.0,0.0,3.72890853881836,0.0,0.0,0.0,0.2653848230838775,4.0,0.0,1.0
