time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726720,293.248291015625,297.1499938964844,293.1499938964844,0.2825865745544433,-5339.62255859375,304.173095703125,0.7180651426315308,0.2240789532661438,0.2052492052316665,293.2956237792969,297.1499938964844,293.1499938964844,0.1850444674491882,-4065.692138671875,304.1799011230469,0.6419861316680908,0.1602870374917984,0.1562312245368957,293.2355651855469,297.1499938964844,293.1499938964844,0.5615949630737305,-6965.6953125,304.17889404296875,0.8489195108413696,0.3793843686580658,0.2676813900470733,293.44952392578125,297.1499938964844,293.1499938964844,1.0,-15000.3876953125,303.6936950683594,0.9990000128746032,0.6988648176193237,0.5896355509757996,293.1798095703125,297.1499938964844,293.1499938964844,0.0450570806860923,-7133.5400390625,304.1564025878906,0.428819864988327,0.0570002160966396,0.2744176685810089,282.6524353027344,291.1499938964844,269.04376220703125,266.60943603515625,282.6966552734375,293.352294921875,282.6549987792969,1.0,0.3955140709877014,0.8064368367195129,0.8064368367195129,1.0,1.0,-1.792255401611328,0.7856442928314209,1.0066111087799072,0.3731959760189056,0.0,0.0,1.0,114.0927276611328,100.0,52.65010833740234,-0.0,674.8323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029001995921135,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999915897846221,-0.0999838709831237,0.0,0.0,0.0,0.0,3.72890853881836,0.0,0.0,0.0,0.2653848230838775,4.0,0.0,1.0
726780,293.24627685546875,297.1499938964844,293.1499938964844,0.278379887342453,-5278.923828125,304.1723937988281,0.7194280624389648,0.2219976931810379,0.2032763361930847,293.2943725585937,297.1499938964844,293.1499938964844,0.1794875860214233,-3971.16015625,304.17919921875,0.6407232880592346,0.1568507403135299,0.152869775891304,293.235107421875,297.1499938964844,293.1499938964844,0.5559996962547302,-6914.09912109375,304.1785583496094,0.8516452312469482,0.3773113787174225,0.266165554523468,293.45379638671875,297.1499938964844,293.1499938964844,1.0,-14841.08203125,303.8377380371094,0.9990000128746032,0.6904078125953674,0.5804943442344666,293.17889404296875,297.1499938964844,293.1499938964844,0.0439028218388557,-7041.1416015625,304.1561889648437,0.4297554790973663,0.0564294382929801,0.2713391184806824,282.6899719238281,291.1499938964844,269.0961608886719,266.6541442871094,282.7332763671875,293.3538513183594,282.6924133300781,1.0,0.3903912305831909,0.8054077625274658,0.8054077625274658,1.0,1.0,-1.7693467140197754,0.774687647819519,0.9946591258049012,0.3670681118965149,0.0,0.0,1.0,110.72467041015624,103.0,51.98808670043945,-0.0,647.858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7430725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029017567634582,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999922007322311,-0.0999844819307327,0.0,0.0,0.0,0.0,3.728931665420532,0.0,0.0,0.0,0.2653848826885223,4.0,0.0,1.0
726840,293.24627685546875,297.1499938964844,293.1499938964844,0.278379887342453,-5278.923828125,304.1723937988281,0.7194280624389648,0.2219976931810379,0.2032763361930847,293.2943725585937,297.1499938964844,293.1499938964844,0.1794875860214233,-3971.16015625,304.17919921875,0.6407232880592346,0.1568507403135299,0.152869775891304,293.235107421875,297.1499938964844,293.1499938964844,0.5559996962547302,-6914.09912109375,304.1785583496094,0.8516452312469482,0.3773113787174225,0.266165554523468,293.45379638671875,297.1499938964844,293.1499938964844,1.0,-14841.08203125,303.8377380371094,0.9990000128746032,0.6904078125953674,0.5804943442344666,293.17889404296875,297.1499938964844,293.1499938964844,0.0439028218388557,-7041.1416015625,304.1561889648437,0.4297554790973663,0.0564294382929801,0.2713391184806824,282.6899719238281,291.1499938964844,269.0961608886719,266.6541442871094,282.7332763671875,293.3538513183594,282.6924133300781,1.0,0.3903912305831909,0.8054077625274658,0.8054077625274658,1.0,1.0,-1.7693467140197754,0.774687647819519,0.9946591258049012,0.3670681118965149,0.0,0.0,1.0,110.72467041015624,103.0,51.98808670043945,-0.0,647.858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7430725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029017567634582,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999922007322311,-0.0999844819307327,0.0,0.0,0.0,0.0,3.728931665420532,0.0,0.0,0.0,0.2653848826885223,4.0,0.0,1.0
726900,293.2453308105469,297.1499938964844,293.1499938964844,0.2763561308383941,-5249.65087890625,304.1719970703125,0.7193011045455933,0.2209652066230774,0.2023205757141113,293.29376220703125,297.1499938964844,293.1499938964844,0.176791176199913,-3925.032958984375,304.1788024902344,0.6393553614616394,0.1551418602466583,0.1512223184108734,293.23492431640625,297.1499938964844,293.1499938964844,0.5532764196395874,-6888.966796875,304.1783142089844,0.8520185947418213,0.3762686848640442,0.2654210925102234,293.45635986328125,297.1499938964844,293.1499938964844,1.0,-14795.5634765625,303.87890625,0.9990000128746032,0.6860556602478027,0.5780869722366333,293.17852783203125,297.1499938964844,293.1499938964844,0.0433637462556362,-6998.03955078125,304.1560363769531,0.4295074045658111,0.0561388246715068,0.2699039578437805,282.70782470703125,291.1499938964844,269.12213134765625,266.6763916015625,282.7503662109375,293.35498046875,282.710205078125,1.0,0.3886773884296417,0.8048931956291199,0.8048931956291199,1.0,1.0,-1.7607115507125854,0.7705408334732056,0.9901706576347352,0.3647575676441192,0.0,0.0,1.0,109.78973388671876,103.0,50.88931274414063,-0.0,638.8441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7434387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029024943709373,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999924838542938,-0.0999847650527954,0.0,0.0,0.0,0.0,3.728942632675171,0.0,0.0,0.0,0.2653849124908447,4.0,0.0,1.0
726960,293.2444152832031,297.1499938964844,293.1499938964844,0.2743797302246094,-5221.01318359375,304.1716003417969,0.7187753915786743,0.2199396938085556,0.2013830095529556,293.29315185546875,297.1499938964844,293.1499938964844,0.1741440594196319,-3879.57861328125,304.1783752441406,0.6376311779022217,0.1534404754638672,0.1495945453643798,293.2347717285156,297.1499938964844,293.1499938964844,0.5505966544151306,-6864.21435546875,304.17803955078125,0.8518972992897034,0.3752234578132629,0.2646841406822204,293.4593200683594,297.1499938964844,293.1499938964844,1.0,-14766.92578125,303.9051208496094,0.9990000128746032,0.6815964579582214,0.5767354965209961,293.1781921386719,297.1499938964844,293.1499938964844,0.0428407303988933,-6956.25537109375,304.1558837890625,0.4288971722126007,0.0558430589735507,0.2685108184814453,282.7251892089844,291.1499938964844,269.14801025390625,266.6986083984375,282.76678466796875,293.3564147949219,282.7275085449219,1.0,0.3874217867851257,0.8044782876968384,0.8044782876968384,1.0,1.0,-1.753449559211731,0.7670568823814392,0.986392617225647,0.3628164529800415,0.0,0.0,1.0,109.21403503417967,106.0,49.59972381591797,-0.0,631.9476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.74383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102903202176094,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999927669763565,-0.0999850481748581,0.0,0.0,0.0,0.0,3.7289531230926514,0.0,0.0,0.0,0.2653849422931671,4.0,0.0,1.0
727020,293.2426147460937,297.1499938964844,293.1499938964844,0.2705587148666382,-5165.4951171875,304.1707763671875,0.7167278528213501,0.2179114818572998,0.1995576173067093,293.2919311523437,297.1499938964844,293.1499938964844,0.1689875721931457,-3790.531982421875,304.1775207519531,0.6333286762237549,0.1500622183084488,0.1463929414749145,293.2345275878906,297.1499938964844,293.1499938964844,0.5453563332557678,-6815.72705078125,304.17742919921875,0.8504326343536377,0.3731265962123871,0.263228565454483,293.4664306640625,297.1499938964844,293.1499938964844,1.0,-14751.3896484375,303.9205322265625,0.9990000128746032,0.6723239421844482,0.5766279101371765,293.1776733398437,297.1499938964844,293.1499938964844,0.0418235845863819,-6875.09423828125,304.1556396484375,0.4267753958702087,0.055231861770153,0.2657921910285949,282.7584228515625,291.1499938964844,269.19927978515625,266.74285888671875,282.7982482910156,293.3601379394531,282.7606811523437,1.0,0.38603475689888,0.8036485314369202,0.8036485314369202,1.0,1.0,-1.7422701120376587,0.761671781539917,0.9805983901023864,0.3598085343837738,0.0,0.0,1.0,108.93821716308594,94.0,47.00491714477539,-0.0,623.231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7445983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029045432806015,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999932885169982,-0.0999855697154998,0.0,0.0,0.0,0.0,3.728973150253296,0.0,0.0,0.0,0.2653850018978119,4.0,0.0,1.0
727080,293.2426147460937,297.1499938964844,293.1499938964844,0.2705587148666382,-5165.4951171875,304.1707763671875,0.7167278528213501,0.2179114818572998,0.1995576173067093,293.2919311523437,297.1499938964844,293.1499938964844,0.1689875721931457,-3790.531982421875,304.1775207519531,0.6333286762237549,0.1500622183084488,0.1463929414749145,293.2345275878906,297.1499938964844,293.1499938964844,0.5453563332557678,-6815.72705078125,304.17742919921875,0.8504326343536377,0.3731265962123871,0.263228565454483,293.4664306640625,297.1499938964844,293.1499938964844,1.0,-14751.3896484375,303.9205322265625,0.9990000128746032,0.6723239421844482,0.5766279101371765,293.1776733398437,297.1499938964844,293.1499938964844,0.0418235845863819,-6875.09423828125,304.1556396484375,0.4267753958702087,0.055231861770153,0.2657921910285949,282.7584228515625,291.1499938964844,269.19927978515625,266.74285888671875,282.7982482910156,293.3601379394531,282.7606811523437,1.0,0.38603475689888,0.8036485314369202,0.8036485314369202,1.0,1.0,-1.7422701120376587,0.761671781539917,0.9805983901023864,0.3598085343837738,0.0,0.0,1.0,108.93821716308594,94.0,47.00491714477539,-0.0,623.231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7445983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029045432806015,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999932885169982,-0.0999855697154998,0.0,0.0,0.0,0.0,3.728973150253296,0.0,0.0,0.0,0.2653850018978119,4.0,0.0,1.0
727140,293.2405700683594,297.1499938964844,293.1499938964844,0.2666940093040466,-5108.9794921875,304.1702880859375,0.7182225584983826,0.2159809023141861,0.197695642709732,293.2903747558594,297.1499938964844,293.1499938964844,0.1638255566358566,-3700.594970703125,304.17694091796875,0.6320371627807617,0.1467802226543426,0.1431526988744735,293.2340393066406,297.1499938964844,293.1499938964844,0.53998202085495,-6765.611328125,304.17724609375,0.8532180190086365,0.37108114361763,0.2617147862911224,293.4729309082031,297.1499938964844,293.1499938964844,1.0,-14592.443359375,304.0589599609375,0.9990000128746032,0.6629835367202759,0.5675456523895264,293.1770324707031,297.1499938964844,293.1499938964844,0.0406604520976543,-6782.50244140625,304.1557006835937,0.4276022017002105,0.0546622537076473,0.262632668018341,282.7926940917969,291.1499938964844,269.25,266.7868347167969,282.8349609375,293.3631286621094,282.7951354980469,1.0,0.3802002668380737,0.8028187155723572,0.8028187155723572,1.0,1.0,-1.719639539718628,0.7508381009101868,0.968801498413086,0.3540457189083099,0.0,0.0,1.0,105.68338012695312,82.0,48.2270736694336,-0.0,597.9461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7453308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029057875275611,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999937802553176,-0.0999860540032386,0.0,0.0,0.0,0.0,3.728991508483887,0.0,0.0,0.0,0.2653850615024566,4.0,0.0,1.0
727200,293.2405700683594,297.1499938964844,293.1499938964844,0.2666940093040466,-5108.9794921875,304.1702880859375,0.7182225584983826,0.2159809023141861,0.197695642709732,293.2903747558594,297.1499938964844,293.1499938964844,0.1638255566358566,-3700.594970703125,304.17694091796875,0.6320371627807617,0.1467802226543426,0.1431526988744735,293.2340393066406,297.1499938964844,293.1499938964844,0.53998202085495,-6765.611328125,304.17724609375,0.8532180190086365,0.37108114361763,0.2617147862911224,293.4729309082031,297.1499938964844,293.1499938964844,1.0,-14592.443359375,304.0589599609375,0.9990000128746032,0.6629835367202759,0.5675456523895264,293.1770324707031,297.1499938964844,293.1499938964844,0.0406604520976543,-6782.50244140625,304.1557006835937,0.4276022017002105,0.0546622537076473,0.262632668018341,282.7926940917969,291.1499938964844,269.25,266.7868347167969,282.8349609375,293.3631286621094,282.7951354980469,1.0,0.3802002668380737,0.8028187155723572,0.8028187155723572,1.0,1.0,-1.719639539718628,0.7508381009101868,0.968801498413086,0.3540457189083099,0.0,0.0,1.0,105.68338012695312,82.0,48.2270736694336,-0.0,597.9461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7453308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029057875275611,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999937802553176,-0.0999860540032386,0.0,0.0,0.0,0.0,3.728991508483887,0.0,0.0,0.0,0.2653850615024566,4.0,0.0,1.0
727260,293.2382202148437,297.1499938964844,293.1499938964844,0.2628588378429413,-5052.6171875,304.169921875,0.7228860855102539,0.2141588032245636,0.1958524584770202,293.2884826660156,297.1499938964844,293.1499938964844,0.1587287038564682,-3611.037109375,304.17645263671875,0.6334567666053772,0.1436059176921844,0.1399302929639816,293.2333679199219,297.1499938964844,293.1499938964844,0.5345197319984436,-6714.423828125,304.1772766113281,0.8599487543106079,0.3690907657146454,0.2601785361766815,293.4712219238281,297.1499938964844,293.1499938964844,0.9758214950561525,-14211.2587890625,304.1707763671875,0.9990000128746032,0.6551123857498169,0.5508174300193787,293.176025390625,297.1499938964844,293.1499938964844,0.0394759699702262,-6688.0869140625,304.15576171875,0.43140310049057,0.0541829243302345,0.2594192028045654,282.8291320800781,291.1499938964844,269.299072265625,266.8296813964844,282.8731689453125,293.3613586425781,282.8316650390625,1.0,0.3713280260562897,0.8019338250160217,0.8019338250160217,1.0,1.0,-1.6877741813659668,0.7356657385826111,0.9521084427833556,0.3459210991859436,0.0,0.0,1.0,100.0217514038086,85.0,50.157371520996094,-0.0,560.1834106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.74609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029069423675537,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999942272901535,-0.099986508488655,0.0,0.0,0.0,0.0,3.729008674621582,0.0,0.0,0.0,0.265385091304779,4.0,0.0,1.0
727320,293.2382202148437,297.1499938964844,293.1499938964844,0.2628588378429413,-5052.6171875,304.169921875,0.7228860855102539,0.2141588032245636,0.1958524584770202,293.2884826660156,297.1499938964844,293.1499938964844,0.1587287038564682,-3611.037109375,304.17645263671875,0.6334567666053772,0.1436059176921844,0.1399302929639816,293.2333679199219,297.1499938964844,293.1499938964844,0.5345197319984436,-6714.423828125,304.1772766113281,0.8599487543106079,0.3690907657146454,0.2601785361766815,293.4712219238281,297.1499938964844,293.1499938964844,0.9758214950561525,-14211.2587890625,304.1707763671875,0.9990000128746032,0.6551123857498169,0.5508174300193787,293.176025390625,297.1499938964844,293.1499938964844,0.0394759699702262,-6688.0869140625,304.15576171875,0.43140310049057,0.0541829243302345,0.2594192028045654,282.8291320800781,291.1499938964844,269.299072265625,266.8296813964844,282.8731689453125,293.3613586425781,282.8316650390625,1.0,0.3713280260562897,0.8019338250160217,0.8019338250160217,1.0,1.0,-1.6877741813659668,0.7356657385826111,0.9521084427833556,0.3459210991859436,0.0,0.0,1.0,100.0217514038086,85.0,50.157371520996094,-0.0,560.1834106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.74609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029069423675537,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999942272901535,-0.099986508488655,0.0,0.0,0.0,0.0,3.729008674621582,0.0,0.0,0.0,0.265385091304779,4.0,0.0,1.0
727380,293.2359924316406,297.1499938964844,293.1499938964844,0.259312242269516,-5000.4345703125,304.169189453125,0.7252517342567444,0.2123767882585525,0.1941373497247696,293.2865905761719,297.1499938964844,293.1499938964844,0.153916135430336,-3525.89892578125,304.1756591796875,0.6328686475753784,0.1404803842306137,0.1368483901023864,293.2327575683594,297.1499938964844,293.1499938964844,0.5293453931808472,-6666.025390625,304.1767883300781,0.8638402223587036,0.3670990765094757,0.2587097883224487,293.4585876464844,297.1499938964844,293.1499938964844,0.9531168341636658,-13936.8486328125,304.2006530761719,0.9990000128746032,0.6495344638824463,0.5402816534042358,293.17462158203125,297.1499938964844,293.1499938964844,0.0385852567851543,-6616.71337890625,304.1553039550781,0.4336601197719574,0.0538062565028667,0.257055789232254,282.8623962402344,291.1499938964844,269.3455810546875,266.8706359863281,282.9025573730469,293.3534851074219,282.8645935058594,1.0,0.3658328950405121,0.8010489344596863,0.8010489344596863,1.0,1.0,-1.664754033088684,0.7247143983840942,0.9400396347045898,0.3399536311626434,0.0,0.0,1.0,96.47786712646484,88.0,46.42310333251953,-0.0,535.2023315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7468566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102908007800579,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999946445226669,-0.0999869257211685,0.0,0.0,0.0,0.0,3.729024648666382,0.0,0.0,0.0,0.2653851509094238,4.0,0.0,1.0
727440,293.2359924316406,297.1499938964844,293.1499938964844,0.259312242269516,-5000.4345703125,304.169189453125,0.7252517342567444,0.2123767882585525,0.1941373497247696,293.2865905761719,297.1499938964844,293.1499938964844,0.153916135430336,-3525.89892578125,304.1756591796875,0.6328686475753784,0.1404803842306137,0.1368483901023864,293.2327575683594,297.1499938964844,293.1499938964844,0.5293453931808472,-6666.025390625,304.1767883300781,0.8638402223587036,0.3670990765094757,0.2587097883224487,293.4585876464844,297.1499938964844,293.1499938964844,0.9531168341636658,-13936.8486328125,304.2006530761719,0.9990000128746032,0.6495344638824463,0.5402816534042358,293.17462158203125,297.1499938964844,293.1499938964844,0.0385852567851543,-6616.71337890625,304.1553039550781,0.4336601197719574,0.0538062565028667,0.257055789232254,282.8623962402344,291.1499938964844,269.3455810546875,266.8706359863281,282.9025573730469,293.3534851074219,282.8645935058594,1.0,0.3658328950405121,0.8010489344596863,0.8010489344596863,1.0,1.0,-1.664754033088684,0.7247143983840942,0.9400396347045898,0.3399536311626434,0.0,0.0,1.0,96.47786712646484,88.0,46.42310333251953,-0.0,535.2023315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7468566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102908007800579,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999946445226669,-0.0999869257211685,0.0,0.0,0.0,0.0,3.729024648666382,0.0,0.0,0.0,0.2653851509094238,4.0,0.0,1.0
727500,293.23492431640625,297.1499938964844,293.1499938964844,0.2576273679733276,-4975.6044921875,304.16876220703125,0.72556471824646,0.2114967256784439,0.1933122128248214,293.2856750488281,297.1499938964844,293.1499938964844,0.1515989601612091,-3484.689208984375,304.1752014160156,0.6318011283874512,0.1389336585998535,0.1353463232517242,293.2325134277344,297.1499938964844,293.1499938964844,0.5268604755401611,-6642.78271484375,304.17645263671875,0.8646658658981323,0.366102784872055,0.2579921782016754,293.453125,297.1499938964844,293.1499938964844,0.9455660581588744,-13851.416015625,304.205078125,0.9990000128746032,0.6466985940933228,0.537236213684082,293.17388916015625,297.1499938964844,293.1499938964844,0.038228090852499,-6587.95703125,304.1549987792969,0.4341124892234802,0.0536399632692337,0.2561215162277221,282.8773498535156,291.1499938964844,269.367919921875,266.8904724121094,282.9156799316406,293.35009765625,282.87945556640625,1.0,0.3639792501926422,0.8006064891815186,0.8006064891815186,1.0,1.0,-1.6563183069229126,0.7206810712814331,0.9356372356414796,0.3377857506275177,0.0,0.0,1.0,95.4309539794922,88.0,44.0102767944336,-0.0,526.9025268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7472229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029085144400596,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099994845688343,-0.0999871268868446,0.0,0.0,0.0,0.0,3.729032039642334,0.0,0.0,0.0,0.2653851807117462,4.0,0.0,1.0
727560,293.23388671875,297.1499938964844,293.1499938964844,0.2559918761253357,-4951.46923828125,304.1683349609375,0.725439190864563,0.2106243520975113,0.1925061345100402,293.28472900390625,297.1499938964844,293.1499938964844,0.1493332535028457,-3444.24951171875,304.1747436523437,0.6303454637527466,0.1373976618051529,0.1338673084974289,293.2322692871094,297.1499938964844,293.1499938964844,0.5244307518005371,-6620.041015625,304.1760559082031,0.8649166226387024,0.365106999874115,0.2572842240333557,293.448974609375,297.1499938964844,293.1499938964844,0.9400201439857484,-13792.1708984375,304.2051086425781,0.9990000128746032,0.6436741352081299,0.5352951288223267,293.1731872558594,297.1499938964844,293.1499938964844,0.0379035845398902,-6561.7646484375,304.1546936035156,0.4341833889484405,0.0534752309322357,0.2552764415740967,282.8915405273437,291.1499938964844,269.38970947265625,266.90985107421875,282.9281005859375,293.34747314453125,282.8935546875,1.0,0.3626111447811126,0.8002626299858093,0.8002626299858093,1.0,1.0,-1.6493780612945557,0.7173630595207214,0.932015061378479,0.3360168635845184,0.0,0.0,1.0,94.73587799072266,91.0,41.71269226074219,-0.0,520.5935668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7475891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102909006178379,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999950319528579,-0.0999873131513595,0.0,0.0,0.0,0.0,3.729039430618286,0.0,0.0,0.0,0.2653851807117462,4.0,0.0,1.0
727620,293.2319030761719,297.1499938964844,293.1499938964844,0.2528487145900726,-4904.9775390625,304.1674499511719,0.7240608930587769,0.2089000940322876,0.1909433305263519,293.2829284667969,297.1499938964844,293.1499938964844,0.1449377834796905,-3365.36279296875,304.173828125,0.6264405250549316,0.134354293346405,0.1309693455696106,293.2318115234375,297.1499938964844,293.1499938964844,0.5197104811668396,-6575.78564453125,304.1752319335937,0.8639370203018188,0.3631142973899841,0.2558915019035339,293.44537353515625,297.1499938964844,293.1499938964844,0.9343215823173524,-13741.3359375,304.1960144042969,0.9990000128746032,0.6368430256843567,0.5342157483100891,293.1720275878906,297.1499938964844,293.1499938964844,0.0372927114367485,-6512.380859375,304.1541442871094,0.4332248270511627,0.0531219579279422,0.2536763548851013,282.9180908203125,291.1499938964844,269.4316101074219,266.9474182128906,282.9519348144531,293.3450012207031,282.91998291015625,1.0,0.3610869646072387,0.7995749115943909,0.7995749115943909,1.0,1.0,-1.63913094997406,0.7124341130256653,0.92669677734375,0.3334201872348785,0.0,0.0,1.0,94.22486877441406,94.0,37.960060119628906,-0.0,512.7957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.74835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029099225997924,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999953970313072,-0.0999876782298088,0.0,0.0,0.0,0.0,3.729053020477295,0.0,0.0,0.0,0.265385240316391,4.0,0.0,1.0
727680,293.2319030761719,297.1499938964844,293.1499938964844,0.2528487145900726,-4904.9775390625,304.1674499511719,0.7240608930587769,0.2089000940322876,0.1909433305263519,293.2829284667969,297.1499938964844,293.1499938964844,0.1449377834796905,-3365.36279296875,304.173828125,0.6264405250549316,0.134354293346405,0.1309693455696106,293.2318115234375,297.1499938964844,293.1499938964844,0.5197104811668396,-6575.78564453125,304.1752319335937,0.8639370203018188,0.3631142973899841,0.2558915019035339,293.44537353515625,297.1499938964844,293.1499938964844,0.9343215823173524,-13741.3359375,304.1960144042969,0.9990000128746032,0.6368430256843567,0.5342157483100891,293.1720275878906,297.1499938964844,293.1499938964844,0.0372927114367485,-6512.380859375,304.1541442871094,0.4332248270511627,0.0531219579279422,0.2536763548851013,282.9180908203125,291.1499938964844,269.4316101074219,266.9474182128906,282.9519348144531,293.3450012207031,282.91998291015625,1.0,0.3610869646072387,0.7995749115943909,0.7995749115943909,1.0,1.0,-1.63913094997406,0.7124341130256653,0.92669677734375,0.3334201872348785,0.0,0.0,1.0,94.22486877441406,94.0,37.960060119628906,-0.0,512.7957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.74835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029099225997924,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999953970313072,-0.0999876782298088,0.0,0.0,0.0,0.0,3.729053020477295,0.0,0.0,0.0,0.265385240316391,4.0,0.0,1.0
727740,293.2300720214844,297.1499938964844,293.1499938964844,0.2498403489589691,-4860.3212890625,304.1666564941406,0.7214813828468323,0.2071989774703979,0.189433753490448,293.2811584472656,297.1499938964844,293.1499938964844,0.1406911611557006,-3288.5703125,304.1729736328125,0.6214503645896912,0.1313421726226806,0.1281359195709228,293.2314453125,297.1499938964844,293.1499938964844,0.5151254534721375,-6532.658203125,304.1744689941406,0.8614001274108887,0.3611161112785339,0.2545201480388641,293.44805908203125,297.1499938964844,293.1499938964844,0.934668779373169,-13763.0537109375,304.1800231933594,0.9990000128746032,0.6288286447525024,0.5360909700393677,293.1713256835937,297.1499938964844,293.1499938964844,0.0366655103862285,-6461.68603515625,304.15380859375,0.4309826493263244,0.05270916223526,0.2520003020763397,282.943115234375,291.1499938964844,269.4715270996094,266.9835205078125,282.9752197265625,293.3462219238281,282.9449157714844,1.0,0.3608169555664062,0.7988871932029724,0.7988871932029724,1.0,1.0,-1.6325076818466189,0.7092033624649048,0.9233043789863586,0.3317615687847137,0.0,0.0,1.0,94.63260650634766,97.0,35.49444961547852,-0.0,509.847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7491149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029107794165611,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099995732307434,-0.0999880135059356,0.0,0.0,0.0,0.0,3.7290656566619873,0.0,0.0,0.0,0.2653852701187134,4.0,0.0,1.0
727800,293.2300720214844,297.1499938964844,293.1499938964844,0.2498403489589691,-4860.3212890625,304.1666564941406,0.7214813828468323,0.2071989774703979,0.189433753490448,293.2811584472656,297.1499938964844,293.1499938964844,0.1406911611557006,-3288.5703125,304.1729736328125,0.6214503645896912,0.1313421726226806,0.1281359195709228,293.2314453125,297.1499938964844,293.1499938964844,0.5151254534721375,-6532.658203125,304.1744689941406,0.8614001274108887,0.3611161112785339,0.2545201480388641,293.44805908203125,297.1499938964844,293.1499938964844,0.934668779373169,-13763.0537109375,304.1800231933594,0.9990000128746032,0.6288286447525024,0.5360909700393677,293.1713256835937,297.1499938964844,293.1499938964844,0.0366655103862285,-6461.68603515625,304.15380859375,0.4309826493263244,0.05270916223526,0.2520003020763397,282.943115234375,291.1499938964844,269.4715270996094,266.9835205078125,282.9752197265625,293.3462219238281,282.9449157714844,1.0,0.3608169555664062,0.7988871932029724,0.7988871932029724,1.0,1.0,-1.6325076818466189,0.7092033624649048,0.9233043789863586,0.3317615687847137,0.0,0.0,1.0,94.63260650634766,97.0,35.49444961547852,-0.0,509.847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7491149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029107794165611,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099995732307434,-0.0999880135059356,0.0,0.0,0.0,0.0,3.7290656566619873,0.0,0.0,0.0,0.2653852701187134,4.0,0.0,1.0
727860,293.2283630371094,297.1499938964844,293.1499938964844,0.2469352781772613,-4817.0322265625,304.1659545898437,0.7179916501045227,0.2055182009935379,0.187966451048851,293.2795104980469,297.1499938964844,293.1499938964844,0.1365636438131332,-3213.356689453125,304.17218017578125,0.6155210137367249,0.1283552050590515,0.1253522932529449,293.2311706542969,297.1499938964844,293.1499938964844,0.5106299519538879,-6490.20849609375,304.1737976074219,0.8577473759651184,0.3591098487377167,0.2531617879867553,293.4563293457031,297.1499938964844,293.1499938964844,0.9398149251937866,-13839.5830078125,304.16143798828125,0.9990000128746032,0.6196127533912659,0.5401589870452881,293.1710510253906,297.1499938964844,293.1499938964844,0.0359790064394474,-6406.23583984375,304.1536865234375,0.4277411699295044,0.0522227101027965,0.2501234412193298,282.96734619140625,291.1499938964844,269.5096130371094,267.0182189941406,282.9986877441406,293.3508605957031,282.9691467285156,1.0,0.3614610433578491,0.7980478405952454,0.7980478405952454,1.0,1.0,-1.628402829170227,0.7071306705474854,0.9212721586227416,0.3307372331619262,0.0,0.0,1.0,95.72488403320312,85.0,34.182090759277344,-0.0,510.35498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029115691781044,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999960377812385,-0.0999883189797401,0.0,0.0,0.0,0.0,3.7290775775909424,0.0,0.0,0.0,0.2653852999210357,4.0,0.0,1.0
727920,293.2283630371094,297.1499938964844,293.1499938964844,0.2469352781772613,-4817.0322265625,304.1659545898437,0.7179916501045227,0.2055182009935379,0.187966451048851,293.2795104980469,297.1499938964844,293.1499938964844,0.1365636438131332,-3213.356689453125,304.17218017578125,0.6155210137367249,0.1283552050590515,0.1253522932529449,293.2311706542969,297.1499938964844,293.1499938964844,0.5106299519538879,-6490.20849609375,304.1737976074219,0.8577473759651184,0.3591098487377167,0.2531617879867553,293.4563293457031,297.1499938964844,293.1499938964844,0.9398149251937866,-13839.5830078125,304.16143798828125,0.9990000128746032,0.6196127533912659,0.5401589870452881,293.1710510253906,297.1499938964844,293.1499938964844,0.0359790064394474,-6406.23583984375,304.1536865234375,0.4277411699295044,0.0522227101027965,0.2501234412193298,282.96734619140625,291.1499938964844,269.5096130371094,267.0182189941406,282.9986877441406,293.3508605957031,282.9691467285156,1.0,0.3614610433578491,0.7980478405952454,0.7980478405952454,1.0,1.0,-1.628402829170227,0.7071306705474854,0.9212721586227416,0.3307372331619262,0.0,0.0,1.0,95.72488403320312,85.0,34.182090759277344,-0.0,510.35498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029115691781044,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999960377812385,-0.0999883189797401,0.0,0.0,0.0,0.0,3.7290775775909424,0.0,0.0,0.0,0.2653852999210357,4.0,0.0,1.0
727980,293.2264404296875,297.1499938964844,293.1499938964844,0.2439353466033935,-4772.03173828125,304.1656494140625,0.7187327742576599,0.2039196640253067,0.1864434331655502,293.27764892578125,297.1499938964844,293.1499938964844,0.1323865354061126,-3136.5625,304.1717529296875,0.6131223440170288,0.1254487782716751,0.1225102469325065,293.2306823730469,297.1499938964844,293.1499938964844,0.5059563517570496,-6445.69140625,304.1736755371094,0.8593639731407166,0.3571506142616272,0.2517377436161041,293.462158203125,297.1499938964844,293.1499938964844,0.9268494844436646,-13678.76171875,304.1802062988281,0.9990000128746032,0.6106473207473755,0.5340501070022583,293.1708068847656,297.1499938964844,293.1499938964844,0.0350741185247898,-6333.203125,304.1539611816406,0.4279811978340149,0.0517410077154636,0.247574120759964,282.99346923828125,291.1499938964844,269.5460205078125,267.0517272949219,283.0277709960937,293.3540954589844,282.9954833984375,1.0,0.3571048974990845,0.7972085475921631,0.7972085475921631,1.0,1.0,-1.6110692024230957,0.6988047361373901,0.9122644662857056,0.3265549838542938,0.0,0.0,1.0,93.63997650146484,73.0,36.41716384887695,-0.0,494.06158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029122993350029,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999963283538818,-0.0999886095523834,0.0,0.0,0.0,0.0,3.729088544845581,0.0,0.0,0.0,0.2653853297233581,4.0,0.0,1.0
728040,293.2264404296875,297.1499938964844,293.1499938964844,0.2439353466033935,-4772.03173828125,304.1656494140625,0.7187327742576599,0.2039196640253067,0.1864434331655502,293.27764892578125,297.1499938964844,293.1499938964844,0.1323865354061126,-3136.5625,304.1717529296875,0.6131223440170288,0.1254487782716751,0.1225102469325065,293.2306823730469,297.1499938964844,293.1499938964844,0.5059563517570496,-6445.69140625,304.1736755371094,0.8593639731407166,0.3571506142616272,0.2517377436161041,293.462158203125,297.1499938964844,293.1499938964844,0.9268494844436646,-13678.76171875,304.1802062988281,0.9990000128746032,0.6106473207473755,0.5340501070022583,293.1708068847656,297.1499938964844,293.1499938964844,0.0350741185247898,-6333.203125,304.1539611816406,0.4279811978340149,0.0517410077154636,0.247574120759964,282.99346923828125,291.1499938964844,269.5460205078125,267.0517272949219,283.0277709960937,293.3540954589844,282.9954833984375,1.0,0.3571048974990845,0.7972085475921631,0.7972085475921631,1.0,1.0,-1.6110692024230957,0.6988047361373901,0.9122644662857056,0.3265549838542938,0.0,0.0,1.0,93.63997650146484,73.0,36.41716384887695,-0.0,494.06158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029122993350029,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999963283538818,-0.0999886095523834,0.0,0.0,0.0,0.0,3.729088544845581,0.0,0.0,0.0,0.2653853297233581,4.0,0.0,1.0
728100,293.22540283203125,297.1499938964844,293.1499938964844,0.2424286454916,-4749.3525390625,304.16552734375,0.720589816570282,0.2031570822000503,0.1856801360845565,293.2766418457031,297.1499938964844,293.1499938964844,0.1303038299083709,-3098.031982421875,304.1716003417969,0.6132413744926453,0.1240308508276939,0.1210857033729553,293.2303466796875,297.1499938964844,293.1499938964844,0.5035769939422607,-6422.93994140625,304.1737060546875,0.8620281219482422,0.3561922609806061,0.2510136365890503,293.4599609375,297.1499938964844,293.1499938964844,0.913600742816925,-13515.1552734375,304.1988220214844,0.9990000128746032,0.6071170568466187,0.5275412201881409,293.17047119140625,297.1499938964844,293.1499938964844,0.034605536609888,-6295.2265625,304.15411376953125,0.4294595420360565,0.0515394806861877,0.2462499439716339,283.0073547363281,291.1499938964844,269.56365966796875,267.0680847167969,283.0426330566406,293.3526916503906,283.0093994140625,1.0,0.3535546064376831,0.7967888712882996,0.7967888712882996,1.0,1.0,-1.5981717109680176,0.6926640868186951,0.9055076241493224,0.323403924703598,0.0,0.0,1.0,91.54749298095705,73.0,37.54568099975586,-0.0,480.6551208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7510070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029126495122909,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999964624643325,-0.0999887436628341,0.0,0.0,0.0,0.0,3.729093551635742,0.0,0.0,0.0,0.2653853297233581,4.0,0.0,1.0
728160,293.22430419921875,297.1499938964844,293.1499938964844,0.2409297227859497,-4726.74951171875,304.1654357910156,0.7232642769813538,0.2024179995059967,0.1849197149276733,293.27557373046875,297.1499938964844,293.1499938964844,0.1282350271940231,-3059.6044921875,304.1714172363281,0.6141040921211243,0.1226364746689796,0.1196638867259025,293.22998046875,297.1499938964844,293.1499938964844,0.5011891722679138,-6400.06982421875,304.1737365722656,0.8657673597335815,0.3552483320236206,0.2502850294113159,293.4540405273437,297.1499938964844,293.1499938964844,0.8965741991996765,-13306.544921875,304.2209167480469,0.9990000128746032,0.604351282119751,0.5191977620124817,293.16998291015625,297.1499938964844,293.1499938964844,0.0341615714132785,-6259.09033203125,304.1541748046875,0.4318269193172455,0.0513800382614135,0.2449982166290283,283.0213623046875,291.1499938964844,269.5809631347656,267.0841369628906,283.0572509765625,293.3490295410156,283.0234069824219,1.0,0.3492457866668701,0.7964084148406982,0.7964084148406982,1.0,1.0,-1.5831594467163086,0.6855394840240479,0.8976200222969055,0.3197497129440307,0.0,0.0,1.0,88.93010711669922,61.0,38.244140625,-0.0,464.79095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7513732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029129847884178,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999965965747833,-0.0999888703227043,0.0,0.0,0.0,0.0,3.7290985584259033,0.0,0.0,0.0,0.2653853595256805,4.0,0.0,1.0
728220,293.2219543457031,297.1499938964844,293.1499938964844,0.2379802763462066,-4682.171875,304.1651916503906,0.7309074401855469,0.2010095566511154,0.1834184229373932,293.2732849121094,297.1499938964844,293.1499938964844,0.1241616308689117,-2983.49609375,304.17108154296875,0.6178456544876099,0.1199200749397277,0.1168424412608146,293.22906494140625,297.1499938964844,293.1499938964844,0.4964304864406585,-6354.41552734375,304.1737365722656,0.876402735710144,0.3534068763256073,0.2488257884979248,293.4308776855469,297.1499938964844,293.1499938964844,0.8523887395858765,-12770.6748046875,304.2710266113281,0.9990000128746032,0.6013163924217224,0.4977609813213348,293.16827392578125,297.1499938964844,293.1499938964844,0.0334159433841705,-6197.86474609375,304.1540222167969,0.4395094811916351,0.0512140206992626,0.2429229468107223,283.049072265625,291.1499938964844,269.6146545410156,267.1156005859375,283.0854797363281,293.3350830078125,283.0511169433594,1.0,0.3387218713760376,0.7956475615501404,0.7956475615501404,1.0,1.0,-1.5479942560195925,0.6688939929008484,0.8791002035140991,0.3112488389015198,0.0,0.0,1.0,82.45304107666016,64.0,38.486812591552734,-0.0,427.7179870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.75213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029136180877685,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099996842443943,-0.0999891236424446,0.0,0.0,0.0,0.0,3.729107856750488,0.0,0.0,0.0,0.2653853893280029,4.0,0.0,1.0
728280,293.2219543457031,297.1499938964844,293.1499938964844,0.2379802763462066,-4682.171875,304.1651916503906,0.7309074401855469,0.2010095566511154,0.1834184229373932,293.2732849121094,297.1499938964844,293.1499938964844,0.1241616308689117,-2983.49609375,304.17108154296875,0.6178456544876099,0.1199200749397277,0.1168424412608146,293.22906494140625,297.1499938964844,293.1499938964844,0.4964304864406585,-6354.41552734375,304.1737365722656,0.876402735710144,0.3534068763256073,0.2488257884979248,293.4308776855469,297.1499938964844,293.1499938964844,0.8523887395858765,-12770.6748046875,304.2710266113281,0.9990000128746032,0.6013163924217224,0.4977609813213348,293.16827392578125,297.1499938964844,293.1499938964844,0.0334159433841705,-6197.86474609375,304.1540222167969,0.4395094811916351,0.0512140206992626,0.2429229468107223,283.049072265625,291.1499938964844,269.6146545410156,267.1156005859375,283.0854797363281,293.3350830078125,283.0511169433594,1.0,0.3387218713760376,0.7956475615501404,0.7956475615501404,1.0,1.0,-1.5479942560195925,0.6688939929008484,0.8791002035140991,0.3112488389015198,0.0,0.0,1.0,82.45304107666016,64.0,38.486812591552734,-0.0,427.7179870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.75213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029136180877685,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099996842443943,-0.0999891236424446,0.0,0.0,0.0,0.0,3.729107856750488,0.0,0.0,0.0,0.2653853893280029,4.0,0.0,1.0
728340,293.21978759765625,297.1499938964844,293.1499938964844,0.2352841049432754,-4641.416015625,304.16461181640625,0.7359274625778198,0.1996306180953979,0.182038739323616,293.2710876464844,297.1499938964844,293.1499938964844,0.120330661535263,-2911.431884765625,304.1704406738281,0.6191437840461731,0.1172430142760276,0.1141565591096878,293.22821044921875,297.1499938964844,293.1499938964844,0.4919621646404266,-6311.654296875,304.1732788085937,0.883637011051178,0.3515766859054565,0.2474448382854461,293.4006652832031,297.1499938964844,293.1499938964844,0.8192178606987,-12389.9208984375,304.28497314453125,0.9990000128746032,0.6003293395042419,0.4831815361976623,293.1661071777344,297.1499938964844,293.1499938964844,0.0330440402030944,-6166.48876953125,304.1532897949219,0.4457440376281738,0.0511896237730979,0.2419840842485427,283.0738220214844,291.1499938964844,269.647216796875,267.146240234375,283.106201171875,293.3175048828125,283.0755615234375,1.0,0.331912100315094,0.7948866486549377,0.7948866486549377,1.0,1.0,-1.5228151082992554,0.6569652557373047,0.8658497929573059,0.3051856160163879,0.0,0.0,1.0,78.17610168457031,67.0,34.69969177246094,-0.0,402.9905700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7528991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029141992330551,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999970659613609,-0.0999893471598625,0.0,0.0,0.0,0.0,3.729116678237915,0.0,0.0,0.0,0.2653854191303253,4.0,0.0,1.0
728400,293.21978759765625,297.1499938964844,293.1499938964844,0.2352841049432754,-4641.416015625,304.16461181640625,0.7359274625778198,0.1996306180953979,0.182038739323616,293.2710876464844,297.1499938964844,293.1499938964844,0.120330661535263,-2911.431884765625,304.1704406738281,0.6191437840461731,0.1172430142760276,0.1141565591096878,293.22821044921875,297.1499938964844,293.1499938964844,0.4919621646404266,-6311.654296875,304.1732788085937,0.883637011051178,0.3515766859054565,0.2474448382854461,293.4006652832031,297.1499938964844,293.1499938964844,0.8192178606987,-12389.9208984375,304.28497314453125,0.9990000128746032,0.6003293395042419,0.4831815361976623,293.1661071777344,297.1499938964844,293.1499938964844,0.0330440402030944,-6166.48876953125,304.1532897949219,0.4457440376281738,0.0511896237730979,0.2419840842485427,283.0738220214844,291.1499938964844,269.647216796875,267.146240234375,283.106201171875,293.3175048828125,283.0755615234375,1.0,0.331912100315094,0.7948866486549377,0.7948866486549377,1.0,1.0,-1.5228151082992554,0.6569652557373047,0.8658497929573059,0.3051856160163879,0.0,0.0,1.0,78.17610168457031,67.0,34.69969177246094,-0.0,402.9905700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7528991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029141992330551,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999970659613609,-0.0999893471598625,0.0,0.0,0.0,0.0,3.729116678237915,0.0,0.0,0.0,0.2653854191303253,4.0,0.0,1.0
728460,293.2178039550781,297.1499938964844,293.1499938964844,0.232768103480339,-4603.326171875,304.1639404296875,0.738213300704956,0.19826140999794,0.1807302087545395,293.2690734863281,297.1499938964844,293.1499938964844,0.1166743859648704,-2842.168701171875,304.1697082519531,0.6179735064506531,0.1145843118429184,0.1115553230047226,293.2274475097656,297.1499938964844,293.1499938964844,0.4877387583255768,-6271.23828125,304.17254638671875,0.887214720249176,0.3497488498687744,0.2461131066083908,293.3764953613281,297.1499938964844,293.1499938964844,0.7978907823562622,-12160.6279296875,304.2751159667969,0.9990000128746032,0.5988924503326416,0.4749354422092438,293.1640625,297.1499938964844,293.1499938964844,0.0328657403588295,-6150.759765625,304.1524963378906,0.4496599733829498,0.0511956736445426,0.241615891456604,283.0949401855469,291.1499938964844,269.6788635253906,267.1762084960937,283.1238098144531,293.3037109375,283.09649658203125,1.0,0.3276903331279754,0.7944239377975464,0.7944239377975464,1.0,1.0,-1.5061771869659424,0.649048924446106,0.8571282625198364,0.3013628423213959,0.0,0.0,1.0,75.7737808227539,70.0,30.3879623413086,-0.0,388.1191711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7536315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029147431254386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999972820281982,-0.0999895632266998,0.0,0.0,0.0,0.0,3.729124784469605,0.0,0.0,0.0,0.2653854191303253,4.0,0.0,1.0
