time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
728520,293.2178039550781,297.1499938964844,293.1499938964844,0.232768103480339,-4603.326171875,304.1639404296875,0.738213300704956,0.19826140999794,0.1807302087545395,293.2690734863281,297.1499938964844,293.1499938964844,0.1166743859648704,-2842.168701171875,304.1697082519531,0.6179735064506531,0.1145843118429184,0.1115553230047226,293.2274475097656,297.1499938964844,293.1499938964844,0.4877387583255768,-6271.23828125,304.17254638671875,0.887214720249176,0.3497488498687744,0.2461131066083908,293.3764953613281,297.1499938964844,293.1499938964844,0.7978907823562622,-12160.6279296875,304.2751159667969,0.9990000128746032,0.5988924503326416,0.4749354422092438,293.1640625,297.1499938964844,293.1499938964844,0.0328657403588295,-6150.759765625,304.1524963378906,0.4496599733829498,0.0511956736445426,0.241615891456604,283.0949401855469,291.1499938964844,269.6788635253906,267.1762084960937,283.1238098144531,293.3037109375,283.09649658203125,1.0,0.3276903331279754,0.7944239377975464,0.7944239377975464,1.0,1.0,-1.5061771869659424,0.649048924446106,0.8571282625198364,0.3013628423213959,0.0,0.0,1.0,75.7737808227539,70.0,30.3879623413086,-0.0,388.1191711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7536315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029147431254386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999972820281982,-0.0999895632266998,0.0,0.0,0.0,0.0,3.729124784469605,0.0,0.0,0.0,0.2653854191303253,4.0,0.0,1.0
728580,293.216064453125,297.1499938964844,293.1499938964844,0.2303758412599563,-4567.01611328125,304.16326904296875,0.738349199295044,0.1968963295221328,0.1794721484184265,293.26727294921875,297.1499938964844,293.1499938964844,0.1131394654512405,-2774.705322265625,304.1690368652344,0.6148144602775574,0.1119294911623001,0.1090091913938522,293.226806640625,297.1499938964844,293.1499938964844,0.4836793541908264,-6232.31103515625,304.1718139648437,0.8879104256629944,0.347916692495346,0.2448148876428604,293.3609313964844,297.1499938964844,293.1499938964844,0.7858677506446838,-12045.4619140625,304.2532653808594,0.9990000128746032,0.5963289141654968,0.4713501632213592,293.1625366210937,297.1499938964844,293.1499938964844,0.0327215306460857,-6137.828125,304.15191650390625,0.451284795999527,0.0511535964906215,0.2413319796323776,283.11407470703125,291.1499938964844,269.7098083496094,267.2055969238281,283.1408386230469,293.2948913574219,283.1155700683594,1.0,0.3254487514495849,0.793961226940155,0.793961226940155,1.0,1.0,-1.4954044818878174,0.6438617706298828,0.8515426516532898,0.299025297164917,0.0,0.0,1.0,74.68512725830078,73.0,27.46513557434082,-0.0,379.8267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.75439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029152497649192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999974757432937,-0.0999897569417953,0.0,0.0,0.0,0.0,3.7291321754455566,0.0,0.0,0.0,0.2653854489326477,4.0,0.0,1.0
728640,293.216064453125,297.1499938964844,293.1499938964844,0.2303758412599563,-4567.01611328125,304.16326904296875,0.738349199295044,0.1968963295221328,0.1794721484184265,293.26727294921875,297.1499938964844,293.1499938964844,0.1131394654512405,-2774.705322265625,304.1690368652344,0.6148144602775574,0.1119294911623001,0.1090091913938522,293.226806640625,297.1499938964844,293.1499938964844,0.4836793541908264,-6232.31103515625,304.1718139648437,0.8879104256629944,0.347916692495346,0.2448148876428604,293.3609313964844,297.1499938964844,293.1499938964844,0.7858677506446838,-12045.4619140625,304.2532653808594,0.9990000128746032,0.5963289141654968,0.4713501632213592,293.1625366210937,297.1499938964844,293.1499938964844,0.0327215306460857,-6137.828125,304.15191650390625,0.451284795999527,0.0511535964906215,0.2413319796323776,283.11407470703125,291.1499938964844,269.7098083496094,267.2055969238281,283.1408386230469,293.2948913574219,283.1155700683594,1.0,0.3254487514495849,0.793961226940155,0.793961226940155,1.0,1.0,-1.4954044818878174,0.6438617706298828,0.8515426516532898,0.299025297164917,0.0,0.0,1.0,74.68512725830078,73.0,27.46513557434082,-0.0,379.8267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.75439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029152497649192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999974757432937,-0.0999897569417953,0.0,0.0,0.0,0.0,3.7291321754455566,0.0,0.0,0.0,0.2653854489326477,4.0,0.0,1.0
728700,293.2153015136719,297.1499938964844,293.1499938964844,0.2292123436927795,-4549.31298828125,304.1629943847656,0.7377414107322693,0.196213349699974,0.1788566261529922,293.2665100097656,297.1499938964844,293.1499938964844,0.111403614282608,-2741.38525390625,304.1687316894531,0.6125484704971313,0.1105987802147865,0.1077484488487243,293.2265625,297.1499938964844,293.1499938964844,0.4816904366016388,-6213.19140625,304.17144775390625,0.8873518705368042,0.3469964265823364,0.2441737651824951,293.3564758300781,297.1499938964844,293.1499938964844,0.782823383808136,-12023.2578125,304.2400207519531,0.9990000128746032,0.5945324301719666,0.4709803760051727,293.1619873046875,297.1499938964844,293.1499938964844,0.0326329916715621,-6130.044921875,304.1517333984375,0.4512740671634674,0.0511017479002475,0.2411325275897979,283.1232604980469,291.1499938964844,269.7250366210937,267.2201232910156,283.14947509765625,293.2923278808594,283.1247253417969,1.0,0.3249176144599914,0.793729841709137,0.793729841709137,1.0,1.0,-1.491698145866394,0.6420478224754333,0.8496503233909607,0.2982816100120544,0.0,0.0,1.0,74.53172302246094,73.0,26.552579879760746,-0.0,377.5582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029154881834983,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999975726008415,-0.0999898537993431,0.0,0.0,0.0,0.0,3.729135751724243,0.0,0.0,0.0,0.2653854489326477,4.0,0.0,1.0
728760,293.2145690917969,297.1499938964844,293.1499938964844,0.2280647158622741,-4531.82080078125,304.1627197265625,0.7367575764656067,0.1955294460058212,0.17824786901474,293.2657775878906,297.1499938964844,293.1499938964844,0.1096827760338783,-2708.2236328125,304.16845703125,0.6098418235778809,0.1092638820409774,0.1064922213554382,293.226318359375,297.1499938964844,293.1499938964844,0.4797194600105285,-6194.2080078125,304.171142578125,0.886287271976471,0.3460725843906402,0.2435360699892044,293.3541564941406,297.1499938964844,293.1499938964844,0.7814775109291077,-12020.890625,304.2261047363281,0.9990000128746032,0.5923755168914795,0.4714006781578064,293.1615905761719,297.1499938964844,293.1499938964844,0.0325249731540679,-6120.685546875,304.151611328125,0.4507686495780945,0.0510264933109283,0.2408691197633743,283.1323547363281,291.1499938964844,269.7401733398437,267.23455810546875,283.1583557128906,293.2909240722656,283.13385009765625,1.0,0.3247086703777313,0.7934190630912781,0.7934190630912781,1.0,1.0,-1.4888813495635986,0.6406362056732178,0.8482451438903809,0.2977540194988251,0.0,0.0,1.0,74.59342956542969,76.0,26.00902366638184,-0.0,376.2919006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7551574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029157117009162,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999976620078086,-0.0999899432063102,0.0,0.0,0.0,0.0,3.729139089584351,0.0,0.0,0.0,0.2653854787349701,4.0,0.0,1.0
728820,293.2132568359375,297.1499938964844,293.1499938964844,0.2258043140172958,-4497.271484375,304.1622314453125,0.7338542938232422,0.1941582113504409,0.1770463585853576,293.2645568847656,297.1499938964844,293.1499938964844,0.106272704899311,-2642.114501953125,304.1679992675781,0.6033245921134949,0.1065771356225013,0.1039850935339927,293.2259521484375,297.1499938964844,293.1499938964844,0.4758105874061584,-6156.443359375,304.1706237792969,0.8828938007354736,0.3442130088806152,0.242267295718193,293.3554077148437,297.1499938964844,293.1499938964844,0.7831937074661255,-12066.65625,304.19793701171875,0.9990000128746032,0.5869648456573486,0.4742389619350433,293.1612548828125,297.1499938964844,293.1499938964844,0.0322372503578662,-6096.1298828125,304.15155029296875,0.4484570026397705,0.0508026108145713,0.2401112765073776,283.15069580078125,291.1499938964844,269.7701721191406,267.26324462890625,283.1768798828125,293.29132080078125,283.1522216796875,1.0,0.3250960409641266,0.7927975058555603,0.7927975058555603,1.0,1.0,-1.4854023456573486,0.6388049125671387,0.8465974926948547,0.2972564101219177,0.0,0.0,1.0,75.26163482666016,79.0,25.763851165771484,-0.0,376.2293090820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.75592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029161512851715,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999978333711624,-0.099990114569664,0.0,0.0,0.0,0.0,3.729145765304565,0.0,0.0,0.0,0.2653854787349701,4.0,0.0,1.0
728880,293.2132568359375,297.1499938964844,293.1499938964844,0.2258043140172958,-4497.271484375,304.1622314453125,0.7338542938232422,0.1941582113504409,0.1770463585853576,293.2645568847656,297.1499938964844,293.1499938964844,0.106272704899311,-2642.114501953125,304.1679992675781,0.6033245921134949,0.1065771356225013,0.1039850935339927,293.2259521484375,297.1499938964844,293.1499938964844,0.4758105874061584,-6156.443359375,304.1706237792969,0.8828938007354736,0.3442130088806152,0.242267295718193,293.3554077148437,297.1499938964844,293.1499938964844,0.7831937074661255,-12066.65625,304.19793701171875,0.9990000128746032,0.5869648456573486,0.4742389619350433,293.1612548828125,297.1499938964844,293.1499938964844,0.0322372503578662,-6096.1298828125,304.15155029296875,0.4484570026397705,0.0508026108145713,0.2401112765073776,283.15069580078125,291.1499938964844,269.7701721191406,267.26324462890625,283.1768798828125,293.29132080078125,283.1522216796875,1.0,0.3250960409641266,0.7927975058555603,0.7927975058555603,1.0,1.0,-1.4854023456573486,0.6388049125671387,0.8465974926948547,0.2972564101219177,0.0,0.0,1.0,75.26163482666016,79.0,25.763851165771484,-0.0,376.2293090820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.75592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029161512851715,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999978333711624,-0.099990114569664,0.0,0.0,0.0,0.0,3.729145765304565,0.0,0.0,0.0,0.2653854787349701,4.0,0.0,1.0
728940,293.2121276855469,297.1499938964844,293.1499938964844,0.223575934767723,-4463.08251953125,304.161865234375,0.7299930453300476,0.1927821934223175,0.1758609116077423,293.2636413574219,297.1499938964844,293.1499938964844,0.1028883010149002,-2575.966552734375,304.1676330566406,0.595556914806366,0.1038621664047241,0.101474218070507,293.2257080078125,297.1499938964844,293.1499938964844,0.471922755241394,-6118.7265625,304.17022705078125,0.8782092928886414,0.3423374891281128,0.2410031408071518,293.3634948730469,297.1499938964844,293.1499938964844,0.7897364497184753,-12166.3466796875,304.171142578125,0.9990000128746032,0.5801287293434143,0.4791944026947021,293.16143798828125,297.1499938964844,293.1499938964844,0.0318449176847934,-6062.982421875,304.1517028808594,0.444749653339386,0.050481729209423,0.2390179336071014,283.1695861816406,291.1499938964844,269.79998779296875,267.291748046875,283.1968078613281,293.2955627441406,283.1711730957031,1.0,0.3263283669948578,0.7921759486198425,0.7921759486198425,1.0,1.0,-1.48408305644989,0.6379449963569641,0.8461381196975708,0.2973960936069488,0.0,0.0,1.0,76.51664733886719,82.0,26.41711807250977,-0.0,378.7350769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.75665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029165536165237,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999979898333549,-0.0999902710318565,0.0,0.0,0.0,0.0,3.729151725769043,0.0,0.0,0.0,0.2653855085372925,4.0,0.0,1.0
729000,293.2121276855469,297.1499938964844,293.1499938964844,0.223575934767723,-4463.08251953125,304.161865234375,0.7299930453300476,0.1927821934223175,0.1758609116077423,293.2636413574219,297.1499938964844,293.1499938964844,0.1028883010149002,-2575.966552734375,304.1676330566406,0.595556914806366,0.1038621664047241,0.101474218070507,293.2257080078125,297.1499938964844,293.1499938964844,0.471922755241394,-6118.7265625,304.17022705078125,0.8782092928886414,0.3423374891281128,0.2410031408071518,293.3634948730469,297.1499938964844,293.1499938964844,0.7897364497184753,-12166.3466796875,304.171142578125,0.9990000128746032,0.5801287293434143,0.4791944026947021,293.16143798828125,297.1499938964844,293.1499938964844,0.0318449176847934,-6062.982421875,304.1517028808594,0.444749653339386,0.050481729209423,0.2390179336071014,283.1695861816406,291.1499938964844,269.79998779296875,267.291748046875,283.1968078613281,293.2955627441406,283.1711730957031,1.0,0.3263283669948578,0.7921759486198425,0.7921759486198425,1.0,1.0,-1.48408305644989,0.6379449963569641,0.8461381196975708,0.2973960936069488,0.0,0.0,1.0,76.51664733886719,82.0,26.41711807250977,-0.0,378.7350769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.75665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029165536165237,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999979898333549,-0.0999902710318565,0.0,0.0,0.0,0.0,3.729151725769043,0.0,0.0,0.0,0.2653855085372925,4.0,0.0,1.0
729060,293.211181640625,297.1499938964844,293.1499938964844,0.2213645428419113,-4429.02294921875,304.16162109375,0.7254486680030823,0.1914025694131851,0.1746875196695327,293.26300048828125,297.1499938964844,293.1499938964844,0.0995139107108116,-2509.45947265625,304.1673889160156,0.5867587924003601,0.1011144369840622,0.0989497527480125,293.2255859375,297.1499938964844,293.1499938964844,0.4680300652980804,-6080.8076171875,304.16998291015625,0.8726426362991333,0.3404474854469299,0.2397407740354538,293.377197265625,297.1499938964844,293.1499938964844,0.8000149726867676,-12306.33984375,304.14703369140625,0.9990000128746032,0.5719536542892456,0.4857269525527954,293.1620483398437,297.1499938964844,293.1499938964844,0.0313459075987339,-6020.92578125,304.1519775390625,0.4400398731231689,0.0500685945153236,0.2375832051038742,283.18963623046875,291.1499938964844,269.829833984375,267.3202209472656,283.2186889648437,293.3031311035156,283.1913757324219,1.0,0.3281834125518799,0.7914609909057617,0.7914609909057617,1.0,1.0,-1.4842479228973389,0.6377164125442505,0.8465315103530884,0.2980402410030365,0.0,0.0,1.0,78.22433471679688,85.0,27.92271041870117,-0.0,383.1322326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7574157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029169261455535,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999981313943862,-0.0999904125928878,0.0,0.0,0.0,0.0,3.7291572093963614,0.0,0.0,0.0,0.2653855085372925,4.0,0.0,1.0
729120,293.211181640625,297.1499938964844,293.1499938964844,0.2213645428419113,-4429.02294921875,304.16162109375,0.7254486680030823,0.1914025694131851,0.1746875196695327,293.26300048828125,297.1499938964844,293.1499938964844,0.0995139107108116,-2509.45947265625,304.1673889160156,0.5867587924003601,0.1011144369840622,0.0989497527480125,293.2255859375,297.1499938964844,293.1499938964844,0.4680300652980804,-6080.8076171875,304.16998291015625,0.8726426362991333,0.3404474854469299,0.2397407740354538,293.377197265625,297.1499938964844,293.1499938964844,0.8000149726867676,-12306.33984375,304.14703369140625,0.9990000128746032,0.5719536542892456,0.4857269525527954,293.1620483398437,297.1499938964844,293.1499938964844,0.0313459075987339,-6020.92578125,304.1519775390625,0.4400398731231689,0.0500685945153236,0.2375832051038742,283.18963623046875,291.1499938964844,269.829833984375,267.3202209472656,283.2186889648437,293.3031311035156,283.1913757324219,1.0,0.3281834125518799,0.7914609909057617,0.7914609909057617,1.0,1.0,-1.4842479228973389,0.6377164125442505,0.8465315103530884,0.2980402410030365,0.0,0.0,1.0,78.22433471679688,85.0,27.92271041870117,-0.0,383.1322326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7574157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029169261455535,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999981313943862,-0.0999904125928878,0.0,0.0,0.0,0.0,3.7291572093963614,0.0,0.0,0.0,0.2653855085372925,4.0,0.0,1.0
729180,293.2103576660156,297.1499938964844,293.1499938964844,0.2191590219736099,-4394.92529296875,304.1614074707031,0.7205690741539001,0.1900210529565811,0.1735205501317978,293.2626037597656,297.1499938964844,293.1499938964844,0.0961344242095947,-2442.330810546875,304.167236328125,0.5773046612739563,0.0983315482735633,0.096401460468769,293.2255249023437,297.1499938964844,293.1499938964844,0.4641155302524566,-6042.52685546875,304.1698303222656,0.8667384386062622,0.3385433852672577,0.2384752333164215,293.3951110839844,297.1499938964844,293.1499938964844,0.8124960660934448,-12467.25390625,304.1274108886719,0.9990000128746032,0.5625714659690857,0.4930392801761627,293.16314697265625,297.1499938964844,293.1499938964844,0.0310761909931898,-6000.01953125,304.1416015625,0.4361194670200348,0.050000000745058,0.2371357381343841,283.2110595703125,291.1499938964844,269.8598327636719,267.34881591796875,283.2415771484375,293.3134765625,283.2128601074219,1.0,0.3305319249629974,0.7907460331916809,0.7907460331916809,1.0,1.0,-1.48650860786438,0.638432502746582,0.8480761051177979,0.2992933094501495,0.0,0.0,1.0,80.20030975341797,73.0,29.53568458557129,-0.0,389.28216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102917268872261,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999982729554176,-0.0999905541539192,0.0,0.0,0.0,0.0,3.729162216186523,0.0,0.0,0.0,0.2653855383396148,4.0,0.0,1.0
729240,293.2103576660156,297.1499938964844,293.1499938964844,0.2191590219736099,-4394.92529296875,304.1614074707031,0.7205690741539001,0.1900210529565811,0.1735205501317978,293.2626037597656,297.1499938964844,293.1499938964844,0.0961344242095947,-2442.330810546875,304.167236328125,0.5773046612739563,0.0983315482735633,0.096401460468769,293.2255249023437,297.1499938964844,293.1499938964844,0.4641155302524566,-6042.52685546875,304.1698303222656,0.8667384386062622,0.3385433852672577,0.2384752333164215,293.3951110839844,297.1499938964844,293.1499938964844,0.8124960660934448,-12467.25390625,304.1274108886719,0.9990000128746032,0.5625714659690857,0.4930392801761627,293.16314697265625,297.1499938964844,293.1499938964844,0.0310761909931898,-6000.01953125,304.1416015625,0.4361194670200348,0.050000000745058,0.2371357381343841,283.2110595703125,291.1499938964844,269.8598327636719,267.34881591796875,283.2415771484375,293.3134765625,283.2128601074219,1.0,0.3305319249629974,0.7907460331916809,0.7907460331916809,1.0,1.0,-1.48650860786438,0.638432502746582,0.8480761051177979,0.2992933094501495,0.0,0.0,1.0,80.20030975341797,73.0,29.53568458557129,-0.0,389.28216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102917268872261,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999982729554176,-0.0999905541539192,0.0,0.0,0.0,0.0,3.729162216186523,0.0,0.0,0.0,0.2653855383396148,4.0,0.0,1.0
729300,293.2098693847656,297.1499938964844,293.1499938964844,0.2179935723543167,-4376.8203125,304.1614685058594,0.7200261354446411,0.1893490254878997,0.1729021370410919,293.2624206542969,297.1499938964844,293.1499938964844,0.0943868309259414,-2407.447509765625,304.1672668457031,0.5743722915649414,0.0969441011548042,0.0950775295495987,293.2254333496094,297.1499938964844,293.1499938964844,0.462066501379013,-6022.365234375,304.1699523925781,0.866273045539856,0.3376026451587677,0.237811267375946,293.4035339355469,297.1499938964844,293.1499938964844,0.8114926218986511,-12449.640625,304.1335754394531,0.9990000128746032,0.557807207107544,0.4924585819244385,293.1639404296875,297.1499938964844,293.1499938964844,0.0309847276657819,-5993.40869140625,304.1343994140625,0.4363525807857513,0.050000000745058,0.2370970845222473,283.22271728515625,291.1499938964844,269.8749694824219,267.3631896972656,283.2570495605469,293.318603515625,283.22479248046875,1.0,0.3295533657073974,0.7903885245323181,0.7903885245323181,1.0,1.0,-1.4826446771621704,0.6363603472709656,0.8462843894958496,0.2990482747554779,0.0,0.0,1.0,80.00102233886719,73.0,31.819509506225582,-0.0,386.7991638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029174327850341,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999983325600624,-0.099990613758564,0.0,0.0,0.0,0.0,3.7291648387908936,0.0,0.0,0.0,0.2653855383396148,4.0,0.0,1.0
729360,293.2093505859375,297.1499938964844,293.1499938964844,0.216789424419403,-4358.05517578125,304.1615600585937,0.7208564877510071,0.1886971592903137,0.1722736656665802,293.2621765136719,297.1499938964844,293.1499938964844,0.0926072001457214,-2371.835693359375,304.1673583984375,0.5727598667144775,0.0955656319856643,0.0937324985861778,293.2253112792969,297.1499938964844,293.1499938964844,0.4599367380142212,-6001.33251953125,304.1701965332031,0.8675615191459656,0.3366737961769104,0.2371343970298767,293.40826416015625,297.1499938964844,293.1499938964844,0.804853618144989,-12359.970703125,304.1487121582031,0.9990000128746032,0.5536653399467468,0.4888761937618255,293.1647644042969,297.1499938964844,293.1499938964844,0.0308486483991146,-5982.86083984375,304.126953125,0.4378685355186462,0.050000000745058,0.2369208186864853,283.2364196777344,291.1499938964844,269.89019775390625,267.3776550292969,283.27508544921875,293.3216552734375,283.2388000488281,1.0,0.3274790048599243,0.7900185585021973,0.7900185585021973,1.0,1.0,-1.4749544858932495,0.6324266195297241,0.8425278663635254,0.2981313169002533,0.0,0.0,1.0,78.95562744140625,61.0,35.63853073120117,-0.0,380.2623901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7589416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029175892472267,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999983921647071,-0.0999906733632087,0.0,0.0,0.0,0.0,3.7291669845581055,0.0,0.0,0.0,0.2653855383396148,4.0,0.0,1.0
729420,293.20806884765625,297.1499938964844,293.1499938964844,0.2143104821443557,-4319.2763671875,304.1618347167969,0.7256306409835815,0.1874499022960662,0.1710050106048584,293.2616271972656,297.1499938964844,293.1499938964844,0.0889818966388702,-2299.174072265625,304.1676330566406,0.5725303888320923,0.0928371921181678,0.0910016670823097,293.2248840332031,297.1499938964844,293.1499938964844,0.4554967284202575,-5957.3232421875,304.1708679199219,0.874220073223114,0.3348498344421386,0.2357551604509353,293.4048156738281,297.1499938964844,293.1499938964844,0.7785460352897644,-12018.8017578125,304.193359375,0.9990000128746032,0.5477869510650635,0.4751024842262268,293.1660461425781,297.1499938964844,293.1499938964844,0.0304792113602161,-5952.943359375,304.1131286621094,0.4440067112445831,0.050000000745058,0.236256942152977,283.2688293457031,291.1499938964844,269.9211120605469,267.4068298339844,283.3171691894531,293.3202514648437,283.2717590332031,1.0,0.3205241858959198,0.7892785668373108,0.7892785668373108,1.0,1.0,-1.4511715173721311,0.6203545331954956,0.8308170437812805,0.2952419519424438,0.0,0.0,1.0,75.07989501953125,49.0,44.286712646484375,-0.0,358.82177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7596740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029178872704505,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999985113739967,-0.0999907925724983,0.0,0.0,0.0,0.0,3.729171514511109,0.0,0.0,0.0,0.2653855681419372,4.0,0.0,1.0
729480,293.20806884765625,297.1499938964844,293.1499938964844,0.2143104821443557,-4319.2763671875,304.1618347167969,0.7256306409835815,0.1874499022960662,0.1710050106048584,293.2616271972656,297.1499938964844,293.1499938964844,0.0889818966388702,-2299.174072265625,304.1676330566406,0.5725303888320923,0.0928371921181678,0.0910016670823097,293.2248840332031,297.1499938964844,293.1499938964844,0.4554967284202575,-5957.3232421875,304.1708679199219,0.874220073223114,0.3348498344421386,0.2357551604509353,293.4048156738281,297.1499938964844,293.1499938964844,0.7785460352897644,-12018.8017578125,304.193359375,0.9990000128746032,0.5477869510650635,0.4751024842262268,293.1660461425781,297.1499938964844,293.1499938964844,0.0304792113602161,-5952.943359375,304.1131286621094,0.4440067112445831,0.050000000745058,0.236256942152977,283.2688293457031,291.1499938964844,269.9211120605469,267.4068298339844,283.3171691894531,293.3202514648437,283.2717590332031,1.0,0.3205241858959198,0.7892785668373108,0.7892785668373108,1.0,1.0,-1.4511715173721311,0.6203545331954956,0.8308170437812805,0.2952419519424438,0.0,0.0,1.0,75.07989501953125,49.0,44.286712646484375,-0.0,358.82177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7596740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029178872704505,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999985113739967,-0.0999907925724983,0.0,0.0,0.0,0.0,3.729171514511109,0.0,0.0,0.0,0.2653855681419372,4.0,0.0,1.0
729540,293.2065734863281,297.1499938964844,293.1499938964844,0.2117757350206375,-4279.43994140625,304.162109375,0.7341873049736023,0.1862835586071014,0.1697442978620529,293.2608642578125,297.1499938964844,293.1499938964844,0.0853016525506973,-2225.50830078125,304.1678771972656,0.5759432315826416,0.0901627093553543,0.088250495493412,293.2242431640625,297.1499938964844,293.1499938964844,0.4508663713932037,-5911.26220703125,304.171630859375,0.8860428333282471,0.3330821692943573,0.2343636304140091,293.3836975097656,297.1499938964844,293.1499938964844,0.7371236085891724,-11493.8515625,304.248046875,0.9990000128746032,0.5455783605575562,0.4540119767189026,293.1663513183594,297.1499938964844,293.1499938964844,0.0300264898687601,-5914.4619140625,304.10308837890625,0.4543887376785278,0.050000000745058,0.2352771461009979,283.30780029296875,291.1499938964844,269.9527893066406,267.4365234375,283.3670654296875,293.30841064453125,283.31134033203125,1.0,0.3105107247829437,0.7885385751724243,0.7885385751724243,1.0,1.0,-1.4181958436965942,0.6035984754562378,0.8145974278450012,0.2915129959583282,0.0,0.0,1.0,69.4038314819336,52.0,53.56954193115234,-0.0,329.3470153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.76043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029181629419326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999986231327056,-0.0999909043312072,0.0,0.0,0.0,0.0,3.729175567626953,0.0,0.0,0.0,0.2653855681419372,4.0,0.0,1.0
729600,293.2065734863281,297.1499938964844,293.1499938964844,0.2117757350206375,-4279.43994140625,304.162109375,0.7341873049736023,0.1862835586071014,0.1697442978620529,293.2608642578125,297.1499938964844,293.1499938964844,0.0853016525506973,-2225.50830078125,304.1678771972656,0.5759432315826416,0.0901627093553543,0.088250495493412,293.2242431640625,297.1499938964844,293.1499938964844,0.4508663713932037,-5911.26220703125,304.171630859375,0.8860428333282471,0.3330821692943573,0.2343636304140091,293.3836975097656,297.1499938964844,293.1499938964844,0.7371236085891724,-11493.8515625,304.248046875,0.9990000128746032,0.5455783605575562,0.4540119767189026,293.1663513183594,297.1499938964844,293.1499938964844,0.0300264898687601,-5914.4619140625,304.10308837890625,0.4543887376785278,0.050000000745058,0.2352771461009979,283.30780029296875,291.1499938964844,269.9527893066406,267.4365234375,283.3670654296875,293.30841064453125,283.31134033203125,1.0,0.3105107247829437,0.7885385751724243,0.7885385751724243,1.0,1.0,-1.4181958436965942,0.6035984754562378,0.8145974278450012,0.2915129959583282,0.0,0.0,1.0,69.4038314819336,52.0,53.56954193115234,-0.0,329.3470153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.76043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029181629419326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999986231327056,-0.0999909043312072,0.0,0.0,0.0,0.0,3.729175567626953,0.0,0.0,0.0,0.2653855681419372,4.0,0.0,1.0
729660,293.205078125,297.1499938964844,293.1499938964844,0.2094024568796157,-4242.07958984375,304.1620178222656,0.7400694489479065,0.1851504445075988,0.1685957610607147,293.2601013183594,297.1499938964844,293.1499938964844,0.0817325711250305,-2154.4912109375,304.1678771972656,0.5764195322990417,0.08751080930233,0.0856033340096473,293.2235717773437,297.1499938964844,293.1499938964844,0.4463672637939453,-5866.57080078125,304.1719055175781,0.894247829914093,0.3313367366790771,0.2330482453107834,293.3534240722656,297.1499938964844,293.1499938964844,0.7057101726531982,-11113.7548828125,304.2666931152344,0.9990000128746032,0.5457987189292908,0.4394892454147339,293.16571044921875,297.1499938964844,293.1499938964844,0.0296940356492996,-5884.818359375,304.0968017578125,0.4622504115104675,0.050000000745058,0.2346284389495849,283.3490905761719,291.1499938964844,269.9853515625,267.46685791015625,283.4085693359375,293.2914428710937,283.3524780273437,1.0,0.3039542138576507,0.7881571054458618,0.7881571054458618,1.0,1.0,-1.3938405513763428,0.5910357236862183,0.8028048872947693,0.289474606513977,0.0,0.0,1.0,65.6368179321289,55.0,55.82925033569336,-0.0,309.3363647460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7611999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029184162616729,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999987199902534,-0.099991001188755,0.0,0.0,0.0,0.0,3.7291793823242174,0.0,0.0,0.0,0.2653855979442596,4.0,0.0,1.0
729720,293.205078125,297.1499938964844,293.1499938964844,0.2094024568796157,-4242.07958984375,304.1620178222656,0.7400694489479065,0.1851504445075988,0.1685957610607147,293.2601013183594,297.1499938964844,293.1499938964844,0.0817325711250305,-2154.4912109375,304.1678771972656,0.5764195322990417,0.08751080930233,0.0856033340096473,293.2235717773437,297.1499938964844,293.1499938964844,0.4463672637939453,-5866.57080078125,304.1719055175781,0.894247829914093,0.3313367366790771,0.2330482453107834,293.3534240722656,297.1499938964844,293.1499938964844,0.7057101726531982,-11113.7548828125,304.2666931152344,0.9990000128746032,0.5457987189292908,0.4394892454147339,293.16571044921875,297.1499938964844,293.1499938964844,0.0296940356492996,-5884.818359375,304.0968017578125,0.4622504115104675,0.050000000745058,0.2346284389495849,283.3490905761719,291.1499938964844,269.9853515625,267.46685791015625,283.4085693359375,293.2914428710937,283.3524780273437,1.0,0.3039542138576507,0.7881571054458618,0.7881571054458618,1.0,1.0,-1.3938405513763428,0.5910357236862183,0.8028048872947693,0.289474606513977,0.0,0.0,1.0,65.6368179321289,55.0,55.82925033569336,-0.0,309.3363647460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7611999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029184162616729,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999987199902534,-0.099991001188755,0.0,0.0,0.0,0.0,3.7291793823242174,0.0,0.0,0.0,0.2653855979442596,4.0,0.0,1.0
729780,293.2037048339844,297.1499938964844,293.1499938964844,0.2071928083896637,-4207.26220703125,304.16168212890625,0.7430182695388794,0.1840346306562423,0.1675184965133667,293.25933837890625,297.1499938964844,293.1499938964844,0.0782490596175193,-2085.841796875,304.167724609375,0.5737640857696533,0.0848713964223861,0.0830268859863281,293.222900390625,297.1499938964844,293.1499938964844,0.4420953094959259,-5824.18994140625,304.1717224121094,0.898462176322937,0.3296078443527221,0.2317870557308197,293.3282470703125,297.1499938964844,293.1499938964844,0.685427725315094,-10880.6572265625,304.2611389160156,0.9990000128746032,0.5457618236541748,0.4311702847480774,293.1647033691406,297.1499938964844,293.1499938964844,0.0294681545346975,-5863.8427734375,304.0924072265625,0.4668020606040954,0.050000000745058,0.2342663705348968,283.38702392578125,291.1499938964844,270.0190124511719,267.4979248046875,283.4438171386719,293.2776794433594,283.3902282714844,1.0,0.2998552322387695,0.7877755761146545,0.7877755761146545,1.0,1.0,-1.3775173425674438,0.5824222564697266,0.7950950860977173,0.2886648178100586,0.0,0.0,1.0,63.51900863647461,58.0,53.24744415283203,-0.0,297.211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7619323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102918654680252,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999988168478012,-0.0999910905957222,0.0,0.0,0.0,0.0,3.729182958602905,0.0,0.0,0.0,0.2653855979442596,4.0,0.0,1.0
729840,293.2037048339844,297.1499938964844,293.1499938964844,0.2071928083896637,-4207.26220703125,304.16168212890625,0.7430182695388794,0.1840346306562423,0.1675184965133667,293.25933837890625,297.1499938964844,293.1499938964844,0.0782490596175193,-2085.841796875,304.167724609375,0.5737640857696533,0.0848713964223861,0.0830268859863281,293.222900390625,297.1499938964844,293.1499938964844,0.4420953094959259,-5824.18994140625,304.1717224121094,0.898462176322937,0.3296078443527221,0.2317870557308197,293.3282470703125,297.1499938964844,293.1499938964844,0.685427725315094,-10880.6572265625,304.2611389160156,0.9990000128746032,0.5457618236541748,0.4311702847480774,293.1647033691406,297.1499938964844,293.1499938964844,0.0294681545346975,-5863.8427734375,304.0924072265625,0.4668020606040954,0.050000000745058,0.2342663705348968,283.38702392578125,291.1499938964844,270.0190124511719,267.4979248046875,283.4438171386719,293.2776794433594,283.3902282714844,1.0,0.2998552322387695,0.7877755761146545,0.7877755761146545,1.0,1.0,-1.3775173425674438,0.5824222564697266,0.7950950860977173,0.2886648178100586,0.0,0.0,1.0,63.51900863647461,58.0,53.24744415283203,-0.0,297.211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7619323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102918654680252,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999988168478012,-0.0999910905957222,0.0,0.0,0.0,0.0,3.729182958602905,0.0,0.0,0.0,0.2653855979442596,4.0,0.0,1.0
729900,293.2030639648437,297.1499938964844,293.1499938964844,0.2061395794153213,-4190.64794921875,304.1614990234375,0.7435922026634216,0.1834830492734909,0.1670014858245849,293.2586364746094,297.1499938964844,293.1499938964844,0.076540969312191,-2052.482177734375,304.1676025390625,0.5715083479881287,0.0836259573698043,0.0817694962024688,293.2225952148437,297.1499938964844,293.1499938964844,0.4400327503681183,-5803.7265625,304.1715087890625,0.8993553519248962,0.3287481367588043,0.2311724722385406,293.3186950683594,297.1499938964844,293.1499938964844,0.6786452531814575,-10807.1298828125,304.25323486328125,0.9990000128746032,0.5453812479972839,0.4287855625152588,293.16424560546875,297.1499938964844,293.1499938964844,0.0293817687779665,-5855.64208984375,304.0903015136719,0.468038946390152,0.050000000745058,0.2341638803482055,283.4048767089844,291.1499938964844,270.03631591796875,267.5137939453125,283.45977783203125,293.27252197265625,283.4079895019531,1.0,0.2985588908195495,0.7875848412513733,0.7875848412513733,1.0,1.0,-1.3716630935668943,0.5792691707611084,0.7923938632011414,0.2885461449623108,0.0,0.0,1.0,62.91101837158203,58.0,51.38936996459961,-0.0,293.2754821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102918766438961,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999988541007042,-0.0999911352992057,0.0,0.0,0.0,0.0,3.729184627532959,0.0,0.0,0.0,0.2653855979442596,4.0,0.0,1.0
729960,293.2024230957031,297.1499938964844,293.1499938964844,0.2051166743040084,-4174.50048828125,304.1612548828125,0.7437088489532471,0.1829347461462021,0.1664953082799911,293.2540283203125,297.1499938964844,293.1499938964844,0.0753346309065818,-2029.1339111328125,304.16656494140625,0.5698752999305725,0.0831528082489967,0.0809103697538375,293.2222900390625,297.1499938964844,293.1499938964844,0.4380153119564056,-5783.703125,304.1712646484375,0.8996345400810242,0.3278897404670715,0.2305651307106018,293.3113098144531,297.1499938964844,293.1499938964844,0.67360520362854,-10755.296875,304.2436218261719,0.9990000128746032,0.544700562953949,0.4272729754447937,293.163818359375,297.1499938964844,293.1499938964844,0.0293084159493446,-5848.61279296875,304.0881042480469,0.4688091874122619,0.050000000745058,0.2340991795063018,283.4219055175781,291.1499938964844,270.0539855957031,267.5298767089844,283.4739685058594,293.2677307128906,283.4248352050781,1.0,0.297690600156784,0.7874184846878052,0.7874184846878052,1.0,1.0,-1.367400288581848,0.5769187808036804,0.790481448173523,0.2886137068271637,0.0,0.0,1.0,62.52587890625,61.0,49.05484008789063,-0.0,290.5615539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029188781976699,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999988988041877,-0.0999911800026893,0.0,0.0,0.0,0.0,3.7291862964630127,0.0,0.0,0.0,0.2653855979442596,4.0,0.0,1.0
730020,293.20123291015625,297.1499938964844,293.1499938964844,0.2031663060188293,-4143.69677734375,304.1607666015625,0.742853581905365,0.1818499714136123,0.1655101329088211,293.2383117675781,297.1499938964844,293.1499938964844,0.0753005966544151,-2028.7418212890625,304.1610412597656,0.5707597136497498,0.083697609603405,0.081034280359745,293.2217102050781,297.1499938964844,293.1499938964844,0.4341316223144531,-5745.1435546875,304.170654296875,0.8987269997596741,0.3261767029762268,0.2293664216995239,293.30242919921875,297.1499938964844,293.1499938964844,0.6678293943405151,-10704.2109375,304.2220153808594,0.9990000128746032,0.542428731918335,0.4263016879558563,293.1631164550781,297.1499938964844,293.1499938964844,0.0291954576969146,-5837.7373046875,304.0834045410156,0.4692981839179992,0.050000000745058,0.2340577393770218,283.45220947265625,291.1499938964844,270.09039306640625,267.5628662109375,283.497314453125,293.25994873046875,283.4547119140625,1.0,0.2970954477787018,0.787085771560669,0.787085771560669,1.0,1.0,-1.3637096881866455,0.5746467113494873,0.7890629768371582,0.2893109023571014,0.0,0.0,1.0,62.289207458496094,64.0,42.82500076293945,-0.0,288.4479675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7634582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029190793633461,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999989807605743,-0.0999912619590759,0.0,0.0,0.0,0.0,3.729189157485962,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
730080,293.20123291015625,297.1499938964844,293.1499938964844,0.2031663060188293,-4143.69677734375,304.1607666015625,0.742853581905365,0.1818499714136123,0.1655101329088211,293.2383117675781,297.1499938964844,293.1499938964844,0.0753005966544151,-2028.7418212890625,304.1610412597656,0.5707597136497498,0.083697609603405,0.081034280359745,293.2217102050781,297.1499938964844,293.1499938964844,0.4341316223144531,-5745.1435546875,304.170654296875,0.8987269997596741,0.3261767029762268,0.2293664216995239,293.30242919921875,297.1499938964844,293.1499938964844,0.6678293943405151,-10704.2109375,304.2220153808594,0.9990000128746032,0.542428731918335,0.4263016879558563,293.1631164550781,297.1499938964844,293.1499938964844,0.0291954576969146,-5837.7373046875,304.0834045410156,0.4692981839179992,0.050000000745058,0.2340577393770218,283.45220947265625,291.1499938964844,270.09039306640625,267.5628662109375,283.497314453125,293.25994873046875,283.4547119140625,1.0,0.2970954477787018,0.787085771560669,0.787085771560669,1.0,1.0,-1.3637096881866455,0.5746467113494873,0.7890629768371582,0.2893109023571014,0.0,0.0,1.0,62.289207458496094,64.0,42.82500076293945,-0.0,288.4479675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7634582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029190793633461,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999989807605743,-0.0999912619590759,0.0,0.0,0.0,0.0,3.729189157485962,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
730140,293.2000732421875,297.1499938964844,293.1499938964844,0.2013390511274337,-4114.810546875,304.16021728515625,0.740568995475769,0.1807846128940582,0.1645650267601013,293.22344970703125,297.1499938964844,293.1499938964844,0.0761535838246345,-2045.4310302734373,304.156005859375,0.5720521807670593,0.08447877317667,0.0818216800689697,293.2211608886719,297.1499938964844,293.1499938964844,0.430433452129364,-5708.38232421875,304.169921875,0.8958752155303955,0.3244696855545044,0.2281900197267532,293.3009338378906,297.1499938964844,293.1499938964844,0.6677446961402893,-10722.5791015625,304.1981201171875,0.9990000128746032,0.538882315158844,0.4280558228492737,293.1627502441406,297.1499938964844,293.1499938964844,0.0291203651577234,-5830.63134765625,304.0776672363281,0.4684118926525116,0.050000000745058,0.2341326773166656,283.4781799316406,291.1499938964844,270.12847900390625,267.5970153808594,283.5175170898437,293.2566223144531,283.4803771972656,1.0,0.2977428734302521,0.7867530584335327,0.7867530584335327,1.0,1.0,-1.3643027544021606,0.5745494961738586,0.789753258228302,0.2904339432716369,0.0,0.0,1.0,62.72832107543945,67.0,37.09130859375,-0.0,289.7183532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.76422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102919265627861,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999990552663803,-0.0999913364648819,0.0,0.0,0.0,0.0,3.729192018508911,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
730200,293.2000732421875,297.1499938964844,293.1499938964844,0.2013390511274337,-4114.810546875,304.16021728515625,0.740568995475769,0.1807846128940582,0.1645650267601013,293.22344970703125,297.1499938964844,293.1499938964844,0.0761535838246345,-2045.4310302734373,304.156005859375,0.5720521807670593,0.08447877317667,0.0818216800689697,293.2211608886719,297.1499938964844,293.1499938964844,0.430433452129364,-5708.38232421875,304.169921875,0.8958752155303955,0.3244696855545044,0.2281900197267532,293.3009338378906,297.1499938964844,293.1499938964844,0.6677446961402893,-10722.5791015625,304.1981201171875,0.9990000128746032,0.538882315158844,0.4280558228492737,293.1627502441406,297.1499938964844,293.1499938964844,0.0291203651577234,-5830.63134765625,304.0776672363281,0.4684118926525116,0.050000000745058,0.2341326773166656,283.4781799316406,291.1499938964844,270.12847900390625,267.5970153808594,283.5175170898437,293.2566223144531,283.4803771972656,1.0,0.2977428734302521,0.7867530584335327,0.7867530584335327,1.0,1.0,-1.3643027544021606,0.5745494961738586,0.789753258228302,0.2904339432716369,0.0,0.0,1.0,62.72832107543945,67.0,37.09130859375,-0.0,289.7183532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.76422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102919265627861,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999990552663803,-0.0999913364648819,0.0,0.0,0.0,0.0,3.729192018508911,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
730260,293.1990051269531,297.1499938964844,293.1499938964844,0.1996090412139892,-4087.412109375,304.1596984863281,0.737069845199585,0.1797365546226501,0.1636569499969482,293.21319580078125,297.1499938964844,293.1499938964844,0.0765638127923011,-2053.35009765625,304.15338134765625,0.5709874033927917,0.0847081318497657,0.0822401866316795,293.2206726074219,297.1499938964844,293.1499938964844,0.4268665611743927,-5672.83642578125,304.1692199707031,0.8913410305976868,0.3227631151676178,0.227031260728836,293.3064880371094,297.1499938964844,293.1499938964844,0.6727365851402283,-10802.0966796875,304.1737976074219,0.9990000128746032,0.533948540687561,0.4322218000888824,293.16290283203125,297.1499938964844,293.1499938964844,0.0290690958499908,-5826.20068359375,304.0698547363281,0.4662474989891052,0.050000000745058,0.2343119084835052,283.5015563964844,291.1499938964844,270.1683654785156,267.6324157714844,283.5374450683594,293.2584533691406,283.50360107421875,1.0,0.299345999956131,0.7862225770950317,0.7862225770950317,1.0,1.0,-1.367539405822754,0.5758000016212463,0.7917393445968628,0.2917062044143677,0.0,0.0,1.0,63.75542449951172,70.0,33.29652404785156,-0.0,293.4826354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.76495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029194444417953,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999991223216056,-0.0999914035201072,0.0,0.0,0.0,0.0,3.729194641113281,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
