time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
730320,293.1990051269531,297.1499938964844,293.1499938964844,0.1996090412139892,-4087.412109375,304.1596984863281,0.737069845199585,0.1797365546226501,0.1636569499969482,293.21319580078125,297.1499938964844,293.1499938964844,0.0765638127923011,-2053.35009765625,304.15338134765625,0.5709874033927917,0.0847081318497657,0.0822401866316795,293.2206726074219,297.1499938964844,293.1499938964844,0.4268665611743927,-5672.83642578125,304.1692199707031,0.8913410305976868,0.3227631151676178,0.227031260728836,293.3064880371094,297.1499938964844,293.1499938964844,0.6727365851402283,-10802.0966796875,304.1737976074219,0.9990000128746032,0.533948540687561,0.4322218000888824,293.16290283203125,297.1499938964844,293.1499938964844,0.0290690958499908,-5826.20068359375,304.0698547363281,0.4662474989891052,0.050000000745058,0.2343119084835052,283.5015563964844,291.1499938964844,270.1683654785156,267.6324157714844,283.5374450683594,293.2584533691406,283.50360107421875,1.0,0.299345999956131,0.7862225770950317,0.7862225770950317,1.0,1.0,-1.367539405822754,0.5758000016212463,0.7917393445968628,0.2917062044143677,0.0,0.0,1.0,63.75542449951172,70.0,33.29652404785156,-0.0,293.4826354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.76495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029194444417953,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999991223216056,-0.0999914035201072,0.0,0.0,0.0,0.0,3.729194641113281,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
730380,293.1979675292969,297.1499938964844,293.1499938964844,0.1979518979787826,-4061.1015625,304.15924072265625,0.7326475381851196,0.1787035316228866,0.1627803295850753,293.2082214355469,297.1499938964844,293.1499938964844,0.0760946348309516,-2043.9937744140625,304.153076171875,0.5668984055519104,0.0841263607144355,0.0819530338048935,293.2203063964844,297.1499938964844,293.1499938964844,0.4233814775943756,-5637.9853515625,304.16864013671875,0.8855071067810059,0.3210509419441223,0.2258831858634948,293.3183898925781,297.1499938964844,293.1499938964844,0.6819649934768677,-10931.5068359375,304.1505432128906,0.9990000128746032,0.5275791883468628,0.4383579790592193,293.1636962890625,297.1499938964844,293.1499938964844,0.0290290564298629,-5823.44677734375,304.0592041015625,0.4628876447677612,0.050000000745058,0.2345790863037109,283.5237121582031,291.1499938964844,270.2102966308594,267.66925048828125,283.5577087402344,293.2651672363281,283.5256652832031,1.0,0.3016716837882995,0.7856921553611755,0.7856921553611755,1.0,1.0,-1.3724504709243774,0.5779498815536499,0.7945005893707275,0.2929925918579101,0.0,0.0,1.0,65.26936340332031,73.0,31.213010787963867,-0.0,299.12115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7657165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029196083545684,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999991819262504,-0.099991463124752,0.0,0.0,0.0,0.0,3.729197025299072,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
730440,293.1979675292969,297.1499938964844,293.1499938964844,0.1979518979787826,-4061.1015625,304.15924072265625,0.7326475381851196,0.1787035316228866,0.1627803295850753,293.2082214355469,297.1499938964844,293.1499938964844,0.0760946348309516,-2043.9937744140625,304.153076171875,0.5668984055519104,0.0841263607144355,0.0819530338048935,293.2203063964844,297.1499938964844,293.1499938964844,0.4233814775943756,-5637.9853515625,304.16864013671875,0.8855071067810059,0.3210509419441223,0.2258831858634948,293.3183898925781,297.1499938964844,293.1499938964844,0.6819649934768677,-10931.5068359375,304.1505432128906,0.9990000128746032,0.5275791883468628,0.4383579790592193,293.1636962890625,297.1499938964844,293.1499938964844,0.0290290564298629,-5823.44677734375,304.0592041015625,0.4628876447677612,0.050000000745058,0.2345790863037109,283.5237121582031,291.1499938964844,270.2102966308594,267.66925048828125,283.5577087402344,293.2651672363281,283.5256652832031,1.0,0.3016716837882995,0.7856921553611755,0.7856921553611755,1.0,1.0,-1.3724504709243774,0.5779498815536499,0.7945005893707275,0.2929925918579101,0.0,0.0,1.0,65.26936340332031,73.0,31.213010787963867,-0.0,299.12115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7657165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029196083545684,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999991819262504,-0.099991463124752,0.0,0.0,0.0,0.0,3.729197025299072,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
730500,293.1974792480469,297.1499938964844,293.1499938964844,0.1971454322338104,-4048.27001953125,304.1590270996094,0.7301743626594543,0.1781924962997436,0.1623525470495224,293.2076416015625,297.1499938964844,293.1499938964844,0.0754751712083816,-2031.8106689453125,304.1536560058594,0.563685953617096,0.0834997594356536,0.0815046206116676,293.2201538085937,297.1499938964844,293.1499938964844,0.4216585159301758,-5620.7060546875,304.1683654785156,0.8822243213653564,0.3201915621757507,0.2253114283084869,293.3264465332031,297.1499938964844,293.1499938964844,0.6879096627235413,-11011.5009765625,304.1396484375,0.9990000128746032,0.5238636136054993,0.4420297145843506,293.16436767578125,297.1499938964844,293.1499938964844,0.0290101561695337,-5822.45263671875,304.0526428222656,0.4608330726623535,0.050000000745058,0.2347407639026641,283.5345764160156,291.1499938964844,270.2320861816406,267.688232421875,283.5681457519531,293.2701721191406,283.5365295410156,1.0,0.3030440509319305,0.785426914691925,0.785426914691925,1.0,1.0,-1.3753137588500977,0.5792560577392578,0.7960577607154846,0.2936025857925415,0.0,0.0,1.0,66.1795654296875,73.0,30.67896842956543,-0.0,302.4899597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7660827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029196828603744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999992191791534,-0.0999914929270744,0.0,0.0,0.0,0.0,3.729198217391968,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
730560,293.1969909667969,297.1499938964844,293.1499938964844,0.1963512897491455,-4035.61572265625,304.1588134765625,0.7275634407997131,0.1776852309703827,0.1619313210248947,293.20831298828125,297.1499938964844,293.1499938964844,0.0745837911963462,-2014.3839111328125,304.15460205078125,0.5597050786018372,0.0826423838734626,0.080843836069107,293.2200012207031,297.1499938964844,293.1499938964844,0.4199432730674743,-5603.470703125,304.16815185546875,0.8787591457366943,0.3193296790122986,0.2247405052185058,293.3357238769531,297.1499938964844,293.1499938964844,0.6946085691452026,-11099.955078125,304.1293640136719,0.9990000128746032,0.5198070406913757,0.4460362493991852,293.1651916503906,297.1499938964844,293.1499938964844,0.0289905928075313,-5821.59619140625,304.045166015625,0.4586339890956878,0.050000000745058,0.2349187284708023,283.54541015625,291.1499938964844,270.2544250488281,267.7076110839844,283.57891845703125,293.2761535644531,283.5473937988281,1.0,0.3045271337032318,0.7851074934005737,0.7851074934005737,1.0,1.0,-1.3783526420593262,0.5806636214256287,0.7976889610290527,0.2941656410694122,0.0,0.0,1.0,67.17740631103516,61.0,30.45588493347168,-0.0,306.1538391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029197573661804,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999992415308952,-0.0999915227293968,0.0,0.0,0.0,0.0,3.7291994094848633,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
730620,293.19580078125,297.1499938964844,293.1499938964844,0.1946206390857696,-4007.85546875,304.1587829589844,0.728206217288971,0.1767341345548629,0.1610240936279297,293.2074279785156,297.1499938964844,293.1499938964844,0.0725049600005149,-1974.0709228515625,304.1564636230469,0.557268500328064,0.081322506070137,0.0793212726712226,293.2195739746094,297.1499938964844,293.1499938964844,0.4162681102752685,-5566.23095703125,304.1682434082031,0.8796828985214233,0.3176429569721222,0.2235322147607803,293.3493957519531,297.1499938964844,293.1499938964844,0.6878365278244019,-11002.9013671875,304.1486511230469,0.9990000128746032,0.5123046636581421,0.4422693252563476,293.1669921875,297.1499938964844,293.1499938964844,0.0287849940359592,-5805.44140625,304.0292663574219,0.4607004821300506,0.050000000745058,0.2347514182329177,283.5715637207031,291.1499938964844,270.3009338378906,267.7476501464844,283.61572265625,293.2855834960937,283.5743103027344,1.0,0.3018731772899627,0.7844685912132263,0.7844685912132263,1.0,1.0,-1.36927330493927,0.5760756134986877,0.7931976914405823,0.2928402423858642,0.0,0.0,1.0,66.15837097167969,49.0,37.35366439819336,-0.0,299.8208923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7672424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029198989272117,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.09999930113554,-0.0999915823340416,0.0,0.0,0.0,0.0,3.729201316833496,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
730680,293.19580078125,297.1499938964844,293.1499938964844,0.1946206390857696,-4007.85546875,304.1587829589844,0.728206217288971,0.1767341345548629,0.1610240936279297,293.2074279785156,297.1499938964844,293.1499938964844,0.0725049600005149,-1974.0709228515625,304.1564636230469,0.557268500328064,0.081322506070137,0.0793212726712226,293.2195739746094,297.1499938964844,293.1499938964844,0.4162681102752685,-5566.23095703125,304.1682434082031,0.8796828985214233,0.3176429569721222,0.2235322147607803,293.3493957519531,297.1499938964844,293.1499938964844,0.6878365278244019,-11002.9013671875,304.1486511230469,0.9990000128746032,0.5123046636581421,0.4422693252563476,293.1669921875,297.1499938964844,293.1499938964844,0.0287849940359592,-5805.44140625,304.0292663574219,0.4607004821300506,0.050000000745058,0.2347514182329177,283.5715637207031,291.1499938964844,270.3009338378906,267.7476501464844,283.61572265625,293.2855834960937,283.5743103027344,1.0,0.3018731772899627,0.7844685912132263,0.7844685912132263,1.0,1.0,-1.36927330493927,0.5760756134986877,0.7931976914405823,0.2928402423858642,0.0,0.0,1.0,66.15837097167969,49.0,37.35366439819336,-0.0,299.8208923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7672424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029198989272117,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.09999930113554,-0.0999915823340416,0.0,0.0,0.0,0.0,3.729201316833496,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
730740,293.1943359375,297.1499938964844,293.1499938964844,0.1927942037582397,-3978.376953125,304.1589050292969,0.7343287467956543,0.175870656967163,0.1601050645112991,293.1972351074219,297.1499938964844,293.1499938964844,0.0722657367587089,-1969.3126220703125,304.15460205078125,0.5647422075271606,0.0819202587008476,0.0792705789208412,293.2189636230469,297.1499938964844,293.1499938964844,0.4123400151729584,-5526.16796875,304.168701171875,0.8879209756851196,0.3160057067871094,0.2222877740859985,293.3450622558594,297.1499938964844,293.1499938964844,0.6615649461746216,-10652.55078125,304.1932983398437,0.9990000128746032,0.508090615272522,0.4279630780220032,293.1683044433594,297.1499938964844,293.1499938964844,0.0284413676708936,-5776.375,304.0147399902344,0.4684594571590423,0.050000000745058,0.2341289222240448,283.6055908203125,291.1499938964844,270.3500061035156,267.7894592285156,283.659423828125,293.2840576171875,283.6088562011719,1.0,0.2951831221580505,0.7838296890258789,0.7838296890258789,1.0,1.0,-1.3486993312835691,0.5659803152084351,0.782719075679779,0.2893654704093933,0.0,0.0,1.0,62.53532028198242,52.0,46.1623649597168,-0.0,282.7177124023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7679748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029200255870819,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999993532896041,-0.0999916344881057,0.0,0.0,0.0,0.0,3.729203224182129,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
730800,293.1943359375,297.1499938964844,293.1499938964844,0.1927942037582397,-3978.376953125,304.1589050292969,0.7343287467956543,0.175870656967163,0.1601050645112991,293.1972351074219,297.1499938964844,293.1499938964844,0.0722657367587089,-1969.3126220703125,304.15460205078125,0.5647422075271606,0.0819202587008476,0.0792705789208412,293.2189636230469,297.1499938964844,293.1499938964844,0.4123400151729584,-5526.16796875,304.168701171875,0.8879209756851196,0.3160057067871094,0.2222877740859985,293.3450622558594,297.1499938964844,293.1499938964844,0.6615649461746216,-10652.55078125,304.1932983398437,0.9990000128746032,0.508090615272522,0.4279630780220032,293.1683044433594,297.1499938964844,293.1499938964844,0.0284413676708936,-5776.375,304.0147399902344,0.4684594571590423,0.050000000745058,0.2341289222240448,283.6055908203125,291.1499938964844,270.3500061035156,267.7894592285156,283.659423828125,293.2840576171875,283.6088562011719,1.0,0.2951831221580505,0.7838296890258789,0.7838296890258789,1.0,1.0,-1.3486993312835691,0.5659803152084351,0.782719075679779,0.2893654704093933,0.0,0.0,1.0,62.53532028198242,52.0,46.1623649597168,-0.0,282.7177124023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7679748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029200255870819,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999993532896041,-0.0999916344881057,0.0,0.0,0.0,0.0,3.729203224182129,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
730860,293.19287109375,297.1499938964844,293.1499938964844,0.1911145001649856,-3951.25048828125,304.1587219238281,0.7383577823638916,0.1750450581312179,0.1592790335416793,293.18414306640625,297.1499938964844,293.1499938964844,0.073756918311119,-1997.7867431640625,304.150634765625,0.5738129019737244,0.0833857282996177,0.0805657356977462,293.21832275390625,297.1499938964844,293.1499938964844,0.4085404276847839,-5487.4609375,304.1687927246094,0.8932551741600037,0.3143849074840545,0.2210966199636459,293.3287658691406,297.1499938964844,293.1499938964844,0.6419299244880676,-10403.1845703125,304.2107238769531,0.9990000128746032,0.5064509510993958,0.4183011353015899,293.1688537597656,297.1499938964844,293.1499938964844,0.0281754303723573,-5753.3095703125,304.00262451171875,0.4731788039207458,0.050000000745058,0.2337201982736587,283.63995361328125,291.1499938964844,270.40289306640625,267.8341064453125,283.6903991699219,293.2749938964844,283.6427917480469,1.0,0.2912813723087311,0.7833815813064575,0.7833815813064575,1.0,1.0,-1.3357363939285278,0.5597606897354126,0.7759756445884705,0.2867441773414612,0.0,0.0,1.0,60.15391159057617,55.0,46.01098251342773,-0.0,271.9500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.76873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102920152246952,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999993979930877,-0.0999916791915893,0.0,0.0,0.0,0.0,3.7292051315307617,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
730920,293.19287109375,297.1499938964844,293.1499938964844,0.1911145001649856,-3951.25048828125,304.1587219238281,0.7383577823638916,0.1750450581312179,0.1592790335416793,293.18414306640625,297.1499938964844,293.1499938964844,0.073756918311119,-1997.7867431640625,304.150634765625,0.5738129019737244,0.0833857282996177,0.0805657356977462,293.21832275390625,297.1499938964844,293.1499938964844,0.4085404276847839,-5487.4609375,304.1687927246094,0.8932551741600037,0.3143849074840545,0.2210966199636459,293.3287658691406,297.1499938964844,293.1499938964844,0.6419299244880676,-10403.1845703125,304.2107238769531,0.9990000128746032,0.5064509510993958,0.4183011353015899,293.1688537597656,297.1499938964844,293.1499938964844,0.0281754303723573,-5753.3095703125,304.00262451171875,0.4731788039207458,0.050000000745058,0.2337201982736587,283.63995361328125,291.1499938964844,270.40289306640625,267.8341064453125,283.6903991699219,293.2749938964844,283.6427917480469,1.0,0.2912813723087311,0.7833815813064575,0.7833815813064575,1.0,1.0,-1.3357363939285278,0.5597606897354126,0.7759756445884705,0.2867441773414612,0.0,0.0,1.0,60.15391159057617,55.0,46.01098251342773,-0.0,271.9500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.76873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102920152246952,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999993979930877,-0.0999916791915893,0.0,0.0,0.0,0.0,3.7292051315307617,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
730980,293.1914978027344,297.1499938964844,293.1499938964844,0.1895876377820968,-3926.603515625,304.1583557128906,0.7396391034126282,0.1742392182350158,0.1585157662630081,293.1781311035156,297.1499938964844,293.1499938964844,0.0744250565767288,-2010.3377685546875,304.1493835449219,0.5780121088027954,0.0837578997015953,0.0811919942498207,293.2177429199219,297.1499938964844,293.1499938964844,0.4049604833126068,-5451.04052734375,304.1684875488281,0.8948408961296082,0.3127765953540802,0.2199479341506958,293.3154296875,297.1499938964844,293.1499938964844,0.631481945514679,-10279.3486328125,304.2074890136719,0.9990000128746032,0.5046386122703552,0.4139844179153442,293.1690368652344,297.1499938964844,293.1499938964844,0.0279931481927633,-5737.50146484375,303.99169921875,0.4751796126365661,0.050000000745058,0.2335406690835952,283.66961669921875,291.1499938964844,270.4605407714844,267.8824157714844,283.7157287597656,293.2672119140625,283.67218017578125,1.0,0.2893410325050354,0.7829334139823914,0.7829334139823914,1.0,1.0,-1.3287935256958008,0.5565303564071655,0.7722631692886353,0.2849372327327728,0.0,0.0,1.0,59.07883834838867,58.0,41.98910903930664,-0.0,266.7105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7695007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102920264005661,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999994426965713,-0.0999917238950729,0.0,0.0,0.0,0.0,3.729206800460816,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
731040,293.1914978027344,297.1499938964844,293.1499938964844,0.1895876377820968,-3926.603515625,304.1583557128906,0.7396391034126282,0.1742392182350158,0.1585157662630081,293.1781311035156,297.1499938964844,293.1499938964844,0.0744250565767288,-2010.3377685546875,304.1493835449219,0.5780121088027954,0.0837578997015953,0.0811919942498207,293.2177429199219,297.1499938964844,293.1499938964844,0.4049604833126068,-5451.04052734375,304.1684875488281,0.8948408961296082,0.3127765953540802,0.2199479341506958,293.3154296875,297.1499938964844,293.1499938964844,0.631481945514679,-10279.3486328125,304.2074890136719,0.9990000128746032,0.5046386122703552,0.4139844179153442,293.1690368652344,297.1499938964844,293.1499938964844,0.0279931481927633,-5737.50146484375,303.99169921875,0.4751796126365661,0.050000000745058,0.2335406690835952,283.66961669921875,291.1499938964844,270.4605407714844,267.8824157714844,283.7157287597656,293.2672119140625,283.67218017578125,1.0,0.2893410325050354,0.7829334139823914,0.7829334139823914,1.0,1.0,-1.3287935256958008,0.5565303564071655,0.7722631692886353,0.2849372327327728,0.0,0.0,1.0,59.07883834838867,58.0,41.98910903930664,-0.0,266.7105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7695007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102920264005661,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999994426965713,-0.0999917238950729,0.0,0.0,0.0,0.0,3.729206800460816,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
731100,293.1908264160156,297.1499938964844,293.1499938964844,0.1888671070337295,-3914.96435546875,304.1581420898437,0.7394275665283203,0.173842579126358,0.1581535339355468,293.1781616210937,297.1499938964844,293.1499938964844,0.0741593986749649,-2004.97021484375,304.1499938964844,0.577857255935669,0.0833968818187713,0.0810265988111496,293.2174377441406,297.1499938964844,293.1499938964844,0.4032298922538757,-5433.42626953125,304.16827392578125,0.8944764733314514,0.3119752407073974,0.219386488199234,293.311279296875,297.1499938964844,293.1499938964844,0.6291078925132751,-10255.294921875,304.20135498046875,0.9990000128746032,0.5033575296401978,0.4134176969528198,293.16912841796875,297.1499938964844,293.1499938964844,0.0279223471879959,-5731.45166015625,303.9861145019531,0.4754383265972137,0.050000000745058,0.2335172891616821,283.6834411621094,291.1499938964844,270.49102783203125,267.9078063964844,283.7278137207031,293.2646484375,283.6859436035156,1.0,0.2889659702777862,0.7827093601226807,0.7827093601226807,1.0,1.0,-1.3267769813537598,0.5556440353393555,0.7711329460144043,0.2842069566249847,0.0,0.0,1.0,58.91483688354492,58.0,40.16377639770508,-0.0,265.5324401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7698669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029203161597251,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999994650483131,-0.0999917462468147,0.0,0.0,0.0,0.0,3.7292075157165527,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
731160,293.1902160644531,297.1499938964844,293.1499938964844,0.1881692260503769,-3903.681884765625,304.1579284667969,0.7387295365333557,0.1734492927789688,0.1578019559383392,293.1800842285156,297.1499938964844,293.1499938964844,0.0734587162733078,-1991.20068359375,304.1512756347656,0.5762087106704712,0.0826604217290878,0.0805169567465782,293.2171630859375,297.1499938964844,293.1499938964844,0.4015287458896637,-5416.095703125,304.1680603027344,0.8934505581855774,0.3111741244792938,0.2188313752412796,293.3091125488281,297.1499938964844,293.1499938964844,0.6283957362174988,-10252.8681640625,304.1932983398437,0.9990000128746032,0.5017457008361816,0.4137518107891083,293.1693115234375,297.1499938964844,293.1499938964844,0.0278611797839403,-5726.33447265625,303.980224609375,0.4752860069274902,0.050000000745058,0.233531191945076,283.6968078613281,291.1499938964844,270.5225524902344,267.9340209960937,283.7398681640625,293.2632141113281,283.69927978515625,1.0,0.2889159023761749,0.7824980616569519,0.7824980616569519,1.0,1.0,-1.3254938125610352,0.5551295876502991,0.7703642249107361,0.2835554778575897,0.0,0.0,1.0,58.95913696289063,61.0,38.67055130004883,-0.0,265.1196594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7702331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029203608632087,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999994799494743,-0.0999917611479759,0.0,0.0,0.0,0.0,3.72920823097229,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
731220,293.18902587890625,297.1499938964844,293.1499938964844,0.1868268698453903,-3881.94140625,304.15753173828125,0.7360948324203491,0.1726691871881485,0.1571256965398788,293.18914794921875,297.1499938964844,293.1499938964844,0.0707141831517219,-1938.1605224609373,304.15545654296875,0.5685091018676758,0.0800733938813209,0.0784549936652183,293.2167053222656,297.1499938964844,293.1499938964844,0.3981885015964508,-5381.99853515625,304.1676025390625,0.8897051215171814,0.3095679879188537,0.2177347391843795,293.3107604980469,297.1499938964844,293.1499938964844,0.6313737034797668,-10304.2197265625,304.1738586425781,0.9990000128746032,0.4973933696746826,0.4167490899562835,293.16998291015625,297.1499938964844,293.1499938964844,0.0277587454766035,-5718.18896484375,303.9669189453125,0.473905086517334,0.050000000745058,0.2336558550596237,283.7229309082031,291.1499938964844,270.5885925292969,267.9887390136719,283.7646789550781,293.26416015625,283.725341796875,1.0,0.2896339297294616,0.7820754647254944,0.7820754647254944,1.0,1.0,-1.3246368169784546,0.5549735426902771,0.7696632146835327,0.2824013829231262,0.0,0.0,1.0,59.5855712890625,64.0,36.919036865234375,-0.0,266.18994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.77099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029204577207565,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999995172023773,-0.0999917984008789,0.0,0.0,0.0,0.0,3.7292096614837646,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
731280,293.18902587890625,297.1499938964844,293.1499938964844,0.1868268698453903,-3881.94140625,304.15753173828125,0.7360948324203491,0.1726691871881485,0.1571256965398788,293.18914794921875,297.1499938964844,293.1499938964844,0.0707141831517219,-1938.1605224609373,304.15545654296875,0.5685091018676758,0.0800733938813209,0.0784549936652183,293.2167053222656,297.1499938964844,293.1499938964844,0.3981885015964508,-5381.99853515625,304.1676025390625,0.8897051215171814,0.3095679879188537,0.2177347391843795,293.3107604980469,297.1499938964844,293.1499938964844,0.6313737034797668,-10304.2197265625,304.1738586425781,0.9990000128746032,0.4973933696746826,0.4167490899562835,293.16998291015625,297.1499938964844,293.1499938964844,0.0277587454766035,-5718.18896484375,303.9669189453125,0.473905086517334,0.050000000745058,0.2336558550596237,283.7229309082031,291.1499938964844,270.5885925292969,267.9887390136719,283.7646789550781,293.26416015625,283.725341796875,1.0,0.2896339297294616,0.7820754647254944,0.7820754647254944,1.0,1.0,-1.3246368169784546,0.5549735426902771,0.7696632146835327,0.2824013829231262,0.0,0.0,1.0,59.5855712890625,64.0,36.919036865234375,-0.0,266.18994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.77099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029204577207565,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999995172023773,-0.0999917984008789,0.0,0.0,0.0,0.0,3.7292096614837646,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
731340,293.1881103515625,297.1499938964844,293.1499938964844,0.1855085790157318,-3860.518310546875,304.1572265625,0.7321395874023438,0.1718669831752777,0.1564610302448272,293.2042236328125,297.1499938964844,293.1499938964844,0.0661421194672584,-1851.817138671875,304.1612854003906,0.5551131367683411,0.0760373324155807,0.075033888220787,293.21636962890625,297.1499938964844,293.1499938964844,0.3948841989040375,-5348.1474609375,304.167236328125,0.8841738700866699,0.3079453706741333,0.2166459709405899,293.3200988769531,297.1499938964844,293.1499938964844,0.6392862200737,-10417.07421875,304.1527099609375,0.9990000128746032,0.4914428293704986,0.4222894310951233,293.17120361328125,297.1499938964844,293.1499938964844,0.0276700314134359,-5711.7978515625,303.9508361816406,0.4712761342525482,0.050000000745058,0.2338885515928268,283.7491760253906,291.1499938964844,270.6583251953125,268.04620361328125,283.79150390625,293.2706298828125,283.7516784667969,1.0,0.2912140190601349,0.7816529273986816,0.7816529273986816,1.0,1.0,-1.3253542184829712,0.5556394457817078,0.7697148323059082,0.2813259959220886,0.0,0.0,1.0,60.80609130859375,52.0,36.86591720581055,-0.0,269.2301940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7717590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029205471277237,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999995544552803,-0.0999918356537818,0.0,0.0,0.0,0.0,3.7292110919952393,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
731400,293.1881103515625,297.1499938964844,293.1499938964844,0.1855085790157318,-3860.518310546875,304.1572265625,0.7321395874023438,0.1718669831752777,0.1564610302448272,293.2042236328125,297.1499938964844,293.1499938964844,0.0661421194672584,-1851.817138671875,304.1612854003906,0.5551131367683411,0.0760373324155807,0.075033888220787,293.21636962890625,297.1499938964844,293.1499938964844,0.3948841989040375,-5348.1474609375,304.167236328125,0.8841738700866699,0.3079453706741333,0.2166459709405899,293.3200988769531,297.1499938964844,293.1499938964844,0.6392862200737,-10417.07421875,304.1527099609375,0.9990000128746032,0.4914428293704986,0.4222894310951233,293.17120361328125,297.1499938964844,293.1499938964844,0.0276700314134359,-5711.7978515625,303.9508361816406,0.4712761342525482,0.050000000745058,0.2338885515928268,283.7491760253906,291.1499938964844,270.6583251953125,268.04620361328125,283.79150390625,293.2706298828125,283.7516784667969,1.0,0.2912140190601349,0.7816529273986816,0.7816529273986816,1.0,1.0,-1.3253542184829712,0.5556394457817078,0.7697148323059082,0.2813259959220886,0.0,0.0,1.0,60.80609130859375,52.0,36.86591720581055,-0.0,269.2301940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7717590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029205471277237,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999995544552803,-0.0999918356537818,0.0,0.0,0.0,0.0,3.7292110919952393,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
731460,293.187255859375,297.1499938964844,293.1499938964844,0.1839931607246399,-3835.7021484375,304.1573486328125,0.7338905334472656,0.1710727363824844,0.1556955128908157,293.218505859375,297.1499938964844,293.1499938964844,0.0602759830653667,-1744.5035400390625,304.167236328125,0.5446542501449585,0.0717479586601257,0.070775493979454,293.21600341796875,297.1499938964844,293.1499938964844,0.3913295567035675,-5311.40283203125,304.1674499511719,0.8863819241523743,0.3063409030437469,0.2154892086982727,293.3277893066406,297.1499938964844,293.1499938964844,0.6291113495826721,-10279.3232421875,304.1698303222656,0.9990000128746032,0.4855488240718841,0.4169816076755523,293.1727905273437,297.1499938964844,293.1499938964844,0.027434704825282,-5692.36328125,303.9329528808594,0.4737972915172577,0.050000000745058,0.2336660027503967,283.7804870605469,291.1499938964844,270.7313232421875,268.10614013671875,283.8353881835937,293.2770690917969,283.78387451171875,1.0,0.287482887506485,0.7811251282691956,0.7811251282691956,1.0,1.0,-1.3113062381744385,0.5491282343864441,0.7621779441833496,0.2778451442718506,0.0,0.0,1.0,59.38939666748047,40.0,44.731143951416016,-0.0,260.45611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.77252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029206290841102,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999995842576026,-0.0999918654561042,0.0,0.0,0.0,0.0,3.729212284088135,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
731520,293.187255859375,297.1499938964844,293.1499938964844,0.1839931607246399,-3835.7021484375,304.1573486328125,0.7338905334472656,0.1710727363824844,0.1556955128908157,293.218505859375,297.1499938964844,293.1499938964844,0.0602759830653667,-1744.5035400390625,304.167236328125,0.5446542501449585,0.0717479586601257,0.070775493979454,293.21600341796875,297.1499938964844,293.1499938964844,0.3913295567035675,-5311.40283203125,304.1674499511719,0.8863819241523743,0.3063409030437469,0.2154892086982727,293.3277893066406,297.1499938964844,293.1499938964844,0.6291113495826721,-10279.3232421875,304.1698303222656,0.9990000128746032,0.4855488240718841,0.4169816076755523,293.1727905273437,297.1499938964844,293.1499938964844,0.027434704825282,-5692.36328125,303.9329528808594,0.4737972915172577,0.050000000745058,0.2336660027503967,283.7804870605469,291.1499938964844,270.7313232421875,268.10614013671875,283.8353881835937,293.2770690917969,283.78387451171875,1.0,0.287482887506485,0.7811251282691956,0.7811251282691956,1.0,1.0,-1.3113062381744385,0.5491282343864441,0.7621779441833496,0.2778451442718506,0.0,0.0,1.0,59.38939666748047,40.0,44.731143951416016,-0.0,260.45611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.77252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029206290841102,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999995842576026,-0.0999918654561042,0.0,0.0,0.0,0.0,3.729212284088135,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
731580,293.1861877441406,297.1499938964844,293.1499938964844,0.1823481023311615,-3808.60546875,304.1576538085937,0.7414731979370117,0.1703471690416336,0.154898852109909,293.22216796875,297.1499938964844,293.1499938964844,0.0559569410979747,-1667.9217529296875,304.1685485839844,0.5435866117477417,0.0692507699131965,0.067799761891365,293.2154846191406,297.1499938964844,293.1499938964844,0.3875059485435486,-5271.6220703125,304.1679992675781,0.8963661193847656,0.3047714829444885,0.2142916470766067,293.3183898925781,297.1499938964844,293.1499938964844,0.6003267765045166,-9894.771484375,304.21160888671875,0.9990000128746032,0.4829111993312835,0.4013438820838928,293.1740417480469,297.1499938964844,293.1499938964844,0.0270741079002618,-5660.767578125,303.9159240722656,0.4807830154895782,0.050000000745058,0.2330263406038284,283.8204650878906,291.1499938964844,270.80731201171875,268.1683044433594,283.8869323730469,293.2723999023437,283.8244323730469,1.0,0.2797988653182983,0.7805973291397095,0.7805973291397095,1.0,1.0,-1.285805344581604,0.5371304750442505,0.7486748695373535,0.2723812460899353,0.0,0.0,1.0,55.58687210083008,43.0,54.51411056518555,-0.0,242.2364959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.77325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029207110404968,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099999614059925,-0.0999918952584266,0.0,0.0,0.0,0.0,3.7292134761810303,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
731640,293.1861877441406,297.1499938964844,293.1499938964844,0.1823481023311615,-3808.60546875,304.1576538085937,0.7414731979370117,0.1703471690416336,0.154898852109909,293.22216796875,297.1499938964844,293.1499938964844,0.0559569410979747,-1667.9217529296875,304.1685485839844,0.5435866117477417,0.0692507699131965,0.067799761891365,293.2154846191406,297.1499938964844,293.1499938964844,0.3875059485435486,-5271.6220703125,304.1679992675781,0.8963661193847656,0.3047714829444885,0.2142916470766067,293.3183898925781,297.1499938964844,293.1499938964844,0.6003267765045166,-9894.771484375,304.21160888671875,0.9990000128746032,0.4829111993312835,0.4013438820838928,293.1740417480469,297.1499938964844,293.1499938964844,0.0270741079002618,-5660.767578125,303.9159240722656,0.4807830154895782,0.050000000745058,0.2330263406038284,283.8204650878906,291.1499938964844,270.80731201171875,268.1683044433594,283.8869323730469,293.2723999023437,283.8244323730469,1.0,0.2797988653182983,0.7805973291397095,0.7805973291397095,1.0,1.0,-1.285805344581604,0.5371304750442505,0.7486748695373535,0.2723812460899353,0.0,0.0,1.0,55.58687210083008,43.0,54.51411056518555,-0.0,242.2364959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.77325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029207110404968,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099999614059925,-0.0999918952584266,0.0,0.0,0.0,0.0,3.7292134761810303,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
731700,293.1856384277344,297.1499938964844,293.1499938964844,0.1815669536590576,-3795.721923828125,304.1576843261719,0.7446169853210449,0.1699985712766647,0.1545355170965194,293.2210693359375,297.1499938964844,293.1499938964844,0.05469386652112,-1645.86474609375,304.1674499511719,0.5443986654281616,0.0685543119907379,0.0669768974184989,293.2152404785156,297.1499938964844,293.1499938964844,0.3856102228164673,-5251.896484375,304.1681823730469,0.9004086852073669,0.3039891421794891,0.2137103080749511,293.3078308105469,297.1499938964844,293.1499938964844,0.5879616737365723,-9734.4140625,304.2226867675781,0.9990000128746032,0.482848584651947,0.3950484097003937,293.1744079589844,297.1499938964844,293.1499938964844,0.0269155837595462,-5646.568359375,303.9081726074219,0.4834875166416168,0.050000000745058,0.232775792479515,283.8417053222656,291.1499938964844,270.8462829589844,268.2001037597656,283.9078063964844,293.2659912109375,283.8455810546875,1.0,0.2771092057228088,0.7803334593772888,0.7803334593772888,1.0,1.0,-1.275820016860962,0.5325186252593994,0.7433013319969177,0.269984632730484,0.0,0.0,1.0,54.092411041259766,43.0,56.328834533691406,-0.0,235.2596740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7736511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029207482933998,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999996289610862,-0.0999919101595878,0.0,0.0,0.0,0.0,3.729213953018189,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
731760,293.1850891113281,297.1499938964844,293.1499938964844,0.1808269619941711,-3783.52685546875,304.1576232910156,0.7468015551567078,0.169651910662651,0.1541878283023834,293.2206420898437,297.1499938964844,293.1499938964844,0.0535402074456214,-1625.83154296875,304.1663818359375,0.5444600582122803,0.0677335113286972,0.0662285163998603,293.21502685546875,297.1499938964844,293.1499938964844,0.3837727010250091,-5232.7998046875,304.168212890625,0.9031444191932678,0.3032058179378509,0.2131379395723343,293.2971496582031,297.1499938964844,293.1499938964844,0.5785881280899048,-9615.4716796875,304.2264404296875,0.9990000128746032,0.4829441606998443,0.3905281126499176,293.1746520996094,297.1499938964844,293.1499938964844,0.0267837196588516,-5634.72705078125,303.9008178710937,0.485416054725647,0.050000000745058,0.2325983643531799,283.8614196777344,291.1499938964844,270.8858642578125,268.2323608398437,283.9254150390625,293.25946044921875,283.86505126953125,1.0,0.274986207485199,0.7802072763442993,0.7802072763442993,1.0,1.0,-1.268176555633545,0.5290616154670715,0.7391149401664734,0.2679780423641205,0.0,0.0,1.0,53.02106094360352,46.0,55.16938018798828,-0.0,230.13897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7740173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029207780957222,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999996438622474,-0.099991925060749,0.0,0.0,0.0,0.0,3.729214429855346,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
731820,293.18408203125,297.1499938964844,293.1499938964844,0.1794403046369552,-3760.67822265625,304.1573791503906,0.7490110993385315,0.1689680069684982,0.1535308361053466,293.22393798828125,297.1499938964844,293.1499938964844,0.0504020303487777,-1571.9853515625,304.1662292480469,0.540334165096283,0.0652909278869628,0.0641481876373291,293.2146301269531,297.1499938964844,293.1499938964844,0.3802323639392853,-5196.021484375,304.16802978515625,0.905771553516388,0.3016414046287536,0.2120177000761032,293.2792358398437,297.1499938964844,293.1499938964844,0.5663469433784485,-9466.634765625,304.22100830078125,0.9990000128746032,0.4828618466854095,0.3852729499340057,293.1749267578125,297.1499938964844,293.1499938964844,0.0265711080282926,-5615.68505859375,303.8865966796875,0.487658679485321,0.050000000745058,0.2323947548866272,283.89764404296875,291.1499938964844,270.9666748046875,268.2980651855469,283.9574279785156,293.2491149902344,283.9010314941406,1.0,0.2722364068031311,0.7799549102783203,0.7799549102783203,1.0,1.0,-1.2569911479949951,0.5241658687591553,0.7328252792358398,0.2645496129989624,0.0,0.0,1.0,51.74095916748047,49.0,51.21799850463867,-0.0,223.35650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7747802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029208451509475,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999996736645698,-0.0999919474124908,0.0,0.0,0.0,0.0,3.729215383529663,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
731880,293.18408203125,297.1499938964844,293.1499938964844,0.1794403046369552,-3760.67822265625,304.1573791503906,0.7490110993385315,0.1689680069684982,0.1535308361053466,293.22393798828125,297.1499938964844,293.1499938964844,0.0504020303487777,-1571.9853515625,304.1662292480469,0.540334165096283,0.0652909278869628,0.0641481876373291,293.2146301269531,297.1499938964844,293.1499938964844,0.3802323639392853,-5196.021484375,304.16802978515625,0.905771553516388,0.3016414046287536,0.2120177000761032,293.2792358398437,297.1499938964844,293.1499938964844,0.5663469433784485,-9466.634765625,304.22100830078125,0.9990000128746032,0.4828618466854095,0.3852729499340057,293.1749267578125,297.1499938964844,293.1499938964844,0.0265711080282926,-5615.68505859375,303.8865966796875,0.487658679485321,0.050000000745058,0.2323947548866272,283.89764404296875,291.1499938964844,270.9666748046875,268.2980651855469,283.9574279785156,293.2491149902344,283.9010314941406,1.0,0.2722364068031311,0.7799549102783203,0.7799549102783203,1.0,1.0,-1.2569911479949951,0.5241658687591553,0.7328252792358398,0.2645496129989624,0.0,0.0,1.0,51.74095916748047,49.0,51.21799850463867,-0.0,223.35650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7747802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029208451509475,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999996736645698,-0.0999919474124908,0.0,0.0,0.0,0.0,3.729215383529663,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
731940,293.1831359863281,297.1499938964844,293.1499938964844,0.1781488358974456,-3739.375732421875,304.1570739746094,0.748656153678894,0.1682953685522079,0.1529175192117691,293.2331848144531,297.1499938964844,293.1499938964844,0.0455711148679256,-1490.7757568359375,304.1689453125,0.529594898223877,0.0615534000098705,0.0609262250363826,293.2142639160156,297.1499938964844,293.1499938964844,0.3768190145492553,-5160.52392578125,304.167724609375,0.9049178957939148,0.3000744879245758,0.2109227925539016,293.2689514160156,297.1499938964844,293.1499938964844,0.561704158782959,-9419.630859375,304.20489501953125,0.9990000128746032,0.4816921651363373,0.3843039572238922,293.17535400390625,297.1499938964844,293.1499938964844,0.026405306532979,-5601.09716796875,303.8717041015625,0.4880734980106354,0.050000000745058,0.2323577553033828,283.9314880371094,291.1499938964844,271.04937744140625,268.3651123046875,283.9882507324219,293.24481201171875,283.9347229003906,1.0,0.271101176738739,0.7797025442123413,0.7797025442123413,1.0,1.0,-1.249863624572754,0.5212703347206116,0.7285933494567871,0.2616680562496185,0.0,0.0,1.0,51.40314483642578,52.0,47.9415283203125,-0.0,220.1045379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029209047555923,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999996960163116,-0.0999919772148132,0.0,0.0,0.0,0.0,3.72921633720398,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
732000,293.1831359863281,297.1499938964844,293.1499938964844,0.1781488358974456,-3739.375732421875,304.1570739746094,0.748656153678894,0.1682953685522079,0.1529175192117691,293.2331848144531,297.1499938964844,293.1499938964844,0.0455711148679256,-1490.7757568359375,304.1689453125,0.529594898223877,0.0615534000098705,0.0609262250363826,293.2142639160156,297.1499938964844,293.1499938964844,0.3768190145492553,-5160.52392578125,304.167724609375,0.9049178957939148,0.3000744879245758,0.2109227925539016,293.2689514160156,297.1499938964844,293.1499938964844,0.561704158782959,-9419.630859375,304.20489501953125,0.9990000128746032,0.4816921651363373,0.3843039572238922,293.17535400390625,297.1499938964844,293.1499938964844,0.026405306532979,-5601.09716796875,303.8717041015625,0.4880734980106354,0.050000000745058,0.2323577553033828,283.9314880371094,291.1499938964844,271.04937744140625,268.3651123046875,283.9882507324219,293.24481201171875,283.9347229003906,1.0,0.271101176738739,0.7797025442123413,0.7797025442123413,1.0,1.0,-1.249863624572754,0.5212703347206116,0.7285933494567871,0.2616680562496185,0.0,0.0,1.0,51.40314483642578,52.0,47.9415283203125,-0.0,220.1045379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029209047555923,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999996960163116,-0.0999919772148132,0.0,0.0,0.0,0.0,3.72921633720398,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
732060,293.1822814941406,297.1499938964844,293.1499938964844,0.1769280433654785,-3719.19677734375,304.15673828125,0.7462295889854431,0.1676336675882339,0.1523406058549881,293.2476806640625,297.1499938964844,293.1499938964844,0.0388831943273544,-1380.3426513671875,304.173828125,0.5127760767936707,0.0565191097557544,0.0564897060394287,293.2140197753906,297.1499938964844,293.1499938964844,0.3734827041625976,-5125.74169921875,304.1673583984375,0.9013016819953918,0.2984983623027801,0.209843173623085,293.2676086425781,297.1499938964844,293.1499938964844,0.5633652210235596,-9455.21875,304.18377685546875,0.9990000128746032,0.478967547416687,0.3867825865745544,293.1761474609375,297.1499938964844,293.1499938964844,0.0262674372643232,-5589.4296875,303.85498046875,0.4870140850543976,0.050000000745058,0.2324536442756652,283.9642639160156,291.1499938964844,271.13360595703125,268.4332275390625,284.0198669433594,293.2475280761719,283.96746826171875,1.0,0.2712212204933166,0.7793792486190796,0.7793792486190796,1.0,1.0,-1.2456386089324951,0.5198044776916504,0.7258341312408447,0.2591360509395599,0.0,0.0,1.0,51.81123352050781,55.0,46.24022674560547,-0.0,219.48048400878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7762756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029209643602371,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997183680534,-0.099991999566555,0.0,0.0,0.0,0.0,3.729217290878296,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
