time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
732120,293.1822814941406,297.1499938964844,293.1499938964844,0.1769280433654785,-3719.19677734375,304.15673828125,0.7462295889854431,0.1676336675882339,0.1523406058549881,293.2476806640625,297.1499938964844,293.1499938964844,0.0388831943273544,-1380.3426513671875,304.173828125,0.5127760767936707,0.0565191097557544,0.0564897060394287,293.2140197753906,297.1499938964844,293.1499938964844,0.3734827041625976,-5125.74169921875,304.1673583984375,0.9013016819953918,0.2984983623027801,0.209843173623085,293.2676086425781,297.1499938964844,293.1499938964844,0.5633652210235596,-9455.21875,304.18377685546875,0.9990000128746032,0.478967547416687,0.3867825865745544,293.1761474609375,297.1499938964844,293.1499938964844,0.0262674372643232,-5589.4296875,303.85498046875,0.4870140850543976,0.050000000745058,0.2324536442756652,283.9642639160156,291.1499938964844,271.13360595703125,268.4332275390625,284.0198669433594,293.2475280761719,283.96746826171875,1.0,0.2712212204933166,0.7793792486190796,0.7793792486190796,1.0,1.0,-1.2456386089324951,0.5198044776916504,0.7258341312408447,0.2591360509395599,0.0,0.0,1.0,51.81123352050781,55.0,46.24022674560547,-0.0,219.48048400878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7762756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029209643602371,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997183680534,-0.099991999566555,0.0,0.0,0.0,0.0,3.729217290878296,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
732180,293.18145751953125,297.1499938964844,293.1499938964844,0.1757589280605316,-3699.817626953125,304.1564636230469,0.742264449596405,0.166982352733612,0.1517944186925888,293.2660217285156,297.1499938964844,293.1499938964844,0.0307028517127037,-1243.1705322265625,304.17950439453125,0.4914843142032623,0.0503326393663883,0.0509432107210159,293.2138671875,297.1499938964844,293.1499938964844,0.3701842725276947,-5091.24365234375,304.1670837402344,0.8956117033958435,0.2969083487987518,0.2087710797786712,293.2750244140625,297.1499938964844,293.1499938964844,0.5701053738594055,-9555.7666015625,304.1612854003906,0.9990000128746032,0.4744994640350342,0.3919638693332672,293.177490234375,297.1499938964844,293.1499938964844,0.0261432826519012,-5579.5029296875,303.8355712890625,0.4848048985004425,0.050000000745058,0.2326557487249374,283.9970397949219,291.1499938964844,271.218994140625,268.50213623046875,284.0528564453125,293.25689697265625,284.0002746582031,1.0,0.2723109424114227,0.7790559530258179,0.7790559530258179,1.0,1.0,-1.243498921394348,0.5193769335746765,0.7241219878196716,0.2568385601043701,0.0,0.0,1.0,52.81177520751953,58.0,45.925743103027344,-0.0,220.8450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.77703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029210165143013,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997332692146,-0.0999920144677162,0.0,0.0,0.0,0.0,3.729218006134033,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
732240,293.18145751953125,297.1499938964844,293.1499938964844,0.1757589280605316,-3699.817626953125,304.1564636230469,0.742264449596405,0.166982352733612,0.1517944186925888,293.2660217285156,297.1499938964844,293.1499938964844,0.0307028517127037,-1243.1705322265625,304.17950439453125,0.4914843142032623,0.0503326393663883,0.0509432107210159,293.2138671875,297.1499938964844,293.1499938964844,0.3701842725276947,-5091.24365234375,304.1670837402344,0.8956117033958435,0.2969083487987518,0.2087710797786712,293.2750244140625,297.1499938964844,293.1499938964844,0.5701053738594055,-9555.7666015625,304.1612854003906,0.9990000128746032,0.4744994640350342,0.3919638693332672,293.177490234375,297.1499938964844,293.1499938964844,0.0261432826519012,-5579.5029296875,303.8355712890625,0.4848048985004425,0.050000000745058,0.2326557487249374,283.9970397949219,291.1499938964844,271.218994140625,268.50213623046875,284.0528564453125,293.25689697265625,284.0002746582031,1.0,0.2723109424114227,0.7790559530258179,0.7790559530258179,1.0,1.0,-1.243498921394348,0.5193769335746765,0.7241219878196716,0.2568385601043701,0.0,0.0,1.0,52.81177520751953,58.0,45.925743103027344,-0.0,220.8450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.77703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029210165143013,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997332692146,-0.0999920144677162,0.0,0.0,0.0,0.0,3.729218006134033,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
732300,293.1810607910156,297.1499938964844,293.1499938964844,0.1751845031976699,-3690.27392578125,304.15631103515625,0.740116536617279,0.1666585057973861,0.1515271216630935,293.2765197753906,297.1499938964844,293.1499938964844,0.027684511616826,-1193.9141845703125,304.1116943359375,0.4840166270732879,0.050000000745058,0.0491992868483066,293.2138366699219,297.1499938964844,293.1499938964844,0.368536502122879,-5073.96142578125,304.1669616699219,0.892516016960144,0.2961055040359497,0.208232894539833,293.2816162109375,297.1499938964844,293.1499938964844,0.5743077397346497,-9615.3330078125,304.15167236328125,0.9990000128746032,0.4716261029243469,0.3949148058891296,293.17840576171875,297.1499938964844,293.1499938964844,0.026078151538968,-5574.49462890625,303.8245849609375,0.4835456907749176,0.050000000745058,0.2327720075845718,284.0135192871094,291.1499938964844,271.26202392578125,268.53680419921875,284.06884765625,293.26385498046875,284.0167541503906,1.0,0.2731721997261047,0.778894305229187,0.778894305229187,1.0,1.0,-1.2441179752349854,0.519992470741272,0.7241255044937134,0.2559094429016113,0.0,0.0,1.0,53.41420364379883,58.0,45.82992172241211,-0.0,222.3396759033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.77740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921038866043,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997481703758,-0.0999920293688774,0.0,0.0,0.0,0.0,3.729218482971192,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
732360,293.1806945800781,297.1499938964844,293.1499938964844,0.1746161878108978,-3680.824951171875,304.1562194824219,0.7380398511886597,0.1663364917039871,0.1512598097324371,293.2894897460937,297.1499938964844,293.1499938964844,0.0269850306212902,-1184.875244140625,304.019775390625,0.4823219180107116,0.050000000745058,0.0490972101688385,293.2138366699219,297.1499938964844,293.1499938964844,0.3668932318687439,-5056.703125,304.1668701171875,0.8894991874694824,0.2952977120876312,0.2076900154352188,293.289306640625,297.1499938964844,293.1499938964844,0.5785192847251892,-9673.890625,304.1437072753906,0.9990000128746032,0.4684461057186126,0.3977917432785034,293.17950439453125,297.1499938964844,293.1499938964844,0.0260081309825181,-5569.263671875,303.8125915527344,0.4823141396045685,0.050000000745058,0.2328861355781555,284.02960205078125,291.1499938964844,271.3052062988281,268.5715637207031,284.0836486816406,293.2724914550781,284.0327453613281,1.0,0.2742506265640259,0.7786861062049866,0.7786861062049866,1.0,1.0,-1.2466121912002563,0.5215099453926086,0.7251022458076477,0.2552556097507477,0.0,0.0,1.0,54.02949142456055,61.0,45.04219818115234,-0.0,224.530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7778015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029210612177848,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997556209564,-0.099992036819458,0.0,0.0,0.0,0.0,3.7292187213897705,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
732420,293.17999267578125,297.1499938964844,293.1499938964844,0.1735225915908813,-3662.62353515625,304.1559753417969,0.733352541923523,0.1657037138938903,0.15074422955513,293.3122253417969,297.1499938964844,293.1499938964844,0.0260355621576309,-1173.888671875,303.8407592773437,0.4793333411216736,0.050000000745058,0.0491534210741519,293.2138671875,297.1499938964844,293.1499938964844,0.3636470139026642,-5022.55322265625,304.1666564941406,0.8827070593833923,0.2936745584011078,0.2066054046154022,293.3077697753906,297.1499938964844,293.1499938964844,0.5891801118850708,-9818.7421875,304.1280822753906,0.9990000128746032,0.4611841738224029,0.4046815633773803,293.1822509765625,297.1499938964844,293.1499938964844,0.0258680637925863,-5559.41064453125,303.7855834960937,0.4793334305286407,0.050000000745058,0.2331627756357193,284.06060791015625,291.1499938964844,271.3918762207031,268.6412353515625,284.11236572265625,293.2912902832031,284.0636291503906,1.0,0.2769314050674438,0.7782697081565857,0.7782697081565857,1.0,1.0,-1.2533594369888306,0.5253961086273193,0.7279633283615112,0.2542005181312561,0.0,0.0,1.0,55.540863037109375,49.0,43.31272888183594,-0.0,230.1697540283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7785339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921113371849,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997705221176,-0.0999920517206192,0.0,0.0,0.0,0.0,3.729219436645508,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
732480,293.17999267578125,297.1499938964844,293.1499938964844,0.1735225915908813,-3662.62353515625,304.1559753417969,0.733352541923523,0.1657037138938903,0.15074422955513,293.3122253417969,297.1499938964844,293.1499938964844,0.0260355621576309,-1173.888671875,303.8407592773437,0.4793333411216736,0.050000000745058,0.0491534210741519,293.2138671875,297.1499938964844,293.1499938964844,0.3636470139026642,-5022.55322265625,304.1666564941406,0.8827070593833923,0.2936745584011078,0.2066054046154022,293.3077697753906,297.1499938964844,293.1499938964844,0.5891801118850708,-9818.7421875,304.1280822753906,0.9990000128746032,0.4611841738224029,0.4046815633773803,293.1822509765625,297.1499938964844,293.1499938964844,0.0258680637925863,-5559.41064453125,303.7855834960937,0.4793334305286407,0.050000000745058,0.2331627756357193,284.06060791015625,291.1499938964844,271.3918762207031,268.6412353515625,284.11236572265625,293.2912902832031,284.0636291503906,1.0,0.2769314050674438,0.7782697081565857,0.7782697081565857,1.0,1.0,-1.2533594369888306,0.5253961086273193,0.7279633283615112,0.2542005181312561,0.0,0.0,1.0,55.540863037109375,49.0,43.31272888183594,-0.0,230.1697540283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7785339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921113371849,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997705221176,-0.0999920517206192,0.0,0.0,0.0,0.0,3.729219436645508,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
732540,293.17919921875,297.1499938964844,293.1499938964844,0.1723105907440185,-3642.34765625,304.156005859375,0.7350313663482666,0.1651012301445007,0.1501603573560714,293.3302917480469,297.1499938964844,293.1499938964844,0.0250593535602092,-1161.0672607421875,303.6725158691406,0.4813042879104614,0.050000000745058,0.0491149313747882,293.2137451171875,297.1499938964844,293.1499938964844,0.3602335453033447,-4986.408203125,304.16680908203125,0.8844348788261414,0.2920816242694855,0.205460324883461,293.3216552734375,297.1499938964844,293.1499938964844,0.581225574016571,-9703.216796875,304.149658203125,0.9990000128746032,0.4543395042419433,0.4001403748989105,293.1852111816406,297.1499938964844,293.1499938964844,0.025596672669053,-5537.3916015625,303.7565002441406,0.4813042879104614,0.050000000745058,0.2329800873994827,284.0940246582031,291.1499938964844,271.4786376953125,268.7108459472656,284.1545104980469,293.30633544921875,284.0976867675781,1.0,0.2741665840148926,0.7778533101081848,0.7778533101081848,1.0,1.0,-1.2455769777297974,0.5222355723381042,0.7233414053916931,0.2510078251361847,0.0,0.0,1.0,54.41476058959961,37.0,47.83714294433594,-0.0,224.9774475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921150624752,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997928738594,-0.0999920740723609,0.0,0.0,0.0,0.0,3.729220151901245,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
732600,293.17919921875,297.1499938964844,293.1499938964844,0.1723105907440185,-3642.34765625,304.156005859375,0.7350313663482666,0.1651012301445007,0.1501603573560714,293.3302917480469,297.1499938964844,293.1499938964844,0.0250593535602092,-1161.0672607421875,303.6725158691406,0.4813042879104614,0.050000000745058,0.0491149313747882,293.2137451171875,297.1499938964844,293.1499938964844,0.3602335453033447,-4986.408203125,304.16680908203125,0.8844348788261414,0.2920816242694855,0.205460324883461,293.3216552734375,297.1499938964844,293.1499938964844,0.581225574016571,-9703.216796875,304.149658203125,0.9990000128746032,0.4543395042419433,0.4001403748989105,293.1852111816406,297.1499938964844,293.1499938964844,0.025596672669053,-5537.3916015625,303.7565002441406,0.4813042879104614,0.050000000745058,0.2329800873994827,284.0940246582031,291.1499938964844,271.4786376953125,268.7108459472656,284.1545104980469,293.30633544921875,284.0976867675781,1.0,0.2741665840148926,0.7778533101081848,0.7778533101081848,1.0,1.0,-1.2455769777297974,0.5222355723381042,0.7233414053916931,0.2510078251361847,0.0,0.0,1.0,54.41476058959961,37.0,47.83714294433594,-0.0,224.9774475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921150624752,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997928738594,-0.0999920740723609,0.0,0.0,0.0,0.0,3.729220151901245,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
732660,293.17840576171875,297.1499938964844,293.1499938964844,0.1709524989128112,-3619.506591796875,304.1562805175781,0.7427307367324829,0.1645252853631973,0.1495184153318405,293.3450012207031,297.1499938964844,293.1499938964844,0.024051196873188,-1146.278076171875,303.5114440917969,0.4876419007778168,0.050000000745058,0.048992209136486,293.21343994140625,297.1499938964844,293.1499938964844,0.3566207885742187,-4947.93408203125,304.167236328125,0.8941898345947266,0.2905289232730865,0.2042827010154724,293.3164367675781,297.1499938964844,293.1499938964844,0.5552321076393127,-9345.40234375,304.19342041015625,0.9990000128746032,0.4510045647621155,0.3853150308132171,293.1876525878906,297.1499938964844,293.1499938964844,0.0252185426652431,-5504.341796875,303.728271484375,0.4876419007778168,0.050000000745058,0.2323979437351226,284.13433837890625,291.1499938964844,271.5651550292969,268.7801208496094,284.20562744140625,293.3105163574219,284.1385803222656,1.0,0.267261266708374,0.777380108833313,0.777380108833313,1.0,1.0,-1.2247557640075684,0.5127663612365723,0.7119894623756409,0.2459030747413635,0.0,0.0,1.0,50.99308776855469,25.0,55.74642181396485,-0.0,210.5098419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7800598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921187877655,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998077750206,-0.0999920889735221,0.0,0.0,0.0,0.0,3.7292206287384033,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
732720,293.17840576171875,297.1499938964844,293.1499938964844,0.1709524989128112,-3619.506591796875,304.1562805175781,0.7427307367324829,0.1645252853631973,0.1495184153318405,293.3450012207031,297.1499938964844,293.1499938964844,0.024051196873188,-1146.278076171875,303.5114440917969,0.4876419007778168,0.050000000745058,0.048992209136486,293.21343994140625,297.1499938964844,293.1499938964844,0.3566207885742187,-4947.93408203125,304.167236328125,0.8941898345947266,0.2905289232730865,0.2042827010154724,293.3164367675781,297.1499938964844,293.1499938964844,0.5552321076393127,-9345.40234375,304.19342041015625,0.9990000128746032,0.4510045647621155,0.3853150308132171,293.1876525878906,297.1499938964844,293.1499938964844,0.0252185426652431,-5504.341796875,303.728271484375,0.4876419007778168,0.050000000745058,0.2323979437351226,284.13433837890625,291.1499938964844,271.5651550292969,268.7801208496094,284.20562744140625,293.3105163574219,284.1385803222656,1.0,0.267261266708374,0.777380108833313,0.777380108833313,1.0,1.0,-1.2247557640075684,0.5127663612365723,0.7119894623756409,0.2459030747413635,0.0,0.0,1.0,50.99308776855469,25.0,55.74642181396485,-0.0,210.5098419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7800598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921187877655,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998077750206,-0.0999920889735221,0.0,0.0,0.0,0.0,3.7292206287384033,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
732780,293.1773681640625,297.1499938964844,293.1499938964844,0.1695330291986465,-3595.538330078125,304.15655517578125,0.7564707398414612,0.1640142202377319,0.1488706618547439,293.357177734375,297.1499938964844,293.1499938964844,0.0230399165302515,-1130.1058349609375,303.3551330566406,0.4978079199790954,0.050000000745058,0.0488107129931449,293.2129821777344,297.1499938964844,293.1499938964844,0.3528644144535064,-4907.76318359375,304.1677551269531,0.9119261503219604,0.28901407122612,0.2030884325504303,293.2895202636719,297.1499938964844,293.1499938964844,0.5144640803337097,-8790.01171875,304.2470397949219,0.9990000128746032,0.4522012770175934,0.3622808158397674,293.1891174316406,297.1499938964844,293.1499938964844,0.0247824192047119,-5464.173828125,303.70330810546875,0.4978079199790954,0.050000000745058,0.2315370142459869,284.180419921875,291.1499938964844,271.65106201171875,268.8488464355469,284.264404296875,293.3047790527344,284.18536376953125,1.0,0.25697723031044,0.7769069075584412,0.7769069075584412,1.0,1.0,-1.1936485767364502,0.4982595145702362,0.6953890323638916,0.239618718624115,0.0,0.0,1.0,45.96986770629883,28.0,64.23968505859375,-0.0,189.86398315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7807922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921225130558,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998226761818,-0.0999921038746833,0.0,0.0,0.0,0.0,3.7292211055755615,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
732840,293.1773681640625,297.1499938964844,293.1499938964844,0.1695330291986465,-3595.538330078125,304.15655517578125,0.7564707398414612,0.1640142202377319,0.1488706618547439,293.357177734375,297.1499938964844,293.1499938964844,0.0230399165302515,-1130.1058349609375,303.3551330566406,0.4978079199790954,0.050000000745058,0.0488107129931449,293.2129821777344,297.1499938964844,293.1499938964844,0.3528644144535064,-4907.76318359375,304.1677551269531,0.9119261503219604,0.28901407122612,0.2030884325504303,293.2895202636719,297.1499938964844,293.1499938964844,0.5144640803337097,-8790.01171875,304.2470397949219,0.9990000128746032,0.4522012770175934,0.3622808158397674,293.1891174316406,297.1499938964844,293.1499938964844,0.0247824192047119,-5464.173828125,303.70330810546875,0.4978079199790954,0.050000000745058,0.2315370142459869,284.180419921875,291.1499938964844,271.65106201171875,268.8488464355469,284.264404296875,293.3047790527344,284.18536376953125,1.0,0.25697723031044,0.7769069075584412,0.7769069075584412,1.0,1.0,-1.1936485767364502,0.4982595145702362,0.6953890323638916,0.239618718624115,0.0,0.0,1.0,45.96986770629883,28.0,64.23968505859375,-0.0,189.86398315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7807922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921225130558,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998226761818,-0.0999921038746833,0.0,0.0,0.0,0.0,3.7292211055755615,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
732900,293.17681884765625,297.1499938964844,293.1499938964844,0.1688651293516159,-3584.23095703125,304.15655517578125,0.7625744938850403,0.1637762933969497,0.1485874950885772,293.362548828125,297.1499938964844,293.1499938964844,0.022575644776225,-1122.450927734375,303.2779846191406,0.502281904220581,0.050000000745058,0.0487396754324436,293.2127685546875,297.1499938964844,293.1499938964844,0.3509969115257263,-4887.76904296875,304.1679077148437,0.9201448559761048,0.2882567942142486,0.2025115638971328,293.2694091796875,297.1499938964844,293.1499938964844,0.497002512216568,-8556.23828125,304.26092529296875,0.9990000128746032,0.4543815553188324,0.3528538644313812,293.189453125,297.1499938964844,293.1499938964844,0.0245923083275556,-5446.17822265625,303.69207763671875,0.502281904220581,0.050000000745058,0.2312000393867492,284.2052917480469,291.1499938964844,271.69366455078125,268.88287353515625,284.2913818359375,293.3004150390625,284.2103881835937,1.0,0.2531504034996032,0.7766703367233276,0.7766703367233276,1.0,1.0,-1.1808055639266968,0.4922932982444763,0.6885122060775757,0.2369880080223083,0.0,0.0,1.0,43.99630355834961,28.0,66.99287414550781,-0.0,181.81336975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7811889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029212474822998,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998226761818,-0.0999921038746833,0.0,0.0,0.0,0.0,3.7292213439941406,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
732960,293.17626953125,297.1499938964844,293.1499938964844,0.1682334691286087,-3573.53125,304.1565246582031,0.7675084471702576,0.1635425835847854,0.1483241766691208,293.3675842285156,297.1499938964844,293.1499938964844,0.022143667563796,-1115.2598876953125,303.2012023925781,0.505969762802124,0.050000000745058,0.0486853271722793,293.21258544921875,297.1499938964844,293.1499938964844,0.3491644859313965,-4868.15087890625,304.1679992675781,0.926728129386902,0.2874949276447296,0.2019427716732025,293.2489013671875,297.1499938964844,293.1499938964844,0.4828828275203705,-8369.18359375,304.2663269042969,0.9990000128746032,0.4568952023983001,0.3454678654670715,293.18963623046875,297.1499938964844,293.1499938964844,0.0244273114949464,-5430.421875,303.68145751953125,0.505969762802124,0.050000000745058,0.2309422343969345,284.2296142578125,291.1499938964844,271.7359924316406,268.91668701171875,284.31591796875,293.2977905273437,284.2345886230469,1.0,0.2499944865703582,0.7766352295875549,0.7766352295875549,1.0,1.0,-1.1705647706985474,0.4875807166099548,0.6829840540885925,0.2348504215478897,0.0,0.0,1.0,42.48057174682617,31.0,67.35164642333984,-0.0,175.61837768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.78155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921262383461,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998301267623,-0.0999921113252639,0.0,0.0,0.0,0.0,3.72922158241272,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
733020,293.17529296875,297.1499938964844,293.1499938964844,0.1670412421226501,-3553.308837890625,304.1563415527344,0.7746719121932983,0.1630788147449493,0.1478364169597625,293.3766784667969,297.1499938964844,293.1499938964844,0.0213496815413236,-1101.780517578125,303.04840087890625,0.5115381479263306,0.050000000745058,0.0486099906265735,293.2123413085937,297.1499938964844,293.1499938964844,0.345574289560318,-4829.67822265625,304.16796875,0.9358962774276732,0.2859612703323364,0.2008224427700042,293.2105712890625,297.1499938964844,293.1499938964844,0.4617571830749511,-8093.72021484375,304.2623596191406,0.9990000128746032,0.4621733725070953,0.3349592089653015,293.1897277832031,297.1499938964844,293.1499938964844,0.0241447072476148,-5403.1904296875,303.6610412597656,0.5115381479263306,0.050000000745058,0.2305848747491836,284.2769775390625,291.1499938964844,271.8196105957031,268.9833984375,284.3634338378906,293.30047607421875,284.2819519042969,1.0,0.2454724460840225,0.7765651345252991,0.7765651345252991,1.0,1.0,-1.155498504638672,0.4807309806346893,0.6747674942016602,0.2315008044242859,0.0,0.0,1.0,40.36457443237305,34.0,66.67247009277344,-0.0,166.900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7823181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029212921857833,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998450279235,-0.0999921262264251,0.0,0.0,0.0,0.0,3.729222059249878,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
733080,293.17529296875,297.1499938964844,293.1499938964844,0.1670412421226501,-3553.308837890625,304.1563415527344,0.7746719121932983,0.1630788147449493,0.1478364169597625,293.3766784667969,297.1499938964844,293.1499938964844,0.0213496815413236,-1101.780517578125,303.04840087890625,0.5115381479263306,0.050000000745058,0.0486099906265735,293.2123413085937,297.1499938964844,293.1499938964844,0.345574289560318,-4829.67822265625,304.16796875,0.9358962774276732,0.2859612703323364,0.2008224427700042,293.2105712890625,297.1499938964844,293.1499938964844,0.4617571830749511,-8093.72021484375,304.2623596191406,0.9990000128746032,0.4621733725070953,0.3349592089653015,293.1897277832031,297.1499938964844,293.1499938964844,0.0241447072476148,-5403.1904296875,303.6610412597656,0.5115381479263306,0.050000000745058,0.2305848747491836,284.2769775390625,291.1499938964844,271.8196105957031,268.9833984375,284.3634338378906,293.30047607421875,284.2819519042969,1.0,0.2454724460840225,0.7765651345252991,0.7765651345252991,1.0,1.0,-1.155498504638672,0.4807309806346893,0.6747674942016602,0.2315008044242859,0.0,0.0,1.0,40.36457443237305,34.0,66.67247009277344,-0.0,166.900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7823181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029212921857833,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998450279235,-0.0999921262264251,0.0,0.0,0.0,0.0,3.729222059249878,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
733140,293.17449951171875,297.1499938964844,293.1499938964844,0.1658957749605178,-3533.830810546875,304.1561279296875,0.7783412337303162,0.1625982224941253,0.1473731696605682,293.38494873046875,297.1499938964844,293.1499938964844,0.0206259563565254,-1089.13525390625,302.8952331542969,0.5147125124931335,0.050000000745058,0.0485703498125076,293.2121887207031,297.1499938964844,293.1499938964844,0.342051237821579,-4791.841796875,304.1678466796875,0.940061330795288,0.2844133377075195,0.1997185796499252,293.1791381835937,297.1499938964844,293.1499938964844,0.4488841891288757,-7931.7119140625,304.24615478515625,0.9990000128746032,0.4670267403125763,0.3292932510375976,293.1898193359375,297.1499938964844,293.1499938964844,0.023906921967864,-5380.1044921875,303.6406555175781,0.5147125124931335,0.050000000745058,0.2303968220949173,284.32379150390625,291.1499938964844,271.90155029296875,269.0487060546875,284.4096374511719,293.31365966796875,284.3287353515625,1.0,0.2429582178592682,0.7764949798583984,0.7764949798583984,1.0,1.0,-1.1465411186218262,0.4767904877662658,0.6697506904602051,0.2291381210088729,0.0,0.0,1.0,39.22915649414063,37.0,65.70895385742188,-0.0,162.05044555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213219881057,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998524785041,-0.0999921336770057,0.0,0.0,0.0,0.0,3.729222536087036,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
733200,293.17449951171875,297.1499938964844,293.1499938964844,0.1658957749605178,-3533.830810546875,304.1561279296875,0.7783412337303162,0.1625982224941253,0.1473731696605682,293.38494873046875,297.1499938964844,293.1499938964844,0.0206259563565254,-1089.13525390625,302.8952331542969,0.5147125124931335,0.050000000745058,0.0485703498125076,293.2121887207031,297.1499938964844,293.1499938964844,0.342051237821579,-4791.841796875,304.1678466796875,0.940061330795288,0.2844133377075195,0.1997185796499252,293.1791381835937,297.1499938964844,293.1499938964844,0.4488841891288757,-7931.7119140625,304.24615478515625,0.9990000128746032,0.4670267403125763,0.3292932510375976,293.1898193359375,297.1499938964844,293.1499938964844,0.023906921967864,-5380.1044921875,303.6406555175781,0.5147125124931335,0.050000000745058,0.2303968220949173,284.32379150390625,291.1499938964844,271.90155029296875,269.0487060546875,284.4096374511719,293.31365966796875,284.3287353515625,1.0,0.2429582178592682,0.7764949798583984,0.7764949798583984,1.0,1.0,-1.1465411186218262,0.4767904877662658,0.6697506904602051,0.2291381210088729,0.0,0.0,1.0,39.22915649414063,37.0,65.70895385742188,-0.0,162.05044555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213219881057,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998524785041,-0.0999921336770057,0.0,0.0,0.0,0.0,3.729222536087036,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
733260,293.1739807128906,297.1499938964844,293.1499938964844,0.1647705286741256,-3514.66650390625,304.1559753417969,0.7788626551628113,0.1620829403400421,0.1469085067510604,293.3927917480469,297.1499938964844,293.1499938964844,0.0197252966463565,-1077.927001953125,302.7407531738281,0.5156803727149963,0.050000000745058,0.0485587194561958,293.2121276855469,297.1499938964844,293.1499938964844,0.3386052846908569,-4754.75634765625,304.1676330566406,0.9399309158325196,0.2828516364097595,0.1986254304647445,293.1578063964844,297.1499938964844,293.1499938964844,0.4429468512535095,-7864.49072265625,304.2239074707031,0.9990000128746032,0.4706349074840545,0.327609658241272,293.1899719238281,297.1499938964844,293.1499938964844,0.0237051118165254,-5360.51611328125,303.6200561523437,0.5156803727149963,0.050000000745058,0.2303416579961776,284.3691101074219,291.1499938964844,271.9814453125,269.11236572265625,284.4493408203125,293.32672119140625,284.3737487792969,1.0,0.2420781403779983,0.7763360142707825,0.7763360142707825,1.0,1.0,-1.1425684690475464,0.4752119481563568,0.6673564314842224,0.2275514453649521,0.0,0.0,1.0,38.863956451416016,40.0,62.65105056762695,-0.0,160.1897430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213443398475,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998673796653,-0.0999921485781669,0.0,0.0,0.0,0.0,3.7292230129241934,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
733320,293.1739807128906,297.1499938964844,293.1499938964844,0.1647705286741256,-3514.66650390625,304.1559753417969,0.7788626551628113,0.1620829403400421,0.1469085067510604,293.3927917480469,297.1499938964844,293.1499938964844,0.0197252966463565,-1077.927001953125,302.7407531738281,0.5156803727149963,0.050000000745058,0.0485587194561958,293.2121276855469,297.1499938964844,293.1499938964844,0.3386052846908569,-4754.75634765625,304.1676330566406,0.9399309158325196,0.2828516364097595,0.1986254304647445,293.1578063964844,297.1499938964844,293.1499938964844,0.4429468512535095,-7864.49072265625,304.2239074707031,0.9990000128746032,0.4706349074840545,0.327609658241272,293.1899719238281,297.1499938964844,293.1499938964844,0.0237051118165254,-5360.51611328125,303.6200561523437,0.5156803727149963,0.050000000745058,0.2303416579961776,284.3691101074219,291.1499938964844,271.9814453125,269.11236572265625,284.4493408203125,293.32672119140625,284.3737487792969,1.0,0.2420781403779983,0.7763360142707825,0.7763360142707825,1.0,1.0,-1.1425684690475464,0.4752119481563568,0.6673564314842224,0.2275514453649521,0.0,0.0,1.0,38.863956451416016,40.0,62.65105056762695,-0.0,160.1897430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213443398475,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998673796653,-0.0999921485781669,0.0,0.0,0.0,0.0,3.7292230129241934,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
733380,293.1737060546875,297.1499938964844,293.1499938964844,0.1636860072612762,-3496.216064453125,304.1557922363281,0.7767341732978821,0.1615311801433563,0.1464316099882125,293.40045166015625,297.1499938964844,293.1499938964844,0.0193581040948629,-1065.8802490234375,302.5823974609375,0.5147745609283447,0.050000000745058,0.0485696457326412,293.2121276855469,297.1499938964844,293.1499938964844,0.3353069126605987,-4719.23681640625,304.1672668457031,0.936225652694702,0.2812786698341369,0.1975405365228653,293.14794921875,297.1499938964844,293.1499938964844,0.4428589642047882,-7876.796875,304.1994323730469,0.9990000128746032,0.472459077835083,0.3291850984096527,293.1903991699219,297.1499938964844,293.1499938964844,0.0235342476516962,-5344.51806640625,303.5981750488281,0.5147745609283447,0.050000000745058,0.230393499135971,284.4091796875,291.1499938964844,272.0589294433594,269.174072265625,284.4803771972656,293.3340148925781,284.4132080078125,1.0,0.2425319403409958,0.7761771082878113,0.7761771082878113,1.0,1.0,-1.1426584720611572,0.4755554497241974,0.6671029925346375,0.2266260534524917,0.0,0.0,1.0,39.11968612670898,43.0,56.03255081176758,-0.0,160.7132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7845764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213741421699,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998748302459,-0.0999921560287475,0.0,0.0,0.0,0.0,3.729223251342773,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
733440,293.1737060546875,297.1499938964844,293.1499938964844,0.1636860072612762,-3496.216064453125,304.1557922363281,0.7767341732978821,0.1615311801433563,0.1464316099882125,293.40045166015625,297.1499938964844,293.1499938964844,0.0193581040948629,-1065.8802490234375,302.5823974609375,0.5147745609283447,0.050000000745058,0.0485696457326412,293.2121276855469,297.1499938964844,293.1499938964844,0.3353069126605987,-4719.23681640625,304.1672668457031,0.936225652694702,0.2812786698341369,0.1975405365228653,293.14794921875,297.1499938964844,293.1499938964844,0.4428589642047882,-7876.796875,304.1994323730469,0.9990000128746032,0.472459077835083,0.3291850984096527,293.1903991699219,297.1499938964844,293.1499938964844,0.0235342476516962,-5344.51806640625,303.5981750488281,0.5147745609283447,0.050000000745058,0.230393499135971,284.4091796875,291.1499938964844,272.0589294433594,269.174072265625,284.4803771972656,293.3340148925781,284.4132080078125,1.0,0.2425319403409958,0.7761771082878113,0.7761771082878113,1.0,1.0,-1.1426584720611572,0.4755554497241974,0.6671029925346375,0.2266260534524917,0.0,0.0,1.0,39.11968612670898,43.0,56.03255081176758,-0.0,160.7132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7845764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213741421699,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998748302459,-0.0999921560287475,0.0,0.0,0.0,0.0,3.729223251342773,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
733500,293.17364501953125,297.1499938964844,293.1499938964844,0.1631585955619812,-3487.250732421875,304.1557006835937,0.7748523354530334,0.1612453013658523,0.1461897641420364,293.4042663574219,297.1499938964844,293.1499938964844,0.0190386250615119,-1060.232421875,302.5022888183594,0.5137429237365723,0.050000000745058,0.0485822930932045,293.2121276855469,297.1499938964844,293.1499938964844,0.3337085247039795,-4702.0107421875,304.1670227050781,0.9332452416419984,0.2804888486862182,0.1970008313655853,293.1472473144531,297.1499938964844,293.1499938964844,0.4446834921836853,-7908.140625,304.1871337890625,0.9990000128746032,0.4726236164569855,0.3310005664825439,293.1907653808594,297.1499938964844,293.1499938964844,0.0234577096998691,-5337.62451171875,303.5865478515625,0.5137429237365723,0.050000000745058,0.2304534763097763,284.4273376464844,291.1499938964844,272.0966796875,269.2041320800781,284.4939880371094,293.3372802734375,284.4311218261719,1.0,0.2431812137365341,0.7760975956916809,0.7760975956916809,1.0,1.0,-1.1439858675003052,0.4763285219669342,0.6676573753356934,0.2263861149549484,0.0,0.0,1.0,39.44528198242188,43.0,52.62888717651367,-0.0,161.73092651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7849426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213815927505,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998822808265,-0.0999921634793281,0.0,0.0,0.0,0.0,3.729223489761353,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
733560,293.173583984375,297.1499938964844,293.1499938964844,0.162642627954483,-3478.48486328125,304.1556091308594,0.7725284099578857,0.1609551459550857,0.1459472477436065,293.4080505371094,297.1499938964844,293.1499938964844,0.0187506340444087,-1054.822998046875,302.4212341308594,0.5123993158340454,0.050000000745058,0.0485991053283214,293.212158203125,297.1499938964844,293.1499938964844,0.3321422338485718,-4685.1201171875,304.1667785644531,0.929637849330902,0.2796972095966339,0.196462795138359,293.1492004394531,297.1499938964844,293.1499938964844,0.447585254907608,-7953.8662109375,304.1751403808594,0.9990000128746032,0.4722780287265777,0.3334003090858459,293.1911926269531,297.1499938964844,293.1499938964844,0.0233858693391084,-5331.35986328125,303.5744323730469,0.5123993158340454,0.050000000745058,0.2305332422256469,284.4443359375,291.1499938964844,272.1336975097656,269.2336120605469,284.506591796875,293.3401794433594,284.4478454589844,1.0,0.2440723627805709,0.7759466171264648,0.7759466171264648,1.0,1.0,-1.1460446119308472,0.4774327576160431,0.6686118841171265,0.226275086402893,0.0,0.0,1.0,39.8858528137207,46.0,49.27987289428711,-0.0,163.18785095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.78533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213964939117,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998822808265,-0.0999921634793281,0.0,0.0,0.0,0.0,3.729223728179932,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
733620,293.1735534667969,297.1499938964844,293.1499938964844,0.1616450548171997,-3461.54931640625,304.1553955078125,0.766813337802887,0.1603630483150482,0.1454622000455856,293.4156799316406,297.1499938964844,293.1499938964844,0.0181987378746271,-1044.2734375,302.2563171386719,0.5089656114578247,0.050000000745058,0.0486439764499664,293.21221923828125,297.1499938964844,293.1499938964844,0.3291000127792358,-4652.27734375,304.166259765625,0.9209060072898864,0.2781091034412384,0.1953915059566497,293.16046142578125,297.1499938964844,293.1499938964844,0.4562389552593231,-8082.88671875,304.15240478515625,0.9990000128746032,0.4700316786766052,0.3397215008735657,293.19244384765625,297.1499938964844,293.1499938964844,0.0232534427195787,-5320.45556640625,303.5484313964844,0.5089656114578247,0.050000000745058,0.2307460755109787,284.4750366210937,291.1499938964844,272.205322265625,269.2906494140625,284.52911376953125,293.3453674316406,284.47808837890625,1.0,0.2464904338121414,0.7756447196006775,0.7756447196006775,1.0,1.0,-1.1520719528198242,0.4805160760879516,0.6715558767318726,0.226439893245697,0.0,0.0,1.0,41.07673645019531,49.0,43.012489318847656,-0.0,167.2863311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7860717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214188456535,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998897314071,-0.0999921709299087,0.0,0.0,0.0,0.0,3.729223966598511,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
733680,293.1735534667969,297.1499938964844,293.1499938964844,0.1616450548171997,-3461.54931640625,304.1553955078125,0.766813337802887,0.1603630483150482,0.1454622000455856,293.4156799316406,297.1499938964844,293.1499938964844,0.0181987378746271,-1044.2734375,302.2563171386719,0.5089656114578247,0.050000000745058,0.0486439764499664,293.21221923828125,297.1499938964844,293.1499938964844,0.3291000127792358,-4652.27734375,304.166259765625,0.9209060072898864,0.2781091034412384,0.1953915059566497,293.16046142578125,297.1499938964844,293.1499938964844,0.4562389552593231,-8082.88671875,304.15240478515625,0.9990000128746032,0.4700316786766052,0.3397215008735657,293.19244384765625,297.1499938964844,293.1499938964844,0.0232534427195787,-5320.45556640625,303.5484313964844,0.5089656114578247,0.050000000745058,0.2307460755109787,284.4750366210937,291.1499938964844,272.205322265625,269.2906494140625,284.52911376953125,293.3453674316406,284.47808837890625,1.0,0.2464904338121414,0.7756447196006775,0.7756447196006775,1.0,1.0,-1.1520719528198242,0.4805160760879516,0.6715558767318726,0.226439893245697,0.0,0.0,1.0,41.07673645019531,49.0,43.012489318847656,-0.0,167.2863311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7860717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214188456535,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998897314071,-0.0999921709299087,0.0,0.0,0.0,0.0,3.729223966598511,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
733740,293.17364501953125,297.1499938964844,293.1499938964844,0.1606819182634353,-3445.213134765625,304.1552124023437,0.7600738406181335,0.1597469002008438,0.1449707895517349,293.4233703613281,297.1499938964844,293.1499938964844,0.0176721196621656,-1033.9544677734375,302.0871276855469,0.5048328638076782,0.050000000745058,0.0487018674612045,293.2123107910156,297.1499938964844,293.1499938964844,0.326168805360794,-4620.5830078125,304.16571044921875,0.9108871221542358,0.2765142321586609,0.1943250894546508,293.1804504394531,297.1499938964844,293.1499938964844,0.4680970013141632,-8253.2880859375,304.1319274902344,0.9990000128746032,0.4657256007194519,0.3477088809013366,293.194091796875,297.1499938964844,293.1499938964844,0.023131912574172,-5311.34765625,303.5199584960937,0.5048328638076782,0.050000000745058,0.2310206890106201,284.50164794921875,291.1499938964844,272.2735290527344,269.3450012207031,284.5467529296875,293.3467712402344,284.50421142578125,1.0,0.249613344669342,0.7753427624702454,0.7753427624702454,1.0,1.0,-1.1601874828338623,0.4845407009124756,0.6756467223167419,0.2270796597003936,0.0,0.0,1.0,42.626495361328125,52.0,36.85386276245117,-0.0,172.75973510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7868347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214337468147,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999046325683,-0.0999921783804893,0.0,0.0,0.0,0.0,3.72922420501709,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
733800,293.17364501953125,297.1499938964844,293.1499938964844,0.1606819182634353,-3445.213134765625,304.1552124023437,0.7600738406181335,0.1597469002008438,0.1449707895517349,293.4233703613281,297.1499938964844,293.1499938964844,0.0176721196621656,-1033.9544677734375,302.0871276855469,0.5048328638076782,0.050000000745058,0.0487018674612045,293.2123107910156,297.1499938964844,293.1499938964844,0.326168805360794,-4620.5830078125,304.16571044921875,0.9108871221542358,0.2765142321586609,0.1943250894546508,293.1804504394531,297.1499938964844,293.1499938964844,0.4680970013141632,-8253.2880859375,304.1319274902344,0.9990000128746032,0.4657256007194519,0.3477088809013366,293.194091796875,297.1499938964844,293.1499938964844,0.023131912574172,-5311.34765625,303.5199584960937,0.5048328638076782,0.050000000745058,0.2310206890106201,284.50164794921875,291.1499938964844,272.2735290527344,269.3450012207031,284.5467529296875,293.3467712402344,284.50421142578125,1.0,0.249613344669342,0.7753427624702454,0.7753427624702454,1.0,1.0,-1.1601874828338623,0.4845407009124756,0.6756467223167419,0.2270796597003936,0.0,0.0,1.0,42.626495361328125,52.0,36.85386276245117,-0.0,172.75973510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7868347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214337468147,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999046325683,-0.0999921783804893,0.0,0.0,0.0,0.0,3.72922420501709,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
733860,293.1739501953125,297.1499938964844,293.1499938964844,0.1597402244806289,-3429.27001953125,304.155029296875,0.7527051568031311,0.1590880900621414,0.1444561928510666,293.4312744140625,297.1499938964844,293.1499938964844,0.0171692874282598,-1023.87353515625,301.9129943847656,0.5002906918525696,0.050000000745058,0.0487708076834678,293.2124328613281,297.1499938964844,293.1499938964844,0.3233662545681,-4590.24951171875,304.1651611328125,0.9006354808807373,0.2749133110046386,0.193262368440628,293.2079467773437,297.1499938964844,293.1499938964844,0.4825880825519562,-8456.6689453125,304.1138610839844,0.9990000128746032,0.4593930244445801,0.3569881618022918,293.1962890625,297.1499938964844,293.1499938964844,0.0230189971625804,-5303.98974609375,303.4883117675781,0.5002906918525696,0.050000000745058,0.2313477247953415,284.5230712890625,291.1499938964844,272.337890625,269.3963317871094,284.5601501464844,293.34381103515625,284.525146484375,1.0,0.2532915472984314,0.7749343514442444,0.7749343514442444,1.0,1.0,-1.1699066162109375,0.4892586171627044,0.6806480288505554,0.2281257510185241,0.0,0.0,1.0,44.48008346557617,55.0,30.250606536865234,-0.0,179.40049743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.78759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214560985565,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999046325683,-0.0999921858310699,0.0,0.0,0.0,0.0,3.729224443435669,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
