time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733920,293.1739501953125,297.1499938964844,293.1499938964844,0.1597402244806289,-3429.27001953125,304.155029296875,0.7527051568031311,0.1590880900621414,0.1444561928510666,293.4312744140625,297.1499938964844,293.1499938964844,0.0171692874282598,-1023.87353515625,301.9129943847656,0.5002906918525696,0.050000000745058,0.0487708076834678,293.2124328613281,297.1499938964844,293.1499938964844,0.3233662545681,-4590.24951171875,304.1651611328125,0.9006354808807373,0.2749133110046386,0.193262368440628,293.2079467773437,297.1499938964844,293.1499938964844,0.4825880825519562,-8456.6689453125,304.1138610839844,0.9990000128746032,0.4593930244445801,0.3569881618022918,293.1962890625,297.1499938964844,293.1499938964844,0.0230189971625804,-5303.98974609375,303.4883117675781,0.5002906918525696,0.050000000745058,0.2313477247953415,284.5230712890625,291.1499938964844,272.337890625,269.3963317871094,284.5601501464844,293.34381103515625,284.525146484375,1.0,0.2532915472984314,0.7749343514442444,0.7749343514442444,1.0,1.0,-1.1699066162109375,0.4892586171627044,0.6806480288505554,0.2281257510185241,0.0,0.0,1.0,44.48008346557617,55.0,30.250606536865234,-0.0,179.40049743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.78759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214560985565,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999046325683,-0.0999921858310699,0.0,0.0,0.0,0.0,3.729224443435669,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
733980,293.17449951171875,297.1499938964844,293.1499938964844,0.1587705463171005,-3412.848388671875,304.15496826171875,0.7450011372566223,0.1583685576915741,0.1438998132944107,293.4394226074219,297.1499938964844,293.1499938964844,0.0166821647435426,-1013.7919311523438,301.7337951660156,0.495535284280777,0.050000000745058,0.048849232494831,293.2125549316406,297.1499938964844,293.1499938964844,0.3206414878368377,-4560.685546875,304.1646423339844,0.8902208209037781,0.2733070254325866,0.1922027617692947,293.2415771484375,297.1499938964844,293.1499938964844,0.4991630017757416,-8684.9501953125,304.0983581542969,0.9990000128746032,0.4511172175407409,0.3672592043876648,293.1988525390625,297.1499938964844,293.1499938964844,0.0229096990078687,-5297.611328125,303.4539794921875,0.495535284280777,0.050000000745058,0.2317197322845459,284.5416564941406,291.1499938964844,272.3980712890625,269.4444274902344,284.57470703125,293.345703125,284.5435485839844,1.0,0.2574031352996826,0.7745259404182434,0.7745259404182434,1.0,1.0,-1.1808353662490845,0.4944967031478882,0.6863386631011963,0.2295290678739547,0.0,0.0,1.0,46.59343719482422,58.0,26.40200424194336,-0.0,187.04432678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7883605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214709997177,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999120831489,-0.0999921932816505,0.0,0.0,0.0,0.0,3.729224681854248,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
734040,293.17449951171875,297.1499938964844,293.1499938964844,0.1587705463171005,-3412.848388671875,304.15496826171875,0.7450011372566223,0.1583685576915741,0.1438998132944107,293.4394226074219,297.1499938964844,293.1499938964844,0.0166821647435426,-1013.7919311523438,301.7337951660156,0.495535284280777,0.050000000745058,0.048849232494831,293.2125549316406,297.1499938964844,293.1499938964844,0.3206414878368377,-4560.685546875,304.1646423339844,0.8902208209037781,0.2733070254325866,0.1922027617692947,293.2415771484375,297.1499938964844,293.1499938964844,0.4991630017757416,-8684.9501953125,304.0983581542969,0.9990000128746032,0.4511172175407409,0.3672592043876648,293.1988525390625,297.1499938964844,293.1499938964844,0.0229096990078687,-5297.611328125,303.4539794921875,0.495535284280777,0.050000000745058,0.2317197322845459,284.5416564941406,291.1499938964844,272.3980712890625,269.4444274902344,284.57470703125,293.345703125,284.5435485839844,1.0,0.2574031352996826,0.7745259404182434,0.7745259404182434,1.0,1.0,-1.1808353662490845,0.4944967031478882,0.6863386631011963,0.2295290678739547,0.0,0.0,1.0,46.59343719482422,58.0,26.40200424194336,-0.0,187.04432678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7883605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214709997177,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999120831489,-0.0999921932816505,0.0,0.0,0.0,0.0,3.729224681854248,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
734100,293.1748962402344,297.1499938964844,293.1499938964844,0.1582629382610321,-3404.24169921875,304.1549987792969,0.7410935163497925,0.1579826027154922,0.1436017602682113,293.4435729980469,297.1499938964844,293.1499938964844,0.0164439659565687,-1008.7163696289062,301.6423645019531,0.4931160807609558,0.050000000745058,0.0488915406167507,293.2126159667969,297.1499938964844,293.1499938964844,0.3192940950393677,-4546.02978515625,304.1644287109375,0.8849280476570129,0.2725019454956054,0.1916738897562027,293.2598571777344,297.1499938964844,293.1499938964844,0.5080743432044983,-8806.15234375,304.0915832519531,0.9990000128746032,0.4463647603988647,0.3726824522018432,293.2002868652344,297.1499938964844,293.1499938964844,0.0228539761155843,-5294.509765625,303.4356994628906,0.4931160807609558,0.050000000745058,0.2319204211235046,284.5505676269531,291.1499938964844,272.4264831542969,269.4671630859375,284.5828552246094,293.3492126464844,284.5524597167969,1.0,0.259586900472641,0.7743216753005981,0.7743216753005981,1.0,1.0,-1.1866437196731567,0.4972611367702484,0.6893825531005859,0.2303429096937179,0.0,0.0,1.0,47.73447799682617,58.0,25.50093078613281,-0.0,191.1943817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7887268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214784502983,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999195337295,-0.0999922007322311,0.0,0.0,0.0,0.0,3.729224920272827,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
734160,293.17535400390625,297.1499938964844,293.1499938964844,0.1577363312244415,-3395.302490234375,304.1550598144531,0.7371751070022583,0.1575788408517837,0.1432894915342331,293.4477844238281,297.1499938964844,293.1499938964844,0.0162087604403495,-1003.5955200195312,301.5497436523437,0.4906790852546692,0.050000000745058,0.0489356704056263,293.2126770019531,297.1499938964844,293.1499938964844,0.317950963973999,-4531.3935546875,304.16424560546875,0.8796305656433105,0.2716957330703735,0.1911454647779464,293.2787170410156,297.1499938964844,293.1499938964844,0.5173243284225464,-8930.9716796875,304.0853881835937,0.9990000128746032,0.4412709772586822,0.3782567083835602,293.20184326171875,297.1499938964844,293.1499938964844,0.0227964352816343,-5291.34375,303.4165954589844,0.4906790852546692,0.050000000745058,0.2321297526359558,284.5595397949219,291.1499938964844,272.4537048339844,269.489013671875,284.5917053222656,293.35455322265625,284.5614318847656,1.0,0.2618390321731567,0.7740767598152161,0.7740767598152161,1.0,1.0,-1.1926294565200806,0.5000947117805481,0.6925347447395325,0.2312140464782714,0.0,0.0,1.0,48.925025939941406,46.0,25.185523986816406,-0.0,195.53884887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7890930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214859008789,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999195337295,-0.0999922007322311,0.0,0.0,0.0,0.0,3.729224920272827,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
734220,293.1761474609375,297.1499938964844,293.1499938964844,0.1564961224794387,-3374.14794921875,304.1554260253906,0.7368335723876953,0.1567754745483398,0.1425537765026092,293.45611572265625,297.1499938964844,293.1499938964844,0.0156832095235586,-990.9618530273438,301.3623962402344,0.4912782609462738,0.050000000745058,0.0489246807992458,293.2126159667969,297.1499938964844,293.1499938964844,0.3150849342346191,-4499.94580078125,304.164306640625,0.8789755702018738,0.270121306180954,0.1900316178798675,293.3085327148437,297.1499938964844,293.1499938964844,0.5161920785903931,-8899.986328125,304.1098022460937,0.9990000128746032,0.4319245219230652,0.3768773078918457,293.2050170898437,297.1499938964844,293.1499938964844,0.0225672591477632,-5272.91748046875,303.37725830078125,0.4912782609462738,0.050000000745058,0.2320776283740997,284.58123779296875,291.1499938964844,272.5044860839844,269.5298156738281,284.6246032714844,293.3681640625,284.5839233398437,1.0,0.2604462802410126,0.7735868692398071,0.7735868692398071,1.0,1.0,-1.188687801361084,0.4981762766838074,0.6905115246772766,0.2304648458957672,0.0,0.0,1.0,48.59686279296875,34.0,31.38160896301269,-0.0,193.5940704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.78985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215008020401,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999269843101,-0.0999922081828117,0.0,0.0,0.0,0.0,3.7292251586914062,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
734280,293.1761474609375,297.1499938964844,293.1499938964844,0.1564961224794387,-3374.14794921875,304.1554260253906,0.7368335723876953,0.1567754745483398,0.1425537765026092,293.45611572265625,297.1499938964844,293.1499938964844,0.0156832095235586,-990.9618530273438,301.3623962402344,0.4912782609462738,0.050000000745058,0.0489246807992458,293.2126159667969,297.1499938964844,293.1499938964844,0.3150849342346191,-4499.94580078125,304.164306640625,0.8789755702018738,0.270121306180954,0.1900316178798675,293.3085327148437,297.1499938964844,293.1499938964844,0.5161920785903931,-8899.986328125,304.1098022460937,0.9990000128746032,0.4319245219230652,0.3768773078918457,293.2050170898437,297.1499938964844,293.1499938964844,0.0225672591477632,-5272.91748046875,303.37725830078125,0.4912782609462738,0.050000000745058,0.2320776283740997,284.58123779296875,291.1499938964844,272.5044860839844,269.5298156738281,284.6246032714844,293.3681640625,284.5839233398437,1.0,0.2604462802410126,0.7735868692398071,0.7735868692398071,1.0,1.0,-1.188687801361084,0.4981762766838074,0.6905115246772766,0.2304648458957672,0.0,0.0,1.0,48.59686279296875,34.0,31.38160896301269,-0.0,193.5940704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.78985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215008020401,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999269843101,-0.0999922081828117,0.0,0.0,0.0,0.0,3.7292251586914062,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
734340,293.176513671875,297.1499938964844,293.1499938964844,0.1551297605037689,-3350.718017578125,304.1559143066406,0.7433791160583496,0.156036227941513,0.1417784094810485,293.4643249511719,297.1499938964844,293.1499938964844,0.01511852722615,-976.0052490234376,301.17303466796875,0.4968545734882355,0.050000000745058,0.0488268509507179,293.2123107910156,297.1499938964844,293.1499938964844,0.3120186626911163,-4466.07421875,304.1646423339844,0.8873395919799805,0.2685929536819458,0.1888879090547561,293.31524658203125,297.1499938964844,293.1499938964844,0.4963984489440918,-8611.783203125,304.15655517578125,0.9990000128746032,0.4264951348304748,0.3643556535243988,293.2077941894531,297.1499938964844,293.1499938964844,0.022240400314331,-5243.14697265625,303.33837890625,0.4968545734882355,0.050000000745058,0.2316135615110397,284.6110534667969,291.1499938964844,272.54998779296875,269.5666198730469,284.66705322265625,293.3775634765625,284.6144714355469,1.0,0.2545624375343323,0.7730969786643982,0.7730969786643982,1.0,1.0,-1.1706852912902832,0.489594042301178,0.6810912489891052,0.2274370491504669,0.0,0.0,1.0,45.895301818847656,25.0,40.88343048095703,-0.0,182.4580841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7906188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215157032013,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999344348907,-0.0999922156333923,0.0,0.0,0.0,0.0,3.729225397109986,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
734400,293.176513671875,297.1499938964844,293.1499938964844,0.1551297605037689,-3350.718017578125,304.1559143066406,0.7433791160583496,0.156036227941513,0.1417784094810485,293.4643249511719,297.1499938964844,293.1499938964844,0.01511852722615,-976.0052490234376,301.17303466796875,0.4968545734882355,0.050000000745058,0.0488268509507179,293.2123107910156,297.1499938964844,293.1499938964844,0.3120186626911163,-4466.07421875,304.1646423339844,0.8873395919799805,0.2685929536819458,0.1888879090547561,293.31524658203125,297.1499938964844,293.1499938964844,0.4963984489440918,-8611.783203125,304.15655517578125,0.9990000128746032,0.4264951348304748,0.3643556535243988,293.2077941894531,297.1499938964844,293.1499938964844,0.022240400314331,-5243.14697265625,303.33837890625,0.4968545734882355,0.050000000745058,0.2316135615110397,284.6110534667969,291.1499938964844,272.54998779296875,269.5666198730469,284.66705322265625,293.3775634765625,284.6144714355469,1.0,0.2545624375343323,0.7730969786643982,0.7730969786643982,1.0,1.0,-1.1706852912902832,0.489594042301178,0.6810912489891052,0.2274370491504669,0.0,0.0,1.0,45.895301818847656,25.0,40.88343048095703,-0.0,182.4580841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7906188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215157032013,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999344348907,-0.0999922156333923,0.0,0.0,0.0,0.0,3.729225397109986,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
734460,293.1714782714844,297.1499938964844,293.1499938964844,0.154763251543045,-3344.41259765625,304.1545104980469,0.7563725709915161,0.1563955247402191,0.1417714357376098,293.4659423828125,297.1499938964844,293.1499938964844,0.0146183418110013,-961.6069946289062,301.008056640625,0.5061373710632324,0.050000000745058,0.0486831627786159,293.2070617675781,297.1499938964844,293.1499938964844,0.3099771738052368,-4443.90087890625,304.1631164550781,0.9030258059501648,0.2680908441543579,0.1882959157228469,293.29266357421875,297.1499938964844,293.1499938964844,0.4648050367832184,-8164.36572265625,304.2070007324219,0.9990000128746032,0.4268455803394317,0.3451420068740845,293.20361328125,297.1499938964844,293.1499938964844,0.0219994839280843,-5216.18310546875,303.3272705078125,0.5061373710632324,0.050000000745058,0.2309319525957107,284.6453552246094,291.1499938964844,272.5926513671875,269.6015319824219,284.7089538574219,293.3751220703125,284.6490783691406,1.0,0.2462535053491592,0.7727968692779541,0.7727968692779541,1.0,1.0,-1.1459155082702637,0.4778105914592743,0.668104887008667,0.2234678864479065,0.0,0.0,1.0,41.956050872802734,28.0,47.00295639038086,-0.0,167.18527221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7913513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215306043624,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999344348907,-0.0999922156333923,0.0,0.0,0.0,0.0,3.729225635528565,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
734520,293.1714782714844,297.1499938964844,293.1499938964844,0.154763251543045,-3344.41259765625,304.1545104980469,0.7563725709915161,0.1563955247402191,0.1417714357376098,293.4659423828125,297.1499938964844,293.1499938964844,0.0146183418110013,-961.6069946289062,301.008056640625,0.5061373710632324,0.050000000745058,0.0486831627786159,293.2070617675781,297.1499938964844,293.1499938964844,0.3099771738052368,-4443.90087890625,304.1631164550781,0.9030258059501648,0.2680908441543579,0.1882959157228469,293.29266357421875,297.1499938964844,293.1499938964844,0.4648050367832184,-8164.36572265625,304.2070007324219,0.9990000128746032,0.4268455803394317,0.3451420068740845,293.20361328125,297.1499938964844,293.1499938964844,0.0219994839280843,-5216.18310546875,303.3272705078125,0.5061373710632324,0.050000000745058,0.2309319525957107,284.6453552246094,291.1499938964844,272.5926513671875,269.6015319824219,284.7089538574219,293.3751220703125,284.6490783691406,1.0,0.2462535053491592,0.7727968692779541,0.7727968692779541,1.0,1.0,-1.1459155082702637,0.4778105914592743,0.668104887008667,0.2234678864479065,0.0,0.0,1.0,41.956050872802734,28.0,47.00295639038086,-0.0,167.18527221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7913513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215306043624,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999344348907,-0.0999922156333923,0.0,0.0,0.0,0.0,3.729225635528565,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
734580,293.16949462890625,297.1499938964844,293.1499938964844,0.1542257964611053,-3335.015380859375,304.1539306640625,0.7661248445510864,0.1562555432319641,0.1416346132755279,293.4689636230469,297.1499938964844,293.1499938964844,0.0141428457573056,-947.519287109375,300.8371276855469,0.5133641958236694,0.050000000745058,0.0485870987176895,293.2041320800781,297.1499938964844,293.1499938964844,0.307750254869461,-4419.3623046875,304.1624755859375,0.9150150418281556,0.2672331631183624,0.187603622674942,293.2591552734375,297.1499938964844,293.1499938964844,0.4412729144096374,-7838.91748046875,304.22637939453125,0.9990000128746032,0.4300247430801391,0.3316737413406372,293.200439453125,297.1499938964844,293.1499938964844,0.0217795427888631,-5192.24462890625,303.31414794921875,0.5133641958236694,0.050000000745058,0.2304762750864029,284.68096923828125,291.1499938964844,272.6350402832031,269.6368713378906,284.7465209960937,293.3746337890625,284.6847229003906,1.0,0.2408007979393005,0.77249675989151,0.77249675989151,1.0,1.0,-1.1280863285064695,0.4693185091018677,0.6587678790092468,0.2206619530916214,0.0,0.0,1.0,39.31124496459961,31.0,49.12371063232422,-0.0,156.91314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921538054943,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999418854713,-0.0999922230839729,0.0,0.0,0.0,0.0,3.729225873947144,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
734640,293.16949462890625,297.1499938964844,293.1499938964844,0.1542257964611053,-3335.015380859375,304.1539306640625,0.7661248445510864,0.1562555432319641,0.1416346132755279,293.4689636230469,297.1499938964844,293.1499938964844,0.0141428457573056,-947.519287109375,300.8371276855469,0.5133641958236694,0.050000000745058,0.0485870987176895,293.2041320800781,297.1499938964844,293.1499938964844,0.307750254869461,-4419.3623046875,304.1624755859375,0.9150150418281556,0.2672331631183624,0.187603622674942,293.2591552734375,297.1499938964844,293.1499938964844,0.4412729144096374,-7838.91748046875,304.22637939453125,0.9990000128746032,0.4300247430801391,0.3316737413406372,293.200439453125,297.1499938964844,293.1499938964844,0.0217795427888631,-5192.24462890625,303.31414794921875,0.5133641958236694,0.050000000745058,0.2304762750864029,284.68096923828125,291.1499938964844,272.6350402832031,269.6368713378906,284.7465209960937,293.3746337890625,284.6847229003906,1.0,0.2408007979393005,0.77249675989151,0.77249675989151,1.0,1.0,-1.1280863285064695,0.4693185091018677,0.6587678790092468,0.2206619530916214,0.0,0.0,1.0,39.31124496459961,31.0,49.12371063232422,-0.0,156.91314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921538054943,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999418854713,-0.0999922230839729,0.0,0.0,0.0,0.0,3.729225873947144,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
734700,293.1689758300781,297.1499938964844,293.1499938964844,0.1538635194301605,-3328.694580078125,304.15386962890625,0.7694329023361206,0.1561120748519897,0.1414933949708938,293.4709167480469,297.1499938964844,293.1499938964844,0.0139178242534399,-940.7041015625,300.7495422363281,0.5159737467765808,0.050000000745058,0.0485553741455078,293.20098876953125,297.1499938964844,293.1499938964844,0.3070096671581268,-4411.3671875,304.1615295410156,0.9195919036865234,0.2671643197536468,0.1874415278434753,293.2432556152344,297.1499938964844,293.1499938964844,0.4328508079051971,-7724.48388671875,304.2277526855469,0.9990000128746032,0.4317649602890014,0.3271043300628662,293.1991577148437,297.1499938964844,293.1499938964844,0.0216851290315389,-5181.97119140625,303.3070068359375,0.5159737467765808,0.050000000745058,0.2303258031606674,284.698486328125,291.1499938964844,272.6561279296875,269.6546936035156,284.7646484375,293.3782958984375,284.7023010253906,1.0,0.2389183193445205,0.7723467350006104,0.7723467350006104,1.0,1.0,-1.122017741203308,0.4664154648780823,0.655602216720581,0.2197312265634536,0.0,0.0,1.0,38.43700408935547,31.0,49.30467224121094,-0.0,153.5308380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.79248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215455055236,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999418854713,-0.0999922230839729,0.0,0.0,0.0,0.0,3.729225873947144,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
734760,293.1686096191406,297.1499938964844,293.1499938964844,0.153472289443016,-3321.86962890625,304.15386962890625,0.7718583345413208,0.1559412181377411,0.141330137848854,293.4730529785156,297.1499938964844,293.1499938964844,0.0136997504159808,-933.9882202148438,300.6607360839844,0.5179821848869324,0.050000000745058,0.0485319234430789,293.1976318359375,297.1499938964844,293.1499938964844,0.3065364360809326,-4406.38818359375,304.1603088378906,0.923286497592926,0.2671793103218078,0.1874101758003235,293.22882080078125,297.1499938964844,293.1499938964844,0.4262410402297973,-7635.98583984375,304.2255859375,0.9990000128746032,0.4334193170070648,0.3236846625804901,293.1980285644531,297.1499938964844,293.1499938964844,0.0215980559587478,-5172.49609375,303.2995300292969,0.5179821848869324,0.050000000745058,0.2302145510911941,284.7160339355469,291.1499938964844,272.6771850585937,269.6725769042969,284.7822570800781,293.3843078613281,284.7198486328125,1.0,0.2375286966562271,0.7723215222358704,0.7723215222358704,1.0,1.0,-1.1175167560577393,0.4642677903175354,0.6532489657402039,0.2190665900707245,0.0,0.0,1.0,37.79105758666992,34.0,49.2832145690918,-0.0,151.04771423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7928771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215529561042,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999493360519,-0.0999922230839729,0.0,0.0,0.0,0.0,3.729225873947144,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
734820,293.1683044433594,297.1499938964844,293.1499938964844,0.1526402086019516,-3307.361572265625,304.1539611816406,0.774152934551239,0.1555355489253997,0.1409615278244018,293.4779052734375,297.1499938964844,293.1499938964844,0.0132825393229722,-920.8233032226562,300.4796447753906,0.5201913118362427,0.050000000745058,0.0485070347785949,293.1923217773437,297.1499938964844,293.1499938964844,0.3056415319442749,-4396.81103515625,304.15838623046875,0.9272832274436952,0.2670538127422333,0.1873522251844406,293.20587158203125,297.1499938964844,293.1499938964844,0.4181176126003265,-7531.45263671875,304.2137145996094,0.9990000128746032,0.4360934197902679,0.3200154304504394,293.1962280273437,297.1499938964844,293.1499938964844,0.0214429702609777,-5155.73779296875,303.28350830078125,0.5201913118362427,0.050000000745058,0.2300964891910553,284.7506408691406,291.1499938964844,272.7190856933594,269.70867919921875,284.8153991699219,293.400146484375,284.7543640136719,1.0,0.2360473722219467,0.7722710967063904,0.7722710967063904,1.0,1.0,-1.1124272346496582,0.4618217349052429,0.6506055593490601,0.2183625698089599,0.0,0.0,1.0,37.103271484375,37.0,48.32489776611328,-0.0,148.3418426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7936096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215604066848,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999493360519,-0.0999922305345535,0.0,0.0,0.0,0.0,3.729226112365722,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
734880,293.1683044433594,297.1499938964844,293.1499938964844,0.1526402086019516,-3307.361572265625,304.1539611816406,0.774152934551239,0.1555355489253997,0.1409615278244018,293.4779052734375,297.1499938964844,293.1499938964844,0.0132825393229722,-920.8233032226562,300.4796447753906,0.5201913118362427,0.050000000745058,0.0485070347785949,293.1923217773437,297.1499938964844,293.1499938964844,0.3056415319442749,-4396.81103515625,304.15838623046875,0.9272832274436952,0.2670538127422333,0.1873522251844406,293.20587158203125,297.1499938964844,293.1499938964844,0.4181176126003265,-7531.45263671875,304.2137145996094,0.9990000128746032,0.4360934197902679,0.3200154304504394,293.1962280273437,297.1499938964844,293.1499938964844,0.0214429702609777,-5155.73779296875,303.28350830078125,0.5201913118362427,0.050000000745058,0.2300964891910553,284.7506408691406,291.1499938964844,272.7190856933594,269.70867919921875,284.8153991699219,293.400146484375,284.7543640136719,1.0,0.2360473722219467,0.7722710967063904,0.7722710967063904,1.0,1.0,-1.1124272346496582,0.4618217349052429,0.6506055593490601,0.2183625698089599,0.0,0.0,1.0,37.103271484375,37.0,48.32489776611328,-0.0,148.3418426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7936096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215604066848,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999493360519,-0.0999922305345535,0.0,0.0,0.0,0.0,3.729226112365722,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
734940,293.1683959960937,297.1499938964844,293.1499938964844,0.1517674028873443,-3292.16748046875,304.15411376953125,0.7733746767044067,0.1550551503896713,0.1405471265316009,293.4833068847656,297.1499938964844,293.1499938964844,0.0128883132711052,-907.9944458007812,300.2940368652344,0.5201854109764099,0.050000000745058,0.0485071092844009,293.1898193359375,297.1499938964844,293.1499938964844,0.3043237030506134,-4382.17578125,304.1578369140625,0.9266796708106996,0.266491174697876,0.1870451867580413,293.1924743652344,297.1499938964844,293.1499938964844,0.4160359799861908,-7512.22412109375,304.19586181640625,0.9990000128746032,0.4374153316020965,0.3200251758098602,293.19512939453125,297.1499938964844,293.1499938964844,0.0213092267513275,-5141.669921875,303.2655944824219,0.5201854109764099,0.050000000745058,0.2300968319177627,284.78326416015625,291.1499938964844,272.7607421875,269.7450866699219,284.8427429199219,293.4140319824219,284.78668212890625,1.0,0.2360266149044037,0.7722207307815552,0.7722207307815552,1.0,1.0,-1.1115721464157104,0.461372971534729,0.6501991748809814,0.2183323204517364,0.0,0.0,1.0,37.09754180908203,40.0,45.21004104614258,-0.0,148.09718322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7943725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215678572654,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999567866325,-0.0999922305345535,0.0,0.0,0.0,0.0,3.7292263507843018,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
735000,293.1683959960937,297.1499938964844,293.1499938964844,0.1517674028873443,-3292.16748046875,304.15411376953125,0.7733746767044067,0.1550551503896713,0.1405471265316009,293.4833068847656,297.1499938964844,293.1499938964844,0.0128883132711052,-907.9944458007812,300.2940368652344,0.5201854109764099,0.050000000745058,0.0485071092844009,293.1898193359375,297.1499938964844,293.1499938964844,0.3043237030506134,-4382.17578125,304.1578369140625,0.9266796708106996,0.266491174697876,0.1870451867580413,293.1924743652344,297.1499938964844,293.1499938964844,0.4160359799861908,-7512.22412109375,304.19586181640625,0.9990000128746032,0.4374153316020965,0.3200251758098602,293.19512939453125,297.1499938964844,293.1499938964844,0.0213092267513275,-5141.669921875,303.2655944824219,0.5201854109764099,0.050000000745058,0.2300968319177627,284.78326416015625,291.1499938964844,272.7607421875,269.7450866699219,284.8427429199219,293.4140319824219,284.78668212890625,1.0,0.2360266149044037,0.7722207307815552,0.7722207307815552,1.0,1.0,-1.1115721464157104,0.461372971534729,0.6501991748809814,0.2183323204517364,0.0,0.0,1.0,37.09754180908203,40.0,45.21004104614258,-0.0,148.09718322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7943725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215678572654,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999567866325,-0.0999922305345535,0.0,0.0,0.0,0.0,3.7292263507843018,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
735060,293.1687927246094,297.1499938964844,293.1499938964844,0.150878295302391,-3276.738525390625,304.1542053222656,0.7700673341751099,0.1545077562332153,0.1400903165340423,293.4891662597656,297.1499938964844,293.1499938964844,0.0125149739906191,-895.5133666992188,300.1036376953125,0.5183501243591309,0.050000000745058,0.0485277324914932,293.19000244140625,297.1499938964844,293.1499938964844,0.3024716973304748,-4361.3466796875,304.1583251953125,0.9220735430717468,0.2654516994953155,0.1864207237958908,293.1897277832031,297.1499938964844,293.1499938964844,0.4190868437290191,-7564.70068359375,304.17547607421875,0.9990000128746032,0.4369144439697265,0.3230670094490051,293.1947326660156,297.1499938964844,293.1499938964844,0.0211932957172393,-5130.2353515625,303.24517822265625,0.5183501243591309,0.050000000745058,0.2301946729421615,284.81170654296875,291.1499938964844,272.8021850585937,269.78179931640625,284.862060546875,293.4198608398437,284.8145446777344,1.0,0.2371917963027954,0.7720024585723877,0.7720024585723877,1.0,1.0,-1.114066481590271,0.4624821841716766,0.651584267616272,0.2188189625740051,0.0,0.0,1.0,37.6518669128418,43.0,39.34431838989258,-0.0,149.831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7951354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921575307846,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999567866325,-0.0999922379851341,0.0,0.0,0.0,0.0,3.7292263507843018,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
735120,293.1687927246094,297.1499938964844,293.1499938964844,0.150878295302391,-3276.738525390625,304.1542053222656,0.7700673341751099,0.1545077562332153,0.1400903165340423,293.4891662597656,297.1499938964844,293.1499938964844,0.0125149739906191,-895.5133666992188,300.1036376953125,0.5183501243591309,0.050000000745058,0.0485277324914932,293.19000244140625,297.1499938964844,293.1499938964844,0.3024716973304748,-4361.3466796875,304.1583251953125,0.9220735430717468,0.2654516994953155,0.1864207237958908,293.1897277832031,297.1499938964844,293.1499938964844,0.4190868437290191,-7564.70068359375,304.17547607421875,0.9990000128746032,0.4369144439697265,0.3230670094490051,293.1947326660156,297.1499938964844,293.1499938964844,0.0211932957172393,-5130.2353515625,303.24517822265625,0.5183501243591309,0.050000000745058,0.2301946729421615,284.81170654296875,291.1499938964844,272.8021850585937,269.78179931640625,284.862060546875,293.4198608398437,284.8145446777344,1.0,0.2371917963027954,0.7720024585723877,0.7720024585723877,1.0,1.0,-1.114066481590271,0.4624821841716766,0.651584267616272,0.2188189625740051,0.0,0.0,1.0,37.6518669128418,43.0,39.34431838989258,-0.0,149.831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7951354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921575307846,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999567866325,-0.0999922379851341,0.0,0.0,0.0,0.0,3.7292263507843018,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
735180,293.16943359375,297.1499938964844,293.1499938964844,0.1499903202056884,-3261.392578125,304.154296875,0.7648197412490845,0.1539005488157272,0.139594554901123,293.495361328125,297.1499938964844,293.1499938964844,0.0121603207662701,-883.3656616210938,299.90802001953125,0.5151254534721375,0.050000000745058,0.0485655665397644,293.1923217773437,297.1499938964844,293.1499938964844,0.3001317083835602,-4334.94775390625,304.1594543457031,0.9143503308296204,0.2639740407466888,0.1854950040578842,293.19744873046875,297.1499938964844,293.1499938964844,0.4264546930789947,-7676.55810546875,304.1547241210937,0.9990000128746032,0.4343600571155548,0.3285738825798034,293.1951599121094,297.1499938964844,293.1499938964844,0.021090904250741,-5121.23876953125,303.2214050292969,0.5151254534721375,0.050000000745058,0.2303741425275802,284.8344116210937,291.1499938964844,272.8434143066406,269.8187561035156,284.87371826171875,293.4174194335937,284.8365783691406,1.0,0.2393204271793365,0.771784245967865,0.771784245967865,1.0,1.0,-1.1192299127578735,0.4648469388484955,0.6543830037117004,0.2197395414113998,0.0,0.0,1.0,38.67378234863281,46.0,31.62543296813965,-0.0,153.20425415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215827584266,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999567866325,-0.0999922379851341,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
735240,293.16943359375,297.1499938964844,293.1499938964844,0.1499903202056884,-3261.392578125,304.154296875,0.7648197412490845,0.1539005488157272,0.139594554901123,293.495361328125,297.1499938964844,293.1499938964844,0.0121603207662701,-883.3656616210938,299.90802001953125,0.5151254534721375,0.050000000745058,0.0485655665397644,293.1923217773437,297.1499938964844,293.1499938964844,0.3001317083835602,-4334.94775390625,304.1594543457031,0.9143503308296204,0.2639740407466888,0.1854950040578842,293.19744873046875,297.1499938964844,293.1499938964844,0.4264546930789947,-7676.55810546875,304.1547241210937,0.9990000128746032,0.4343600571155548,0.3285738825798034,293.1951599121094,297.1499938964844,293.1499938964844,0.021090904250741,-5121.23876953125,303.2214050292969,0.5151254534721375,0.050000000745058,0.2303741425275802,284.8344116210937,291.1499938964844,272.8434143066406,269.8187561035156,284.87371826171875,293.4174194335937,284.8365783691406,1.0,0.2393204271793365,0.771784245967865,0.771784245967865,1.0,1.0,-1.1192299127578735,0.4648469388484955,0.6543830037117004,0.2197395414113998,0.0,0.0,1.0,38.67378234863281,46.0,31.62543296813965,-0.0,153.20425415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215827584266,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999567866325,-0.0999922379851341,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
735300,293.1698303222656,297.1499938964844,293.1499938964844,0.1495479345321655,-3253.77001953125,304.1543273925781,0.7616513967514038,0.1535756587982177,0.1393327265977859,293.49859619140625,297.1499938964844,293.1499938964844,0.0119890738278627,-877.3919067382812,299.80816650390625,0.5131303071975708,0.050000000745058,0.0485900603234767,293.194091796875,297.1499938964844,293.1499938964844,0.2987984120845794,-4319.8994140625,304.16015625,0.9096742272377014,0.2630878388881683,0.1849300265312194,293.2049560546875,297.1499938964844,293.1499938964844,0.4315170645713806,-7751.09716796875,304.1446838378906,0.9990000128746032,0.4322855770587921,0.3320907354354858,293.1956787109375,297.1499938964844,293.1499938964844,0.0210434887558221,-5117.53662109375,303.2081298828125,0.5131303071975708,0.050000000745058,0.2304903268814087,284.8435363769531,291.1499938964844,272.86395263671875,269.8373107910156,284.8775939941406,293.41424560546875,284.84539794921875,1.0,0.2406846582889557,0.7716751098632812,0.7716751098632812,1.0,1.0,-1.1226272583007812,0.4664127230644226,0.6562145352363586,0.2203354388475418,0.0,0.0,1.0,39.335914611816406,46.0,27.670936584472656,-0.0,155.41925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7962646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215902090072,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999642372131,-0.0999922454357147,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
735360,293.1702880859375,297.1499938964844,293.1499938964844,0.1491043120622635,-3246.137939453125,304.1543273925781,0.7582093477249146,0.1532363295555114,0.139061227440834,293.5018920898437,297.1499938964844,293.1499938964844,0.0118214841932058,-871.4682006835938,299.7070007324219,0.5109477043151855,0.050000000745058,0.0486178770661354,293.1962280273437,297.1499938964844,293.1499938964844,0.297363817691803,-4303.70556640625,304.1609191894531,0.9046923518180848,0.2621123790740967,0.1843029707670211,293.2147216796875,297.1499938964844,293.1499938964844,0.437378853559494,-7836.21875,304.135009765625,0.9990000128746032,0.4296754598617553,0.3360399305820465,293.1963806152344,297.1499938964844,293.1499938964844,0.0209980010986328,-5114.27880859375,303.19390869140625,0.5109477043151855,0.050000000745058,0.2306222766637802,284.8514099121094,291.1499938964844,272.8844299316406,269.8558959960937,284.8808288574219,293.4106140136719,284.8529968261719,1.0,0.2422198057174682,0.7715110182762146,0.7715110182762146,1.0,1.0,-1.126480221748352,0.4681861102581024,0.658294141292572,0.221002459526062,0.0,0.0,1.0,40.08781051635742,49.0,24.02497673034668,-0.0,157.94778442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.796630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215902090072,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999642372131,-0.0999922454357147,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
735420,293.1713256835937,297.1499938964844,293.1499938964844,0.148201122879982,-3230.619873046875,304.1543884277344,0.7507293820381165,0.1525119692087173,0.1384864747524261,293.5087280273437,297.1499938964844,293.1499938964844,0.0114958863705396,-859.702392578125,299.50079345703125,0.5061888098716736,0.050000000745058,0.048682514578104,293.2012939453125,297.1499938964844,293.1499938964844,0.294203370809555,-4268.01513671875,304.1625366210937,0.894101619720459,0.2599169313907623,0.1828785687685012,293.2400817871094,297.1499938964844,293.1499938964844,0.4511886239051819,-8033.419921875,304.1170654296875,0.9990000128746032,0.4229073524475097,0.3450420200824737,293.19830322265625,297.1499938964844,293.1499938964844,0.0209097824990749,-5108.6943359375,303.16278076171875,0.5061888098716736,0.050000000745058,0.2309288829565048,284.8642272949219,291.1499938964844,272.9252624511719,269.89324951171875,284.8869934082031,293.4045104980469,284.8655090332031,1.0,0.2457295954227447,0.7711827754974365,0.7711827754974365,1.0,1.0,-1.1353307962417605,0.4722687900066376,0.6630620360374451,0.2225357145071029,0.0,0.0,1.0,41.83412551879883,52.0,18.357057571411133,-0.0,163.8518829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215976595878,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999642372131,-0.0999922454357147,0.0,0.0,0.0,0.0,3.72922682762146,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
735480,293.1713256835937,297.1499938964844,293.1499938964844,0.148201122879982,-3230.619873046875,304.1543884277344,0.7507293820381165,0.1525119692087173,0.1384864747524261,293.5087280273437,297.1499938964844,293.1499938964844,0.0114958863705396,-859.702392578125,299.50079345703125,0.5061888098716736,0.050000000745058,0.048682514578104,293.2012939453125,297.1499938964844,293.1499938964844,0.294203370809555,-4268.01513671875,304.1625366210937,0.894101619720459,0.2599169313907623,0.1828785687685012,293.2400817871094,297.1499938964844,293.1499938964844,0.4511886239051819,-8033.419921875,304.1170654296875,0.9990000128746032,0.4229073524475097,0.3450420200824737,293.19830322265625,297.1499938964844,293.1499938964844,0.0209097824990749,-5108.6943359375,303.16278076171875,0.5061888098716736,0.050000000745058,0.2309288829565048,284.8642272949219,291.1499938964844,272.9252624511719,269.89324951171875,284.8869934082031,293.4045104980469,284.8655090332031,1.0,0.2457295954227447,0.7711827754974365,0.7711827754974365,1.0,1.0,-1.1353307962417605,0.4722687900066376,0.6630620360374451,0.2225357145071029,0.0,0.0,1.0,41.83412551879883,52.0,18.357057571411133,-0.0,163.8518829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215976595878,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999642372131,-0.0999922454357147,0.0,0.0,0.0,0.0,3.72922682762146,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
735540,293.17254638671875,297.1499938964844,293.1499938964844,0.1472556740045547,-3214.37451171875,304.1545104980469,0.7427749633789062,0.151724100112915,0.1378653645515442,293.5157775878906,297.1499938964844,293.1499938964844,0.0111807575449347,-847.9224853515625,299.2899475097656,0.5011383891105652,0.050000000745058,0.0487576313316822,293.2071228027344,297.1499938964844,293.1499938964844,0.2906765639781952,-4228.1435546875,304.16424560546875,0.882544755935669,0.2574350237846374,0.1812542229890823,293.27117919921875,297.1499938964844,293.1499938964844,0.4672799706459045,-8259.0078125,304.101318359375,0.9990000128746032,0.4143211543560028,0.3552171587944031,293.2008972167969,297.1499938964844,293.1499938964844,0.0208200365304946,-5103.65087890625,303.1278381347656,0.5011383891105652,0.050000000745058,0.2312852144241333,284.875,291.1499938964844,272.96588134765625,269.93072509765625,284.8949890136719,293.4032897949219,284.87615966796875,1.0,0.2497117817401886,0.7708544731140137,0.7708544731140137,1.0,1.0,-1.1453661918640137,0.4769058525562286,0.6684603095054626,0.224286139011383,0.0,0.0,1.0,43.86152267456055,40.0,15.434318542480469,-0.0,170.73886108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.79815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216051101684,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922454357147,0.0,0.0,0.0,0.0,3.72922682762146,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
735600,293.17254638671875,297.1499938964844,293.1499938964844,0.1472556740045547,-3214.37451171875,304.1545104980469,0.7427749633789062,0.151724100112915,0.1378653645515442,293.5157775878906,297.1499938964844,293.1499938964844,0.0111807575449347,-847.9224853515625,299.2899475097656,0.5011383891105652,0.050000000745058,0.0487576313316822,293.2071228027344,297.1499938964844,293.1499938964844,0.2906765639781952,-4228.1435546875,304.16424560546875,0.882544755935669,0.2574350237846374,0.1812542229890823,293.27117919921875,297.1499938964844,293.1499938964844,0.4672799706459045,-8259.0078125,304.101318359375,0.9990000128746032,0.4143211543560028,0.3552171587944031,293.2008972167969,297.1499938964844,293.1499938964844,0.0208200365304946,-5103.65087890625,303.1278381347656,0.5011383891105652,0.050000000745058,0.2312852144241333,284.875,291.1499938964844,272.96588134765625,269.93072509765625,284.8949890136719,293.4032897949219,284.87615966796875,1.0,0.2497117817401886,0.7708544731140137,0.7708544731140137,1.0,1.0,-1.1453661918640137,0.4769058525562286,0.6684603095054626,0.224286139011383,0.0,0.0,1.0,43.86152267456055,40.0,15.434318542480469,-0.0,170.73886108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.79815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216051101684,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922454357147,0.0,0.0,0.0,0.0,3.72922682762146,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
735660,293.17364501953125,297.1499938964844,293.1499938964844,0.1461243480443954,-3194.8203125,304.1549072265625,0.7429577708244324,0.1509271711111068,0.1371295899152755,293.5228271484375,297.1499938964844,293.1499938964844,0.0108402473852038,-834.1895751953125,299.0767517089844,0.5021899342536926,0.050000000745058,0.0487414039671421,293.20928955078125,297.1499938964844,293.1499938964844,0.2871989011764526,-4188.89501953125,304.16522216796875,0.8818027973175049,0.2555300891399383,0.1797019839286804,293.2968444824219,297.1499938964844,293.1499938964844,0.4647426605224609,-8211.7998046875,304.122802734375,0.9990000128746032,0.4060122370719909,0.3530447781085968,293.20379638671875,297.1499938964844,293.1499938964844,0.0206321515142917,-5087.37890625,303.0906677246094,0.5021899342536926,0.050000000745058,0.2312082350254058,284.8894348144531,291.1499938964844,273.0063171386719,269.9682922363281,284.9237060546875,293.41015625,284.8916320800781,1.0,0.2479351162910461,0.7704395055770874,0.7704395055770874,1.0,1.0,-1.1399098634719849,0.4741284251213074,0.6657813787460327,0.2237793207168579,0.0,0.0,1.0,43.39517211914063,28.0,22.23335266113281,-0.0,168.2130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.79888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921612560749,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922528862953,0.0,0.0,0.0,0.0,3.72922682762146,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
