time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
735720,293.17364501953125,297.1499938964844,293.1499938964844,0.1461243480443954,-3194.8203125,304.1549072265625,0.7429577708244324,0.1509271711111068,0.1371295899152755,293.5228271484375,297.1499938964844,293.1499938964844,0.0108402473852038,-834.1895751953125,299.0767517089844,0.5021899342536926,0.050000000745058,0.0487414039671421,293.20928955078125,297.1499938964844,293.1499938964844,0.2871989011764526,-4188.89501953125,304.16522216796875,0.8818027973175049,0.2555300891399383,0.1797019839286804,293.2968444824219,297.1499938964844,293.1499938964844,0.4647426605224609,-8211.7998046875,304.122802734375,0.9990000128746032,0.4060122370719909,0.3530447781085968,293.20379638671875,297.1499938964844,293.1499938964844,0.0206321515142917,-5087.37890625,303.0906677246094,0.5021899342536926,0.050000000745058,0.2312082350254058,284.8894348144531,291.1499938964844,273.0063171386719,269.9682922363281,284.9237060546875,293.41015625,284.8916320800781,1.0,0.2479351162910461,0.7704395055770874,0.7704395055770874,1.0,1.0,-1.1399098634719849,0.4741284251213074,0.6657813787460327,0.2237793207168579,0.0,0.0,1.0,43.39517211914063,28.0,22.23335266113281,-0.0,168.2130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.79888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921612560749,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922528862953,0.0,0.0,0.0,0.0,3.72922682762146,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
735780,293.1742858886719,297.1499938964844,293.1499938964844,0.1448481380939483,-3172.583251953125,304.1553955078125,0.7510730028152466,0.1501984149217605,0.1363597065210342,293.5297241210937,297.1499938964844,293.1499938964844,0.0104783102869987,-818.4064331054688,298.8641357421875,0.5092122554779053,0.050000000745058,0.0486408025026321,293.2020263671875,297.1499938964844,293.1499938964844,0.2856514453887939,-4172.08349609375,304.1626281738281,0.8931432366371155,0.2554780542850494,0.1792529672384262,293.29949951171875,297.1499938964844,293.1499938964844,0.4434245228767395,-7898.8759765625,304.16778564453125,0.9990000128746032,0.4017043113708496,0.3392593264579773,293.20623779296875,297.1499938964844,293.1499938964844,0.0203680917620658,-5059.4755859375,303.0547180175781,0.5092122554779053,0.050000000745058,0.2307310253381729,284.91552734375,291.1499938964844,273.04656982421875,270.00592041015625,284.9704284667969,293.4218139648437,284.9189758300781,1.0,0.2416915893554687,0.7700245976448059,0.7700245976448059,1.0,1.0,-1.1212116479873655,0.4650401771068573,0.656171441078186,0.2213284522294998,0.0,0.0,1.0,40.637916564941406,31.0,36.2635612487793,-0.0,157.50311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7996520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216200113296,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922528862953,0.0,0.0,0.0,0.0,3.729227066040039,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
735840,293.1742858886719,297.1499938964844,293.1499938964844,0.1448481380939483,-3172.583251953125,304.1553955078125,0.7510730028152466,0.1501984149217605,0.1363597065210342,293.5297241210937,297.1499938964844,293.1499938964844,0.0104783102869987,-818.4064331054688,298.8641357421875,0.5092122554779053,0.050000000745058,0.0486408025026321,293.2020263671875,297.1499938964844,293.1499938964844,0.2856514453887939,-4172.08349609375,304.1626281738281,0.8931432366371155,0.2554780542850494,0.1792529672384262,293.29949951171875,297.1499938964844,293.1499938964844,0.4434245228767395,-7898.8759765625,304.16778564453125,0.9990000128746032,0.4017043113708496,0.3392593264579773,293.20623779296875,297.1499938964844,293.1499938964844,0.0203680917620658,-5059.4755859375,303.0547180175781,0.5092122554779053,0.050000000745058,0.2307310253381729,284.91552734375,291.1499938964844,273.04656982421875,270.00592041015625,284.9704284667969,293.4218139648437,284.9189758300781,1.0,0.2416915893554687,0.7700245976448059,0.7700245976448059,1.0,1.0,-1.1212116479873655,0.4650401771068573,0.656171441078186,0.2213284522294998,0.0,0.0,1.0,40.637916564941406,31.0,36.2635612487793,-0.0,157.50311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.7996520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216200113296,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922528862953,0.0,0.0,0.0,0.0,3.729227066040039,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
735900,293.1744384765625,297.1499938964844,293.1499938964844,0.1442318558692932,-3161.797119140625,304.155517578125,0.7545502185821533,0.1498643606901168,0.1360146105289459,293.5330810546875,297.1499938964844,293.1499938964844,0.0103038614615798,-810.4967651367188,298.7580871582031,0.5122931599617004,0.050000000745058,0.0486006215214729,293.1961669921875,297.1499938964844,293.1499938964844,0.2857162356376648,-4173.3447265625,304.16021728515625,0.8987301588058472,0.2559741735458374,0.179487407207489,293.29278564453125,297.1499938964844,293.1499938964844,0.4340956807136535,-7765.287109375,304.18133544921875,0.9990000128746032,0.401125431060791,0.3335928916931152,293.2070617675781,297.1499938964844,293.1499938964844,0.0202246382832527,-5046.19970703125,303.0379943847656,0.5122931599617004,0.050000000745058,0.2305404245853424,284.9323425292969,291.1499938964844,273.066650390625,270.0247497558594,284.9930725097656,293.4287109375,284.9361267089844,1.0,0.2395731061697006,0.7698171138763428,0.7698171138763428,1.0,1.0,-1.1139954328536987,0.4615210890769958,0.6524744033813477,0.2204061448574066,0.0,0.0,1.0,39.54058074951172,31.0,42.22161102294922,-0.0,153.390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8000183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216200113296,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922528862953,0.0,0.0,0.0,0.0,3.729227066040039,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
735960,293.1744689941406,297.1499938964844,293.1499938964844,0.1436467319726944,-3151.54443359375,304.15557861328125,0.7569567561149597,0.149544671177864,0.1356942802667617,293.536376953125,297.1499938964844,293.1499938964844,0.0101364506408572,-802.77001953125,298.6517944335937,0.5145576596260071,0.050000000745058,0.048572476953268,293.1908569335937,297.1499938964844,293.1499938964844,0.2859469354152679,-4176.40673828125,304.1579284667969,0.9030293226242064,0.2564283013343811,0.1798003911972046,293.284912109375,297.1499938964844,293.1499938964844,0.4271712005138397,-7667.34814453125,304.1881408691406,0.9990000128746032,0.4008609652519226,0.3295661807060241,293.2076721191406,297.1499938964844,293.1499938964844,0.0202387552708387,-5042.7421875,303.021728515625,0.5145576596260071,0.050000000745058,0.2304069250822067,284.9495849609375,291.1499938964844,273.086669921875,270.0435791015625,285.012939453125,293.4359436035156,284.953369140625,1.0,0.2379595935344696,0.7697506546974182,0.7697506546974182,1.0,1.0,-1.10895836353302,0.4590455293655395,0.6499128937721252,0.2198545485734939,0.0,0.0,1.0,38.77434921264648,34.0,45.260528564453125,-0.0,150.5468292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216200113296,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922528862953,0.0,0.0,0.0,0.0,3.729227066040039,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
736020,293.1744384765625,297.1499938964844,293.1499938964844,0.1425522863864898,-3132.343017578125,304.1555480957031,0.7594575881958008,0.1489326208829879,0.1351069957017898,293.5426330566406,297.1499938964844,293.1499938964844,0.0098183453083038,-787.70263671875,298.4384765625,0.517291784286499,0.050000000745058,0.0485399551689624,293.1831359863281,297.1499938964844,293.1499938964844,0.2861129343509674,-4178.74951171875,304.15509033203125,0.9084689021110536,0.2569718956947326,0.1802463382482528,293.2703857421875,297.1499938964844,293.1499938964844,0.4182848036289215,-7544.8544921875,304.1898803710937,0.9990000128746032,0.4003985822200775,0.3248512744903564,293.2083740234375,297.1499938964844,293.1499938964844,0.0200241226702928,-5033.2744140625,302.9914245605469,0.517291784286499,0.050000000745058,0.2302526533603668,284.9837646484375,291.1499938964844,273.1265869140625,270.0812072753906,285.0482177734375,293.4505615234375,284.9875183105469,1.0,0.2360956221818924,0.7696178555488586,0.7696178555488586,1.0,1.0,-1.1029036045074463,0.4560017883777618,0.6469018459320068,0.2193683087825775,0.0,0.0,1.0,37.890926361083984,37.0,47.174442291259766,-0.0,147.2291717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216274619102,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227066040039,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
736080,293.1744384765625,297.1499938964844,293.1499938964844,0.1425522863864898,-3132.343017578125,304.1555480957031,0.7594575881958008,0.1489326208829879,0.1351069957017898,293.5426330566406,297.1499938964844,293.1499938964844,0.0098183453083038,-787.70263671875,298.4384765625,0.517291784286499,0.050000000745058,0.0485399551689624,293.1831359863281,297.1499938964844,293.1499938964844,0.2861129343509674,-4178.74951171875,304.15509033203125,0.9084689021110536,0.2569718956947326,0.1802463382482528,293.2703857421875,297.1499938964844,293.1499938964844,0.4182848036289215,-7544.8544921875,304.1898803710937,0.9990000128746032,0.4003985822200775,0.3248512744903564,293.2083740234375,297.1499938964844,293.1499938964844,0.0200241226702928,-5033.2744140625,302.9914245605469,0.517291784286499,0.050000000745058,0.2302526533603668,284.9837646484375,291.1499938964844,273.1265869140625,270.0812072753906,285.0482177734375,293.4505615234375,284.9875183105469,1.0,0.2360956221818924,0.7696178555488586,0.7696178555488586,1.0,1.0,-1.1029036045074463,0.4560017883777618,0.6469018459320068,0.2193683087825775,0.0,0.0,1.0,37.890926361083984,37.0,47.174442291259766,-0.0,147.2291717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216274619102,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227066040039,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
736140,293.17437744140625,297.1499938964844,293.1499938964844,0.1415259093046188,-3114.3173828125,304.1553955078125,0.7591107487678528,0.1483250707387924,0.1345573216676712,293.5484313964844,297.1499938964844,293.1499938964844,0.0095199970528483,-773.1065673828125,298.2240600585937,0.5178070068359375,0.050000000745058,0.0485339984297752,293.1790771484375,297.1499938964844,293.1499938964844,0.2856502830982208,-4173.5087890625,304.1542053222656,0.9095230102539062,0.2569589614868164,0.1803320795297622,293.2615966796875,297.1499938964844,293.1499938964844,0.4153205752372741,-7508.54052734375,304.18133544921875,0.9990000128746032,0.3991415500640869,0.3239800333976745,293.2087707519531,297.1499938964844,293.1499938964844,0.0195859372615814,-4994.95703125,302.9623107910156,0.5178070068359375,0.050000000745058,0.2302244007587433,285.0163879394531,291.1499938964844,273.1663818359375,270.1187744140625,285.076904296875,293.4624328613281,285.0198669433594,1.0,0.2357648313045501,0.7694850564002991,0.7694850564002991,1.0,1.0,-1.101258635520935,0.4550478458404541,0.6462107300758362,0.2195503413677215,0.0,0.0,1.0,37.73137283325195,40.0,45.24618148803711,-0.0,146.48416137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8019104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216349124908,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
736200,293.17437744140625,297.1499938964844,293.1499938964844,0.1415259093046188,-3114.3173828125,304.1553955078125,0.7591107487678528,0.1483250707387924,0.1345573216676712,293.5484313964844,297.1499938964844,293.1499938964844,0.0095199970528483,-773.1065673828125,298.2240600585937,0.5178070068359375,0.050000000745058,0.0485339984297752,293.1790771484375,297.1499938964844,293.1499938964844,0.2856502830982208,-4173.5087890625,304.1542053222656,0.9095230102539062,0.2569589614868164,0.1803320795297622,293.2615966796875,297.1499938964844,293.1499938964844,0.4153205752372741,-7508.54052734375,304.18133544921875,0.9990000128746032,0.3991415500640869,0.3239800333976745,293.2087707519531,297.1499938964844,293.1499938964844,0.0195859372615814,-4994.95703125,302.9623107910156,0.5178070068359375,0.050000000745058,0.2302244007587433,285.0163879394531,291.1499938964844,273.1663818359375,270.1187744140625,285.076904296875,293.4624328613281,285.0198669433594,1.0,0.2357648313045501,0.7694850564002991,0.7694850564002991,1.0,1.0,-1.101258635520935,0.4550478458404541,0.6462107300758362,0.2195503413677215,0.0,0.0,1.0,37.73137283325195,40.0,45.24618148803711,-0.0,146.48416137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8019104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216349124908,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
736260,293.1744384765625,297.1499938964844,293.1499938964844,0.1405408084392547,-3097.02294921875,304.1552429199219,0.7563508152961731,0.1476931869983673,0.1340123116970062,293.55389404296875,297.1499938964844,293.1499938964844,0.0092387674376368,-758.9491577148438,298.0077819824219,0.516452968120575,0.050000000745058,0.0485497750341892,293.1780700683594,297.1499938964844,293.1499938964844,0.2845810055732727,-4161.130859375,304.15460205078125,0.9066898822784424,0.2564290463924408,0.1800633668899536,293.2608337402344,297.1499938964844,293.1499938964844,0.4174399673938751,-7544.95947265625,304.16729736328125,0.9990000128746032,0.3964845836162567,0.3262812197208404,293.2093200683594,297.1499938964844,293.1499938964844,0.019518369808793,-4979.99169921875,302.93170166015625,0.516452968120575,0.050000000745058,0.2302992343902588,285.04547119140625,291.1499938964844,273.2059936523437,270.15625,285.0982971191406,293.46875,285.0484619140625,1.0,0.2366844713687896,0.7692989706993103,0.7692989706993103,1.0,1.0,-1.1031516790390017,0.455764502286911,0.6473871469497681,0.2202600538730621,0.0,0.0,1.0,38.16305160522461,43.0,40.419551849365234,-0.0,147.80751037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8026733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216349124908,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
736320,293.1744384765625,297.1499938964844,293.1499938964844,0.1405408084392547,-3097.02294921875,304.1552429199219,0.7563508152961731,0.1476931869983673,0.1340123116970062,293.55389404296875,297.1499938964844,293.1499938964844,0.0092387674376368,-758.9491577148438,298.0077819824219,0.516452968120575,0.050000000745058,0.0485497750341892,293.1780700683594,297.1499938964844,293.1499938964844,0.2845810055732727,-4161.130859375,304.15460205078125,0.9066898822784424,0.2564290463924408,0.1800633668899536,293.2608337402344,297.1499938964844,293.1499938964844,0.4174399673938751,-7544.95947265625,304.16729736328125,0.9990000128746032,0.3964845836162567,0.3262812197208404,293.2093200683594,297.1499938964844,293.1499938964844,0.019518369808793,-4979.99169921875,302.93170166015625,0.516452968120575,0.050000000745058,0.2302992343902588,285.04547119140625,291.1499938964844,273.2059936523437,270.15625,285.0982971191406,293.46875,285.0484619140625,1.0,0.2366844713687896,0.7692989706993103,0.7692989706993103,1.0,1.0,-1.1031516790390017,0.455764502286911,0.6473871469497681,0.2202600538730621,0.0,0.0,1.0,38.16305160522461,43.0,40.419551849365234,-0.0,147.80751037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8026733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216349124908,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
736380,293.1747436523437,297.1499938964844,293.1499938964844,0.1395768821239471,-3080.12548828125,304.15509033203125,0.7517035007476807,0.1470178365707397,0.1334491372108459,293.55908203125,297.1499938964844,293.1499938964844,0.0089722787961363,-745.1820678710938,297.78887939453125,0.5136579275131226,0.050000000745058,0.0485835336148738,293.1794128417969,297.1499938964844,293.1499938964844,0.2829952239990234,-4142.78173828125,304.1557312011719,0.9009937644004822,0.2554504871368408,0.1794833391904831,293.2685852050781,297.1499938964844,293.1499938964844,0.4238379299640655,-7641.43212890625,304.1508483886719,0.9990000128746032,0.3921236395835876,0.3311524987220764,293.2102966308594,297.1499938964844,293.1499938964844,0.0194536689668893,-4967.55029296875,302.8989562988281,0.5136579275131226,0.050000000745058,0.230459377169609,285.0697937011719,291.1499938964844,273.2454833984375,270.1935729980469,285.1131591796875,293.46942138671875,285.0722045898437,1.0,0.2386146932840347,0.7691128253936768,0.7691128253936768,1.0,1.0,-1.107858180999756,0.4578154683113098,0.6500427722930908,0.2213950604200363,0.0,0.0,1.0,39.08292007446289,46.0,33.9130973815918,-0.0,150.82626342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.80340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216423630714,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
736440,293.1747436523437,297.1499938964844,293.1499938964844,0.1395768821239471,-3080.12548828125,304.15509033203125,0.7517035007476807,0.1470178365707397,0.1334491372108459,293.55908203125,297.1499938964844,293.1499938964844,0.0089722787961363,-745.1820678710938,297.78887939453125,0.5136579275131226,0.050000000745058,0.0485835336148738,293.1794128417969,297.1499938964844,293.1499938964844,0.2829952239990234,-4142.78173828125,304.1557312011719,0.9009937644004822,0.2554504871368408,0.1794833391904831,293.2685852050781,297.1499938964844,293.1499938964844,0.4238379299640655,-7641.43212890625,304.1508483886719,0.9990000128746032,0.3921236395835876,0.3311524987220764,293.2102966308594,297.1499938964844,293.1499938964844,0.0194536689668893,-4967.55029296875,302.8989562988281,0.5136579275131226,0.050000000745058,0.230459377169609,285.0697937011719,291.1499938964844,273.2454833984375,270.1935729980469,285.1131591796875,293.46942138671875,285.0722045898437,1.0,0.2386146932840347,0.7691128253936768,0.7691128253936768,1.0,1.0,-1.107858180999756,0.4578154683113098,0.6500427722930908,0.2213950604200363,0.0,0.0,1.0,39.08292007446289,46.0,33.9130973815918,-0.0,150.82626342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.80340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216423630714,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
736500,293.1749572753906,297.1499938964844,293.1499938964844,0.1390968859195709,-3071.721435546875,304.1550598144531,0.7488362789154053,0.146660029888153,0.133155956864357,293.5616149902344,297.1499938964844,293.1499938964844,0.0088438279926776,-738.419921875,297.6782531738281,0.5118533968925476,0.050000000745058,0.0486062355339527,293.1807556152344,297.1499938964844,293.1499938964844,0.2820334434509277,-4131.67236328125,304.15643310546875,0.8973116278648376,0.2548128068447113,0.1790902316570282,293.2754821777344,297.1499938964844,293.1499938964844,0.4284115433692932,-7708.58642578125,304.14239501953125,0.9990000128746032,0.3892692327499389,0.3343881666660309,293.21099853515625,297.1499938964844,293.1499938964844,0.019414585083723,-4962.12109375,302.88153076171875,0.5118533968925476,0.050000000745058,0.2305670529603958,285.080078125,291.1499938964844,273.26519775390625,270.2121887207031,285.11883544921875,293.46844482421875,285.0822448730469,1.0,0.2398951351642608,0.7690197825431824,0.7690197825431824,1.0,1.0,-1.1110743284225464,0.4592506289482116,0.6518236398696899,0.2220936864614486,0.0,0.0,1.0,39.70042037963867,46.0,30.5374698638916,-0.0,152.88137817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8038024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216423630714,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
736560,293.1752319335937,297.1499938964844,293.1499938964844,0.1386145502328872,-3063.281982421875,304.1549987792969,0.7456851005554199,0.1462874114513397,0.1328531354665756,293.5641174316406,297.1499938964844,293.1499938964844,0.0087181152775883,-731.717041015625,297.5668334960937,0.5098417401313782,0.050000000745058,0.0486324317753315,293.1824951171875,297.1499938964844,293.1499938964844,0.280967503786087,-4119.37451171875,304.1571960449219,0.8931478261947632,0.2540849149227142,0.1786343306303024,293.2842102050781,297.1499938964844,293.1499938964844,0.4337944388389587,-7786.66357421875,304.1340026855469,0.9990000128746032,0.3859642148017883,0.3380833864212036,293.2118225097656,297.1499938964844,293.1499938964844,0.0193623919039964,-4957.12109375,302.8633117675781,0.5098417401313782,0.050000000745058,0.2306913137435913,285.0892333984375,291.1499938964844,273.28485107421875,270.2307434082031,285.1239318847656,293.4672241210937,285.0911865234375,1.0,0.2413574457168579,0.7688695192337036,0.7688695192337036,1.0,1.0,-1.1147792339324951,0.4609114527702331,0.6538677215576172,0.2228602916002273,0.0,0.0,1.0,40.41225051879883,34.0,27.39133071899414,-0.0,155.26300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8041687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216423630714,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
736620,293.1757202148437,297.1499938964844,293.1499938964844,0.1375156193971634,-3043.981201171875,304.1551818847656,0.7478833794593811,0.1455529928207397,0.1321545243263244,293.56890869140625,297.1499938964844,293.1499938964844,0.0084517849609255,-716.9158325195312,297.3439025878906,0.5125105381011963,0.050000000745058,0.0485978722572326,293.1829833984375,297.1499938964844,293.1499938964844,0.2788836061954498,-4095.432861328125,304.158203125,0.8961363434791565,0.2531440258026123,0.1777753233909607,293.2970886230469,297.1499938964844,293.1499938964844,0.4263579249382019,-7674.111328125,304.1527099609375,0.9990000128746032,0.3799196481704712,0.3332014679908752,293.2136535644531,297.1499938964844,293.1499938964844,0.0191537104547023,-4937.5947265625,302.82598876953125,0.5125105381011963,0.050000000745058,0.2305273860692978,285.1091003417969,291.1499938964844,273.3240966796875,270.2676696777344,285.1545715332031,293.4705810546875,285.1118469238281,1.0,0.2385827153921127,0.7685689926147461,0.7685689926147461,1.0,1.0,-1.1068207025527954,0.4568676054477691,0.6499531269073486,0.2222715765237808,0.0,0.0,1.0,39.46006393432617,25.0,30.50029945373535,-0.0,151.2497100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921649813652,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
736680,293.1757202148437,297.1499938964844,293.1499938964844,0.1375156193971634,-3043.981201171875,304.1551818847656,0.7478833794593811,0.1455529928207397,0.1321545243263244,293.56890869140625,297.1499938964844,293.1499938964844,0.0084517849609255,-716.9158325195312,297.3439025878906,0.5125105381011963,0.050000000745058,0.0485978722572326,293.1829833984375,297.1499938964844,293.1499938964844,0.2788836061954498,-4095.432861328125,304.158203125,0.8961363434791565,0.2531440258026123,0.1777753233909607,293.2970886230469,297.1499938964844,293.1499938964844,0.4263579249382019,-7674.111328125,304.1527099609375,0.9990000128746032,0.3799196481704712,0.3332014679908752,293.2136535644531,297.1499938964844,293.1499938964844,0.0191537104547023,-4937.5947265625,302.82598876953125,0.5125105381011963,0.050000000745058,0.2305273860692978,285.1091003417969,291.1499938964844,273.3240966796875,270.2676696777344,285.1545715332031,293.4705810546875,285.1118469238281,1.0,0.2385827153921127,0.7685689926147461,0.7685689926147461,1.0,1.0,-1.1068207025527954,0.4568676054477691,0.6499531269073486,0.2222715765237808,0.0,0.0,1.0,39.46006393432617,25.0,30.50029945373535,-0.0,151.2497100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921649813652,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
736740,293.1757507324219,297.1499938964844,293.1499938964844,0.1363275945186615,-3022.94873046875,304.1554260253906,0.7566201090812683,0.1448911875486374,0.1314513832330703,293.57342529296875,297.1499938964844,293.1499938964844,0.0081785432994365,-700.8759765625,297.1239929199219,0.5203860998153687,0.050000000745058,0.0485049299895763,293.17633056640625,297.1499938964844,293.1499938964844,0.2783149182796478,-4089.265380859375,304.1563720703125,0.9092671871185304,0.2536464333534241,0.1778119951486587,293.29071044921875,297.1499938964844,293.1499938964844,0.4052175879478454,-7364.64208984375,304.187255859375,0.9990000128746032,0.3774475753307342,0.319696843624115,293.2149658203125,297.1499938964844,293.1499938964844,0.0189061649143695,-4909.92529296875,302.7906188964844,0.5203860998153687,0.050000000745058,0.2300865054130554,285.1393127441406,291.1499938964844,273.3632202148437,270.3043212890625,285.2037658691406,293.484130859375,285.1432800292969,1.0,0.2327215075492859,0.7682684659957886,0.7682684659957886,1.0,1.0,-1.089173436164856,0.4482061266899109,0.6409673690795898,0.220302328467369,0.0,0.0,1.0,36.919532775878906,28.0,42.44781494140625,-0.0,141.73477172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8056945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921649813652,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
736800,293.1757507324219,297.1499938964844,293.1499938964844,0.1363275945186615,-3022.94873046875,304.1554260253906,0.7566201090812683,0.1448911875486374,0.1314513832330703,293.57342529296875,297.1499938964844,293.1499938964844,0.0081785432994365,-700.8759765625,297.1239929199219,0.5203860998153687,0.050000000745058,0.0485049299895763,293.17633056640625,297.1499938964844,293.1499938964844,0.2783149182796478,-4089.265380859375,304.1563720703125,0.9092671871185304,0.2536464333534241,0.1778119951486587,293.29071044921875,297.1499938964844,293.1499938964844,0.4052175879478454,-7364.64208984375,304.187255859375,0.9990000128746032,0.3774475753307342,0.319696843624115,293.2149658203125,297.1499938964844,293.1499938964844,0.0189061649143695,-4909.92529296875,302.7906188964844,0.5203860998153687,0.050000000745058,0.2300865054130554,285.1393127441406,291.1499938964844,273.3632202148437,270.3043212890625,285.2037658691406,293.484130859375,285.1432800292969,1.0,0.2327215075492859,0.7682684659957886,0.7682684659957886,1.0,1.0,-1.089173436164856,0.4482061266899109,0.6409673690795898,0.220302328467369,0.0,0.0,1.0,36.919532775878906,28.0,42.44781494140625,-0.0,141.73477172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8056945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921649813652,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
736860,293.1753234863281,297.1499938964844,293.1499938964844,0.1352347582578659,-3003.482177734375,304.1554260253906,0.7627947330474854,0.1443278491497039,0.1308653801679611,293.57763671875,297.1499938964844,293.1499938964844,0.0079197734594345,-685.0658569335938,296.90673828125,0.5261906385421753,0.050000000745058,0.0484438315033912,293.1678771972656,297.1499938964844,293.1499938964844,0.2788808941841125,-4096.14453125,304.1533203125,0.9207283854484558,0.2547021508216858,0.1784945577383041,293.2713928222656,297.1499938964844,293.1499938964844,0.3897281885147095,-7142.97705078125,304.1999816894531,0.9990000128746032,0.3777897357940674,0.3104978501796722,293.21533203125,297.1499938964844,293.1499938964844,0.0186895616352558,-4884.5595703125,302.7589416503906,0.5261906385421753,0.050000000745058,0.229796677827835,285.1771545410156,291.1499938964844,273.4022521972656,270.3406677246094,285.25030517578125,293.5042724609375,285.1814880371094,1.0,0.2292328923940658,0.7681145071983337,0.7681145071983337,1.0,1.0,-1.0778220891952517,0.4425809383392334,0.6352410912513733,0.2192230075597763,0.0,0.0,1.0,35.25705337524414,31.0,50.88854598999024,-0.0,135.7051239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8064270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921649813652,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
736920,293.1753234863281,297.1499938964844,293.1499938964844,0.1352347582578659,-3003.482177734375,304.1554260253906,0.7627947330474854,0.1443278491497039,0.1308653801679611,293.57763671875,297.1499938964844,293.1499938964844,0.0079197734594345,-685.0658569335938,296.90673828125,0.5261906385421753,0.050000000745058,0.0484438315033912,293.1678771972656,297.1499938964844,293.1499938964844,0.2788808941841125,-4096.14453125,304.1533203125,0.9207283854484558,0.2547021508216858,0.1784945577383041,293.2713928222656,297.1499938964844,293.1499938964844,0.3897281885147095,-7142.97705078125,304.1999816894531,0.9990000128746032,0.3777897357940674,0.3104978501796722,293.21533203125,297.1499938964844,293.1499938964844,0.0186895616352558,-4884.5595703125,302.7589416503906,0.5261906385421753,0.050000000745058,0.229796677827835,285.1771545410156,291.1499938964844,273.4022521972656,270.3406677246094,285.25030517578125,293.5042724609375,285.1814880371094,1.0,0.2292328923940658,0.7681145071983337,0.7681145071983337,1.0,1.0,-1.0778220891952517,0.4425809383392334,0.6352410912513733,0.2192230075597763,0.0,0.0,1.0,35.25705337524414,31.0,50.88854598999024,-0.0,135.7051239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8064270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921649813652,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
736980,293.1748962402344,297.1499938964844,293.1499938964844,0.1346490681171417,-2993.01904296875,304.1553039550781,0.7647625207901001,0.1440277248620987,0.1305685192346573,293.57989501953125,297.1499938964844,293.1499938964844,0.0077720773406326,-675.8202514648438,296.7768859863281,0.5282300710678101,0.050000000745058,0.0484236404299736,293.1643981933594,297.1499938964844,293.1499938964844,0.2790788114070892,-4098.4521484375,304.1522521972656,0.9249820709228516,0.255117267370224,0.178821325302124,293.2601928710937,297.1499938964844,293.1499938964844,0.3839917480945587,-7062.84375,304.1994323730469,0.9990000128746032,0.378162533044815,0.3073978126049042,293.2152404785156,297.1499938964844,293.1499938964844,0.0185779817402362,-4871.27978515625,302.74127197265625,0.5282300710678101,0.050000000745058,0.2297009080648422,285.2002258300781,291.1499938964844,273.4256286621094,270.3623046875,285.2750549316406,293.5173645019531,285.2046203613281,1.0,0.2280368059873581,0.7680221199989319,0.7680221199989319,1.0,1.0,-1.0739967823028564,0.4406239688396454,0.6333728432655334,0.2190159559249878,0.0,0.0,1.0,34.71083450317383,31.0,52.717567443847656,-0.0,133.72389221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216572642326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
737040,293.1745910644531,297.1499938964844,293.1499938964844,0.1342773884534835,-2986.368896484375,304.1552124023437,0.7654436230659485,0.1438332945108413,0.1303839683532714,293.5813293457031,297.1499938964844,293.1499938964844,0.0076765175908803,-669.7516479492188,296.6904602050781,0.5290673971176147,0.050000000745058,0.0484155304729938,293.1627197265625,297.1499938964844,293.1499938964844,0.2790959179401397,-4098.60400390625,304.1518859863281,0.9267674684524536,0.255295991897583,0.1789751946926117,293.25372314453125,297.1499938964844,293.1499938964844,0.381386786699295,-7027.41357421875,304.1969299316406,0.9990000128746032,0.3783094882965088,0.3061434030532837,293.215087890625,297.1499938964844,293.1499938964844,0.0185093022882938,-4863.0625,302.72979736328125,0.5290673971176147,0.050000000745058,0.2296624332666397,285.2155456542969,291.1499938964844,273.441162109375,270.3766784667969,285.29022216796875,293.5258178710937,285.21990966796875,1.0,0.2275633811950683,0.7679605484008789,0.7679605484008789,1.0,1.0,-1.0723978281021118,0.4397715330123901,0.6326262354850769,0.2190150618553161,0.0,0.0,1.0,34.49283599853516,34.0,53.05721282958984,-0.0,132.9182586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.80718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216572642326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
737100,293.1742248535156,297.1499938964844,293.1499938964844,0.1338280737400055,-2978.323486328125,304.15509033203125,0.7656061053276062,0.1435904055833816,0.1301616877317428,293.5830078125,297.1499938964844,293.1499938964844,0.0075601590797305,-662.2745361328125,296.5824890136719,0.5295488238334656,0.050000000745058,0.0484109111130237,293.1613464355469,297.1499938964844,293.1499938964844,0.2789899110794067,-4097.275390625,304.1517639160156,0.9278556108474731,0.2554105818271637,0.1790946573019027,293.2471618652344,297.1499938964844,293.1499938964844,0.3794297873973846,-7002.20166015625,304.19195556640625,0.9990000128746032,0.3782843649387359,0.3054268062114715,293.2148742675781,297.1499938964844,293.1499938964844,0.0184291508048772,-4853.48388671875,302.7156066894531,0.5295488238334656,0.050000000745058,0.2296405136585235,285.2343444824219,291.1499938964844,273.4606018066406,270.39453125,285.30718994140625,293.5351257324219,285.2385559082031,1.0,0.2273083478212356,0.7678835391998291,0.7678835391998291,1.0,1.0,-1.0713818073272705,0.4391731023788452,0.6322087049484253,0.2191555649042129,0.0,0.0,1.0,34.37119674682617,34.0,52.44726943969727,-0.0,132.43824768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8075561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216572642326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
737160,293.1739501953125,297.1499938964844,293.1499938964844,0.1333911269903183,-2970.498291015625,304.15496826171875,0.7650517821311951,0.1433423608541488,0.1299425214529037,293.5845947265625,297.1499938964844,293.1499938964844,0.0074469242244958,-654.9125366210938,296.474365234375,0.5294480919837952,0.050000000745058,0.0484118722379207,293.1606140136719,297.1499938964844,293.1499938964844,0.2787519693374634,-4094.392578125,304.15185546875,0.927760899066925,0.2554091513156891,0.1791355162858963,293.2426147460937,297.1499938964844,293.1499938964844,0.3788183629512787,-6996.63720703125,304.1854248046875,0.9990000128746032,0.3779460489749908,0.3055764734745025,293.2146911621094,297.1499938964844,293.1499938964844,0.0183546375483274,-4844.6650390625,302.7013244628906,0.5294480919837952,0.050000000745058,0.22964508831501,285.2522888183594,291.1499938964844,273.4800109863281,270.4122619628906,285.321533203125,293.54217529296875,285.2562561035156,1.0,0.2273939400911331,0.7678303122520447,0.7678303122520447,1.0,1.0,-1.0713534355163574,0.439046710729599,0.6323067545890808,0.2194411754608154,0.0,0.0,1.0,34.40204620361328,37.0,50.64102935791016,-0.0,132.48731994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8079528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216572642326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
737220,293.1735534667969,297.1499938964844,293.1499938964844,0.1325435787439346,-2955.343505859375,304.1547241210937,0.7620477676391602,0.142814815044403,0.1294952034950256,293.5874938964844,297.1499938964844,293.1499938964844,0.0072291195392608,-640.5408325195312,296.2568359375,0.5277259945869446,0.050000000745058,0.0484285727143287,293.1609191894531,297.1499938964844,293.1499938964844,0.277929425239563,-4084.603271484375,304.1526184082031,0.9244436621665956,0.2550809681415558,0.1789956986904144,293.2403259277344,297.1499938964844,293.1499938964844,0.3812320828437805,-7038.15771484375,304.1695251464844,0.9990000128746032,0.3760876059532165,0.3081580102443695,293.2145690917969,297.1499938964844,293.1499938964844,0.0182201340794563,-4829.29296875,302.6716003417969,0.5277259945869446,0.050000000745058,0.2297243028879165,285.28399658203125,291.1499938964844,273.5187683105469,270.44744873046875,285.34161376953125,293.547119140625,285.2872314453125,1.0,0.2284583151340484,0.7677237391471863,0.7677237391471863,1.0,1.0,-1.0738612413406372,0.4400134980678558,0.6338478326797485,0.2203824818134308,0.0,0.0,1.0,34.8666877746582,40.0,43.71110153198242,-0.0,133.97422790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8086853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216572642326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
737280,293.1735534667969,297.1499938964844,293.1499938964844,0.1325435787439346,-2955.343505859375,304.1547241210937,0.7620477676391602,0.142814815044403,0.1294952034950256,293.5874938964844,297.1499938964844,293.1499938964844,0.0072291195392608,-640.5408325195312,296.2568359375,0.5277259945869446,0.050000000745058,0.0484285727143287,293.1609191894531,297.1499938964844,293.1499938964844,0.277929425239563,-4084.603271484375,304.1526184082031,0.9244436621665956,0.2550809681415558,0.1789956986904144,293.2403259277344,297.1499938964844,293.1499938964844,0.3812320828437805,-7038.15771484375,304.1695251464844,0.9990000128746032,0.3760876059532165,0.3081580102443695,293.2145690917969,297.1499938964844,293.1499938964844,0.0182201340794563,-4829.29296875,302.6716003417969,0.5277259945869446,0.050000000745058,0.2297243028879165,285.28399658203125,291.1499938964844,273.5187683105469,270.44744873046875,285.34161376953125,293.547119140625,285.2872314453125,1.0,0.2284583151340484,0.7677237391471863,0.7677237391471863,1.0,1.0,-1.0738612413406372,0.4400134980678558,0.6338478326797485,0.2203824818134308,0.0,0.0,1.0,34.8666877746582,40.0,43.71110153198242,-0.0,133.97422790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8086853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216572642326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
737340,293.1734924316406,297.1499938964844,293.1499938964844,0.1317179501056671,-2940.63916015625,304.1545104980469,0.7569824457168579,0.1422282308340072,0.1290153414011001,293.5902099609375,297.1499938964844,293.1499938964844,0.0070218541659414,-626.635009765625,296.0362854003906,0.5243757367134094,0.050000000745058,0.0484623350203037,293.16314697265625,297.1499938964844,293.1499938964844,0.2767134606838226,-4070.31640625,304.1537780761719,0.9177067279815674,0.2543563544750213,0.1785844266414642,293.2472839355469,297.1499938964844,293.1499938964844,0.3878801763057709,-7140.1630859375,304.1519470214844,0.9990000128746032,0.3724033534526825,0.3133121430873871,293.2150573730469,297.1499938964844,293.1499938964844,0.0181013792753219,-4816.81494140625,302.6390075683594,0.5243757367134094,0.050000000745058,0.2298844456672668,285.3083801269531,291.1499938964844,273.55743408203125,270.4821472167969,285.35107421875,293.54022216796875,285.3106994628906,1.0,0.2305278927087783,0.7676172256469727,0.7676172256469727,1.0,1.0,-1.0792099237442017,0.442332774400711,0.636877179145813,0.2217325717210769,0.0,0.0,1.0,35.795631408691406,43.0,33.813472747802734,-0.0,137.0524444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
737400,293.1734924316406,297.1499938964844,293.1499938964844,0.1317179501056671,-2940.63916015625,304.1545104980469,0.7569824457168579,0.1422282308340072,0.1290153414011001,293.5902099609375,297.1499938964844,293.1499938964844,0.0070218541659414,-626.635009765625,296.0362854003906,0.5243757367134094,0.050000000745058,0.0484623350203037,293.16314697265625,297.1499938964844,293.1499938964844,0.2767134606838226,-4070.31640625,304.1537780761719,0.9177067279815674,0.2543563544750213,0.1785844266414642,293.2472839355469,297.1499938964844,293.1499938964844,0.3878801763057709,-7140.1630859375,304.1519470214844,0.9990000128746032,0.3724033534526825,0.3133121430873871,293.2150573730469,297.1499938964844,293.1499938964844,0.0181013792753219,-4816.81494140625,302.6390075683594,0.5243757367134094,0.050000000745058,0.2298844456672668,285.3083801269531,291.1499938964844,273.55743408203125,270.4821472167969,285.35107421875,293.54022216796875,285.3106994628906,1.0,0.2305278927087783,0.7676172256469727,0.7676172256469727,1.0,1.0,-1.0792099237442017,0.442332774400711,0.636877179145813,0.2217325717210769,0.0,0.0,1.0,35.795631408691406,43.0,33.813472747802734,-0.0,137.0524444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
737460,293.173828125,297.1499938964844,293.1499938964844,0.1308954209089279,-2926.0556640625,304.1543884277344,0.7504198551177979,0.1415707021951675,0.1284878104925155,293.5928039550781,297.1499938964844,293.1499938964844,0.0068232575431466,-613.1036376953125,295.81201171875,0.5198710560798645,0.050000000745058,0.0485106371343135,293.1668395996094,297.1499938964844,293.1499938964844,0.2751580774784088,-4052.189208984375,304.1551208496094,0.9086098670959472,0.2532796561717987,0.1779307574033737,293.2629699707031,297.1499938964844,293.1499938964844,0.3980793356895447,-7291.76611328125,304.13433837890625,0.9990000128746032,0.3667745590209961,0.3205418884754181,293.21630859375,297.1499938964844,293.1499938964844,0.0179938059300184,-4806.78955078125,302.60272216796875,0.5198710560798645,0.050000000745058,0.2301135808229446,285.3251647949219,291.1499938964844,273.5960388183594,270.51629638671875,285.3539733886719,293.5263977050781,285.3266906738281,1.0,0.23341104388237,0.7673731446266174,0.7673731446266174,1.0,1.0,-1.0868021249771118,0.4457071125507355,0.641094982624054,0.2233871519565582,0.0,0.0,1.0,37.11859130859375,31.0,23.65464782714844,-0.0,141.4769744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8102111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
