time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
737520,293.173828125,297.1499938964844,293.1499938964844,0.1308954209089279,-2926.0556640625,304.1543884277344,0.7504198551177979,0.1415707021951675,0.1284878104925155,293.5928039550781,297.1499938964844,293.1499938964844,0.0068232575431466,-613.1036376953125,295.81201171875,0.5198710560798645,0.050000000745058,0.0485106371343135,293.1668395996094,297.1499938964844,293.1499938964844,0.2751580774784088,-4052.189208984375,304.1551208496094,0.9086098670959472,0.2532796561717987,0.1779307574033737,293.2629699707031,297.1499938964844,293.1499938964844,0.3980793356895447,-7291.76611328125,304.13433837890625,0.9990000128746032,0.3667745590209961,0.3205418884754181,293.21630859375,297.1499938964844,293.1499938964844,0.0179938059300184,-4806.78955078125,302.60272216796875,0.5198710560798645,0.050000000745058,0.2301135808229446,285.3251647949219,291.1499938964844,273.5960388183594,270.51629638671875,285.3539733886719,293.5263977050781,285.3266906738281,1.0,0.23341104388237,0.7673731446266174,0.7673731446266174,1.0,1.0,-1.0868021249771118,0.4457071125507355,0.641094982624054,0.2233871519565582,0.0,0.0,1.0,37.11859130859375,31.0,23.65464782714844,-0.0,141.4769744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8102111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
737580,293.1741638183594,297.1499938964844,293.1499938964844,0.1299406886100769,-2909.0888671875,304.1545104980469,0.7528217434883118,0.1408989876508712,0.1278487145900726,293.59521484375,297.1499938964844,293.1499938964844,0.0066168601624667,-598.5993041992188,295.5870056152344,0.5228031277656555,0.050000000745058,0.0484787859022617,293.16827392578125,297.1499938964844,293.1499938964844,0.2735401690006256,-4033.45458984375,304.15606689453125,0.9123481512069702,0.2525463700294494,0.1772481203079223,293.2763366699219,297.1499938964844,293.1499938964844,0.3911429345607757,-7185.0263671875,304.152099609375,0.9990000128746032,0.361169159412384,0.3157953321933746,293.2179260253906,297.1499938964844,293.1499938964844,0.0178233012557029,-4788.5810546875,302.5643005371094,0.5228031277656555,0.050000000745058,0.229962483048439,285.340576171875,291.1499938964844,273.6346130371094,270.5498962402344,285.37994384765625,293.5216369628906,285.34295654296875,1.0,0.2307454943656921,0.767129123210907,0.767129123210907,1.0,1.0,-1.0793079137802124,0.4418574571609497,0.6374505162239075,0.2229802757501602,0.0,0.0,1.0,36.243648529052734,25.0,25.14108657836914,-0.0,137.89935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8109436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
737640,293.1741638183594,297.1499938964844,293.1499938964844,0.1299406886100769,-2909.0888671875,304.1545104980469,0.7528217434883118,0.1408989876508712,0.1278487145900726,293.59521484375,297.1499938964844,293.1499938964844,0.0066168601624667,-598.5993041992188,295.5870056152344,0.5228031277656555,0.050000000745058,0.0484787859022617,293.16827392578125,297.1499938964844,293.1499938964844,0.2735401690006256,-4033.45458984375,304.15606689453125,0.9123481512069702,0.2525463700294494,0.1772481203079223,293.2763366699219,297.1499938964844,293.1499938964844,0.3911429345607757,-7185.0263671875,304.152099609375,0.9990000128746032,0.361169159412384,0.3157953321933746,293.2179260253906,297.1499938964844,293.1499938964844,0.0178233012557029,-4788.5810546875,302.5643005371094,0.5228031277656555,0.050000000745058,0.229962483048439,285.340576171875,291.1499938964844,273.6346130371094,270.5498962402344,285.37994384765625,293.5216369628906,285.34295654296875,1.0,0.2307454943656921,0.767129123210907,0.767129123210907,1.0,1.0,-1.0793079137802124,0.4418574571609497,0.6374505162239075,0.2229802757501602,0.0,0.0,1.0,36.243648529052734,25.0,25.14108657836914,-0.0,137.89935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8109436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
737700,293.1741638183594,297.1499938964844,293.1499938964844,0.129431664943695,-2899.976318359375,304.1546325683594,0.756024956703186,0.1405904591083526,0.1275310665369033,293.5964050292969,297.1499938964844,293.1499938964844,0.006512310821563,-591.0162353515625,295.4762878417969,0.5259211659431458,0.050000000745058,0.0484465286135673,293.166748046875,297.1499938964844,293.1499938964844,0.2731563448905945,-4029.104248046875,304.1556396484375,0.9176284074783324,0.2526127994060516,0.177177146077156,293.27606201171875,297.1499938964844,293.1499938964844,0.3837147355079651,-7074.17333984375,304.1651916503906,0.9990000128746032,0.3596195578575134,0.3109122514724731,293.2185974121094,297.1499938964844,293.1499938964844,0.0177225917577743,-4776.85498046875,302.5456848144531,0.5259211659431458,0.050000000745058,0.2298094779253006,285.3526306152344,291.1499938964844,273.65386962890625,270.56646728515625,285.4012756347656,293.5263671875,285.3556823730469,1.0,0.2286907881498336,0.7670071125030518,0.7670071125030518,1.0,1.0,-1.0727579593658447,0.4386074841022491,0.6341504454612732,0.2223510891199112,0.0,0.0,1.0,35.3603630065918,25.0,30.91044807434082,-0.0,134.59230041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.81134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
737760,293.17401123046875,297.1499938964844,293.1499938964844,0.1289253532886505,-2890.873779296875,304.1546936035156,0.7601970434188843,0.1403123438358307,0.1272306740283966,293.5975646972656,297.1499938964844,293.1499938964844,0.0064077633433043,-583.2904663085938,295.3667297363281,0.529830276966095,0.050000000745058,0.048408206552267,293.1643981933594,297.1499938964844,293.1499938964844,0.2730165421962738,-4027.592529296875,304.1548767089844,0.9246289134025574,0.2528606355190277,0.1772579997777938,293.2716369628906,297.1499938964844,293.1499938964844,0.3746512234210968,-6939.4697265625,304.17889404296875,0.9990000128746032,0.358886182308197,0.3050093650817871,293.2190856933594,297.1499938964844,293.1499938964844,0.0176175404340028,-4764.11669921875,302.5279541015625,0.529830276966095,0.050000000745058,0.2296276837587356,285.36724853515625,291.1499938964844,273.6731262207031,270.5828552246094,285.42596435546875,293.53485107421875,285.3708801269531,1.0,0.226174920797348,0.7669152617454529,0.7669152617454529,1.0,1.0,-1.0651462078094482,0.4348560869693756,0.630290150642395,0.2215780615806579,0.0,0.0,1.0,34.31193923950195,28.0,37.322391510009766,-0.0,130.7537078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.81170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
737820,293.17340087890625,297.1499938964844,293.1499938964844,0.1280077546834945,-2874.28515625,304.1546630859375,0.7647408843040466,0.1398287564516067,0.1267360746860504,293.59979248046875,297.1499938964844,293.1499938964844,0.0062068379484117,-568.1055908203125,295.1503295898437,0.5343905687332153,0.050000000745058,0.0483661778271198,293.1597595214844,297.1499938964844,293.1499938964844,0.2730731964111328,-4028.3681640625,304.1531677246094,0.9333252310752868,0.2534398138523102,0.1776375323534011,293.2568359375,297.1499938964844,293.1499938964844,0.3636378347873688,-6779.22705078125,304.1871032714844,0.9990000128746032,0.3588046729564667,0.2984004616737366,293.21942138671875,297.1499938964844,293.1499938964844,0.0174350403249263,-4741.3193359375,302.4950561523437,0.5343905687332153,0.050000000745058,0.2294283211231231,285.4020080566406,291.1499938964844,273.7115783691406,270.6151733398437,285.4715576171875,293.5586242675781,285.4061889648437,1.0,0.2236957550048828,0.7667316794395447,0.7667316794395447,1.0,1.0,-1.0567821264266968,0.4306405782699585,0.6261415481567383,0.2209576815366745,0.0,0.0,1.0,33.16762924194336,31.0,46.84977340698242,-0.0,126.605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8124694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
737880,293.17340087890625,297.1499938964844,293.1499938964844,0.1280077546834945,-2874.28515625,304.1546630859375,0.7647408843040466,0.1398287564516067,0.1267360746860504,293.59979248046875,297.1499938964844,293.1499938964844,0.0062068379484117,-568.1055908203125,295.1503295898437,0.5343905687332153,0.050000000745058,0.0483661778271198,293.1597595214844,297.1499938964844,293.1499938964844,0.2730731964111328,-4028.3681640625,304.1531677246094,0.9333252310752868,0.2534398138523102,0.1776375323534011,293.2568359375,297.1499938964844,293.1499938964844,0.3636378347873688,-6779.22705078125,304.1871032714844,0.9990000128746032,0.3588046729564667,0.2984004616737366,293.21942138671875,297.1499938964844,293.1499938964844,0.0174350403249263,-4741.3193359375,302.4950561523437,0.5343905687332153,0.050000000745058,0.2294283211231231,285.4020080566406,291.1499938964844,273.7115783691406,270.6151733398437,285.4715576171875,293.5586242675781,285.4061889648437,1.0,0.2236957550048828,0.7667316794395447,0.7667316794395447,1.0,1.0,-1.0567821264266968,0.4306405782699585,0.6261415481567383,0.2209576815366745,0.0,0.0,1.0,33.16762924194336,31.0,46.84977340698242,-0.0,126.605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8124694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
737940,293.172607421875,297.1499938964844,293.1499938964844,0.1271912008523941,-2859.459716796875,304.15447998046875,0.7658514380455017,0.1393949836492538,0.126326248049736,293.6017150878906,297.1499938964844,293.1499938964844,0.0060149976052343,-553.267578125,294.9354553222656,0.5359934568405151,0.050000000745058,0.0483520254492759,293.157470703125,297.1499938964844,293.1499938964844,0.2728223800659179,-4025.341552734375,304.1525573730469,0.9365085959434508,0.2536607384681701,0.1778509765863418,293.2442321777344,297.1499938964844,293.1499938964844,0.3588820397853851,-6713.26513671875,304.18243408203125,0.9990000128746032,0.3586606979370117,0.2961421310901642,293.2192077636719,297.1499938964844,293.1499938964844,0.0172792356461286,-4721.494140625,302.46441650390625,0.5359934568405151,0.050000000745058,0.2293611913919448,285.43817138671875,291.1499938964844,273.75,270.64678955078125,285.5089111328125,293.5805969238281,285.4423217773437,1.0,0.2228563129901886,0.7665480971336365,0.7665480971336365,1.0,1.0,-1.0537368059158323,0.4289529919624328,0.6247837543487549,0.2211024463176727,0.0,0.0,1.0,32.78898239135742,34.0,49.47346496582031,-0.0,125.1778793334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8132019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
738000,293.172607421875,297.1499938964844,293.1499938964844,0.1271912008523941,-2859.459716796875,304.15447998046875,0.7658514380455017,0.1393949836492538,0.126326248049736,293.6017150878906,297.1499938964844,293.1499938964844,0.0060149976052343,-553.267578125,294.9354553222656,0.5359934568405151,0.050000000745058,0.0483520254492759,293.157470703125,297.1499938964844,293.1499938964844,0.2728223800659179,-4025.341552734375,304.1525573730469,0.9365085959434508,0.2536607384681701,0.1778509765863418,293.2442321777344,297.1499938964844,293.1499938964844,0.3588820397853851,-6713.26513671875,304.18243408203125,0.9990000128746032,0.3586606979370117,0.2961421310901642,293.2192077636719,297.1499938964844,293.1499938964844,0.0172792356461286,-4721.494140625,302.46441650390625,0.5359934568405151,0.050000000745058,0.2293611913919448,285.43817138671875,291.1499938964844,273.75,270.64678955078125,285.5089111328125,293.5805969238281,285.4423217773437,1.0,0.2228563129901886,0.7665480971336365,0.7665480971336365,1.0,1.0,-1.0537368059158323,0.4289529919624328,0.6247837543487549,0.2211024463176727,0.0,0.0,1.0,32.78898239135742,34.0,49.47346496582031,-0.0,125.1778793334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8132019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
738060,293.18170166015625,297.1499938964844,293.1499938964844,0.1246257200837135,-2813.146484375,304.15728759765625,0.7604433298110962,0.1369601637125015,0.1244972497224807,293.6156005859375,297.1499938964844,293.1499938964844,0.0057891928590834,-535.5390625,294.672607421875,0.5345580577850342,0.050000000745058,0.048364695161581,293.1669616699219,297.1499938964844,293.1499938964844,0.270061582326889,-3992.553466796875,304.1563720703125,0.9316993951797484,0.2515347003936767,0.1767013221979141,293.2502746582031,297.1499938964844,293.1499938964844,0.3604218959808349,-6741.30419921875,304.1689147949219,0.9990000128746032,0.3550550937652588,0.2981629967689514,293.2311096191406,297.1499938964844,293.1499938964844,0.0169798098504543,-4689.0400390625,302.38580322265625,0.5345580577850342,0.050000000745058,0.2294212877750396,285.4739685058594,291.1499938964844,273.7894897460937,270.6781005859375,285.5438232421875,293.6015625,285.47802734375,1.0,0.223313882946968,0.7664644718170166,0.7664644718170166,1.0,1.0,-1.0526741743087769,0.4281797409057617,0.6244944334030151,0.2216520011425018,0.0,0.0,1.0,33.11419677734375,37.0,49.60038375854492,-0.0,125.5003433227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.81396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
738120,293.18170166015625,297.1499938964844,293.1499938964844,0.1246257200837135,-2813.146484375,304.15728759765625,0.7604433298110962,0.1369601637125015,0.1244972497224807,293.6156005859375,297.1499938964844,293.1499938964844,0.0057891928590834,-535.5390625,294.672607421875,0.5345580577850342,0.050000000745058,0.048364695161581,293.1669616699219,297.1499938964844,293.1499938964844,0.270061582326889,-3992.553466796875,304.1563720703125,0.9316993951797484,0.2515347003936767,0.1767013221979141,293.2502746582031,297.1499938964844,293.1499938964844,0.3604218959808349,-6741.30419921875,304.1689147949219,0.9990000128746032,0.3550550937652588,0.2981629967689514,293.2311096191406,297.1499938964844,293.1499938964844,0.0169798098504543,-4689.0400390625,302.38580322265625,0.5345580577850342,0.050000000745058,0.2294212877750396,285.4739685058594,291.1499938964844,273.7894897460937,270.6781005859375,285.5438232421875,293.6015625,285.47802734375,1.0,0.223313882946968,0.7664644718170166,0.7664644718170166,1.0,1.0,-1.0526741743087769,0.4281797409057617,0.6244944334030151,0.2216520011425018,0.0,0.0,1.0,33.11419677734375,37.0,49.60038375854492,-0.0,125.5003433227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.81396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
738180,293.1847839355469,297.1499938964844,293.1499938964844,0.1226189061999321,-2776.994873046875,304.1581726074219,0.7540197968482971,0.1355261355638504,0.1231003403663635,293.6256408691406,297.1499938964844,293.1499938964844,0.0055845249444246,-519.1134033203125,294.4173278808594,0.5314876437187195,0.050000000745058,0.0483926385641098,293.1708984375,297.1499938964844,293.1499938964844,0.2676991820335388,-3964.880126953125,304.1581420898437,0.924454391002655,0.2502991855144501,0.1757578551769256,293.2611694335937,297.1499938964844,293.1499938964844,0.3657298386096954,-6823.953125,304.1537475585937,0.9990000128746032,0.3503189086914062,0.3025747537612915,293.2395324707031,297.1499938964844,293.1499938964844,0.0167498420923948,-4663.58642578125,302.3149108886719,0.5314876437187195,0.050000000745058,0.2295538336038589,285.5060119628906,291.1499938964844,273.8309326171875,270.7094116210937,285.5663757324219,293.60595703125,285.5093688964844,1.0,0.2248562574386596,0.766380786895752,0.766380786895752,1.0,1.0,-1.055351734161377,0.4291101396083832,0.6262416243553162,0.2229434698820114,0.0,0.0,1.0,33.872589111328125,25.0,44.0777702331543,-0.0,127.51927947998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
738240,293.1847839355469,297.1499938964844,293.1499938964844,0.1226189061999321,-2776.994873046875,304.1581726074219,0.7540197968482971,0.1355261355638504,0.1231003403663635,293.6256408691406,297.1499938964844,293.1499938964844,0.0055845249444246,-519.1134033203125,294.4173278808594,0.5314876437187195,0.050000000745058,0.0483926385641098,293.1708984375,297.1499938964844,293.1499938964844,0.2676991820335388,-3964.880126953125,304.1581420898437,0.924454391002655,0.2502991855144501,0.1757578551769256,293.2611694335937,297.1499938964844,293.1499938964844,0.3657298386096954,-6823.953125,304.1537475585937,0.9990000128746032,0.3503189086914062,0.3025747537612915,293.2395324707031,297.1499938964844,293.1499938964844,0.0167498420923948,-4663.58642578125,302.3149108886719,0.5314876437187195,0.050000000745058,0.2295538336038589,285.5060119628906,291.1499938964844,273.8309326171875,270.7094116210937,285.5663757324219,293.60595703125,285.5093688964844,1.0,0.2248562574386596,0.766380786895752,0.766380786895752,1.0,1.0,-1.055351734161377,0.4291101396083832,0.6262416243553162,0.2229434698820114,0.0,0.0,1.0,33.872589111328125,25.0,44.0777702331543,-0.0,127.51927947998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
738300,293.18560791015625,297.1499938964844,293.1499938964844,0.1217680424451828,-2761.654296875,304.1582336425781,0.754500687122345,0.1349226981401443,0.1225166022777557,293.6295471191406,297.1499938964844,293.1499938964844,0.0054825306870043,-510.7956848144531,294.2918395996094,0.53288733959198,0.050000000745058,0.0483797453343868,293.1716613769531,297.1499938964844,293.1499938964844,0.2667285799980163,-3953.589111328125,304.1584167480469,0.9261280298233032,0.2498851865530014,0.1753932535648346,293.266845703125,297.1499938964844,293.1499938964844,0.3625315427780151,-6775.185546875,304.1590881347656,0.9990000128746032,0.3477959632873535,0.3005481362342834,293.24273681640625,297.1499938964844,293.1499938964844,0.0166267771273851,-4649.23291015625,302.2818298339844,0.53288733959198,0.050000000745058,0.2294926792383194,285.5206604003906,291.1499938964844,273.8523254394531,270.7250671386719,285.5838928222656,293.608154296875,285.5242614746094,1.0,0.2235342860221862,0.7663390040397644,0.7663390040397644,1.0,1.0,-1.0516983270645142,0.4271646440029144,0.6245337128639221,0.2229769378900528,0.0,0.0,1.0,33.51841354370117,25.0,43.52297592163086,-0.0,125.98394775390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8150939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
738360,293.1866760253906,297.1499938964844,293.1499938964844,0.1208999156951904,-2745.95166015625,304.1583251953125,0.7578058242797852,0.1342666894197464,0.1219266131520271,293.6328430175781,297.1499938964844,293.1499938964844,0.0053801205940544,-502.32171630859375,294.16876220703125,0.5367308259010315,0.050000000745058,0.0483456216752529,293.1707458496094,297.1499938964844,293.1499938964844,0.2660218775272369,-3945.436279296875,304.1581420898437,0.9323082566261292,0.2497877925634384,0.1751885265111923,293.2679138183594,297.1499938964844,293.1499938964844,0.3543623983860016,-6651.67333984375,304.17236328125,0.9990000128746032,0.3461000621318817,0.2951139509677887,293.2453308105469,297.1499938964844,293.1499938964844,0.0164929553866386,-4632.81787109375,302.2503967285156,0.5367308259010315,0.050000000745058,0.2293308079242706,285.53692626953125,291.1499938964844,273.8741455078125,270.7406921386719,285.6031799316406,293.6031188964844,285.5408630371094,1.0,0.2210526317358017,0.7662582397460938,0.7662582397460938,1.0,1.0,-1.0439894199371338,0.4232878684997558,0.6207014918327332,0.2224248349666595,0.0,0.0,1.0,32.5814208984375,28.0,45.112060546875,-0.0,122.43887329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8154602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
738420,293.1904602050781,297.1499938964844,293.1499938964844,0.1188592761754989,-2708.96630859375,304.1589660644531,0.7588464021682739,0.1325728148221969,0.1204804554581642,293.6381225585937,297.1499938964844,293.1499938964844,0.0051856017671525,-486.0154418945313,293.9253234863281,0.5401753187179565,0.050000000745058,0.0483165048062801,293.1669616699219,297.1499938964844,293.1499938964844,0.265547513961792,-3940.23974609375,304.1562194824219,0.9383023381233216,0.2500289678573608,0.1752679795026779,293.26141357421875,297.1499938964844,293.1499938964844,0.3464807868003845,-6535.89892578125,304.177490234375,0.9990000128746032,0.3444254696369171,0.2903946042060852,293.2494201660156,297.1499938964844,293.1499938964844,0.0162636619061231,-4604.85546875,302.190185546875,0.5401753187179565,0.050000000745058,0.2291926890611648,285.5682983398437,291.1499938964844,273.9188537597656,270.7718505859375,285.6268615722656,293.5801086425781,285.57159423828125,1.0,0.2192505747079849,0.7660967707633972,0.7660967707633972,1.0,1.0,-1.0364789962768557,0.419270396232605,0.6172086596488953,0.2225130349397659,0.0,0.0,1.0,31.787471771240234,31.0,41.99136734008789,-0.0,119.23954010009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.81622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
738480,293.1904602050781,297.1499938964844,293.1499938964844,0.1188592761754989,-2708.96630859375,304.1589660644531,0.7588464021682739,0.1325728148221969,0.1204804554581642,293.6381225585937,297.1499938964844,293.1499938964844,0.0051856017671525,-486.0154418945313,293.9253234863281,0.5401753187179565,0.050000000745058,0.0483165048062801,293.1669616699219,297.1499938964844,293.1499938964844,0.265547513961792,-3940.23974609375,304.1562194824219,0.9383023381233216,0.2500289678573608,0.1752679795026779,293.26141357421875,297.1499938964844,293.1499938964844,0.3464807868003845,-6535.89892578125,304.177490234375,0.9990000128746032,0.3444254696369171,0.2903946042060852,293.2494201660156,297.1499938964844,293.1499938964844,0.0162636619061231,-4604.85546875,302.190185546875,0.5401753187179565,0.050000000745058,0.2291926890611648,285.5682983398437,291.1499938964844,273.9188537597656,270.7718505859375,285.6268615722656,293.5801086425781,285.57159423828125,1.0,0.2192505747079849,0.7660967707633972,0.7660967707633972,1.0,1.0,-1.0364789962768557,0.419270396232605,0.6172086596488953,0.2225130349397659,0.0,0.0,1.0,31.787471771240234,31.0,41.99136734008789,-0.0,119.23954010009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.81622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
738540,293.1940612792969,297.1499938964844,293.1499938964844,0.1166716367006301,-2669.262939453125,304.1596069335937,0.7559979557991028,0.1308161616325378,0.1188797652721405,293.6420288085937,297.1499938964844,293.1499938964844,0.0050003472715616,-470.26220703125,293.6828918457031,0.5405771136283875,0.050000000745058,0.0483131892979145,293.1640014648437,297.1499938964844,293.1499938964844,0.2652902007102966,-3937.46435546875,304.15460205078125,0.9392650723457336,0.2502026259899139,0.1754090189933776,293.2560119628906,297.1499938964844,293.1499938964844,0.3446565866470337,-6512.15576171875,304.1711730957031,0.9990000128746032,0.3427077531814575,0.2898527085781097,293.2523803710937,297.1499938964844,293.1499938964844,0.016066662967205,-4581.15771484375,302.13201904296875,0.5405771136283875,0.050000000745058,0.2291769683361053,285.5949401855469,291.1499938964844,273.96484375,270.8028259277344,285.6488952636719,293.5633544921875,285.5980224609375,1.0,0.2189344614744186,0.7659353017807007,0.7659353017807007,1.0,1.0,-1.0340526103973389,0.4176005721092224,0.6164520382881165,0.2235098183155059,0.0,0.0,1.0,31.70759391784668,34.0,37.87769317626953,-0.0,118.52507019042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8169860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
738600,293.1940612792969,297.1499938964844,293.1499938964844,0.1166716367006301,-2669.262939453125,304.1596069335937,0.7559979557991028,0.1308161616325378,0.1188797652721405,293.6420288085937,297.1499938964844,293.1499938964844,0.0050003472715616,-470.26220703125,293.6828918457031,0.5405771136283875,0.050000000745058,0.0483131892979145,293.1640014648437,297.1499938964844,293.1499938964844,0.2652902007102966,-3937.46435546875,304.15460205078125,0.9392650723457336,0.2502026259899139,0.1754090189933776,293.2560119628906,297.1499938964844,293.1499938964844,0.3446565866470337,-6512.15576171875,304.1711730957031,0.9990000128746032,0.3427077531814575,0.2898527085781097,293.2523803710937,297.1499938964844,293.1499938964844,0.016066662967205,-4581.15771484375,302.13201904296875,0.5405771136283875,0.050000000745058,0.2291769683361053,285.5949401855469,291.1499938964844,273.96484375,270.8028259277344,285.6488952636719,293.5633544921875,285.5980224609375,1.0,0.2189344614744186,0.7659353017807007,0.7659353017807007,1.0,1.0,-1.0340526103973389,0.4176005721092224,0.6164520382881165,0.2235098183155059,0.0,0.0,1.0,31.70759391784668,34.0,37.87769317626953,-0.0,118.52507019042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8169860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
738660,293.1956481933594,297.1499938964844,293.1499938964844,0.1147765591740608,-2634.80029296875,304.1595458984375,0.7511057257652283,0.1293718963861465,0.1175081357359886,293.6449279785156,297.1499938964844,293.1499938964844,0.0048226378858089,-454.9011840820313,293.4428100585937,0.5387599468231201,0.050000000745058,0.0483283065259456,293.16229248046875,297.1499938964844,293.1499938964844,0.2648817002773285,-3932.757568359375,304.1537475585937,0.9362936615943908,0.2501949369907379,0.1754496246576309,293.256591796875,297.1499938964844,293.1499938964844,0.347235769033432,-6554.38037109375,304.15972900390625,0.9990000128746032,0.339912861585617,0.2923174202442169,293.2546081542969,297.1499938964844,293.1499938964844,0.015889473259449,-4559.81103515625,302.0753173828125,0.5387599468231201,0.050000000745058,0.2292486876249313,285.6207275390625,291.1499938964844,274.01190185546875,270.83349609375,285.67388916015625,293.55841064453125,285.6238098144531,1.0,0.2198600172996521,0.7658824324607849,0.7658824324607849,1.0,1.0,-1.035516619682312,0.4177331626415252,0.6177834272384644,0.2252327352762222,0.0,0.0,1.0,32.14129638671875,25.0,36.4643783569336,-0.0,119.63487243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8177185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
738720,293.1956481933594,297.1499938964844,293.1499938964844,0.1147765591740608,-2634.80029296875,304.1595458984375,0.7511057257652283,0.1293718963861465,0.1175081357359886,293.6449279785156,297.1499938964844,293.1499938964844,0.0048226378858089,-454.9011840820313,293.4428100585937,0.5387599468231201,0.050000000745058,0.0483283065259456,293.16229248046875,297.1499938964844,293.1499938964844,0.2648817002773285,-3932.757568359375,304.1537475585937,0.9362936615943908,0.2501949369907379,0.1754496246576309,293.256591796875,297.1499938964844,293.1499938964844,0.347235769033432,-6554.38037109375,304.15972900390625,0.9990000128746032,0.339912861585617,0.2923174202442169,293.2546081542969,297.1499938964844,293.1499938964844,0.015889473259449,-4559.81103515625,302.0753173828125,0.5387599468231201,0.050000000745058,0.2292486876249313,285.6207275390625,291.1499938964844,274.01190185546875,270.83349609375,285.67388916015625,293.55841064453125,285.6238098144531,1.0,0.2198600172996521,0.7658824324607849,0.7658824324607849,1.0,1.0,-1.035516619682312,0.4177331626415252,0.6177834272384644,0.2252327352762222,0.0,0.0,1.0,32.14129638671875,25.0,36.4643783569336,-0.0,119.63487243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8177185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
738780,293.19561767578125,297.1499938964844,293.1499938964844,0.1132065281271934,-2606.130615234375,304.1589660644531,0.754061222076416,0.1282239705324173,0.1164109334349632,293.6414489746094,297.1499938964844,293.1499938964844,0.0046626012772321,-440.7804260253906,293.22808837890625,0.5434073805809021,0.050000000745058,0.0482902862131595,293.16015625,297.1499938964844,293.1499938964844,0.2643457651138305,-3926.452880859375,304.15338134765625,0.944019377231598,0.2503141462802887,0.1754401624202728,293.2567443847656,297.1499938964844,293.1499938964844,0.3377231061458587,-6409.7529296875,304.17303466796875,0.9990000128746032,0.3371628522872925,0.2860840260982513,293.2561340332031,297.1499938964844,293.1499938964844,0.0156850963830947,-4533.39501953125,302.02081298828125,0.5434073805809021,0.050000000745058,0.229068323969841,285.6488952636719,291.1499938964844,274.05975341796875,270.8638000488281,285.7081298828125,293.5472106933594,285.6524353027344,1.0,0.2168058902025222,0.7658296227455139,0.7658296227455139,1.0,1.0,-1.0264513492584229,0.4128644168376922,0.613586962223053,0.2254443615674972,0.0,0.0,1.0,31.1129207611084,28.0,39.66084289550781,-0.0,115.70211791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
738840,293.19561767578125,297.1499938964844,293.1499938964844,0.1132065281271934,-2606.130615234375,304.1589660644531,0.754061222076416,0.1282239705324173,0.1164109334349632,293.6414489746094,297.1499938964844,293.1499938964844,0.0046626012772321,-440.7804260253906,293.22808837890625,0.5434073805809021,0.050000000745058,0.0482902862131595,293.16015625,297.1499938964844,293.1499938964844,0.2643457651138305,-3926.452880859375,304.15338134765625,0.944019377231598,0.2503141462802887,0.1754401624202728,293.2567443847656,297.1499938964844,293.1499938964844,0.3377231061458587,-6409.7529296875,304.17303466796875,0.9990000128746032,0.3371628522872925,0.2860840260982513,293.2561340332031,297.1499938964844,293.1499938964844,0.0156850963830947,-4533.39501953125,302.02081298828125,0.5434073805809021,0.050000000745058,0.229068323969841,285.6488952636719,291.1499938964844,274.05975341796875,270.8638000488281,285.7081298828125,293.5472106933594,285.6524353027344,1.0,0.2168058902025222,0.7658296227455139,0.7658296227455139,1.0,1.0,-1.0264513492584229,0.4128644168376922,0.613586962223053,0.2254443615674972,0.0,0.0,1.0,31.1129207611084,28.0,39.66084289550781,-0.0,115.70211791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
738900,293.1957702636719,297.1499938964844,293.1499938964844,0.1124117746949195,-2591.567626953125,304.1587829589844,0.7549024820327759,0.1276157796382904,0.115851417183876,293.635986328125,297.1499938964844,293.1499938964844,0.0045932130888104,-434.57623291015625,293.1363830566406,0.5452055931091309,0.050000000745058,0.0482761599123477,293.15875244140625,297.1499938964844,293.1499938964844,0.2642705738544464,-3925.583984375,304.1529235839844,0.9471570253372192,0.2504611015319824,0.1755420714616775,293.2527160644531,297.1499938964844,293.1499938964844,0.3338874876499176,-6352.81982421875,304.1756896972656,0.9990000128746032,0.3365978896617889,0.2837316393852234,293.25665283203125,297.1499938964844,293.1499938964844,0.0155887370929121,-4520.78515625,301.9943542480469,0.5452055931091309,0.050000000745058,0.2290013283491134,285.6634216308594,291.1499938964844,274.0839233398437,270.8788146972656,285.7186279296875,293.53082275390625,285.66668701171875,1.0,0.2160120755434036,0.7658032178878784,0.7658032178878784,1.0,1.0,-1.0229780673980713,0.4109409749507904,0.6120370626449585,0.2256800532341003,0.0,0.0,1.0,30.73342514038086,28.0,38.90582656860352,-0.0,114.23722839355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.81884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
738960,293.1953430175781,297.1499938964844,293.1499938964844,0.1117039322853088,-2578.607666015625,304.1584777832031,0.7547451853752136,0.1271192133426666,0.1153520047664642,293.629638671875,297.1499938964844,293.1499938964844,0.0045277280732989,-428.70794677734375,293.0483703613281,0.5460095405578613,0.050000000745058,0.0482699386775493,293.1583251953125,297.1499938964844,293.1499938964844,0.2641075253486633,-3923.651123046875,304.1526794433594,0.9485225081443788,0.250436007976532,0.1755760610103607,293.248779296875,297.1499938964844,293.1499938964844,0.3319385647773742,-6324.7802734375,304.1745300292969,0.9990000128746032,0.3360700607299804,0.2826896011829376,293.25701904296875,297.1499938964844,293.1499938964844,0.0155009748414158,-4509.4990234375,301.9681091308594,0.5460095405578613,0.050000000745058,0.2289718091487884,285.6761474609375,291.1499938964844,274.10821533203125,270.8937072753906,285.7269897460937,293.5145263671875,285.6789855957031,1.0,0.2155901491641998,0.7657666802406311,0.7657666802406311,1.0,1.0,-1.0211251974105835,0.4097658097743988,0.6113593578338623,0.2262003570795059,0.0,0.0,1.0,30.57334518432617,31.0,36.23917007446289,-0.0,113.5327606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8192443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
739020,293.1937561035156,297.1499938964844,293.1499938964844,0.1105712428689003,-2557.862060546875,304.15753173828125,0.7526808381080627,0.1262888312339782,0.114567145705223,293.61627197265625,297.1499938964844,293.1499938964844,0.0044039897620677,-417.5653381347656,292.8783874511719,0.5456515550613403,0.050000000745058,0.0482726916670799,293.158447265625,297.1499938964844,293.1499938964844,0.2634667158126831,-3916.045166015625,304.1528625488281,0.9476810097694396,0.2501999139785766,0.1754442006349563,293.24420166015625,297.1499938964844,293.1499938964844,0.3317155539989471,-6324.78125,304.1665954589844,0.9990000128746032,0.3345067799091339,0.2831528782844543,293.2574462890625,297.1499938964844,293.1499938964844,0.0153419189155101,-4489.3154296875,301.91632080078125,0.5456515550613403,0.050000000745058,0.2289848774671554,285.698486328125,291.1499938964844,274.1570129394531,270.9230651855469,285.7442626953125,293.489013671875,285.7010803222656,1.0,0.2157765626907348,0.7656936049461365,0.7656936049461365,1.0,1.0,-1.0205988883972168,0.4088890850543976,0.6117097735404968,0.2277916222810745,0.0,0.0,1.0,30.67535972595215,34.0,31.90052795410156,-0.0,113.58905029296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8199768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
739080,293.1937561035156,297.1499938964844,293.1499938964844,0.1105712428689003,-2557.862060546875,304.15753173828125,0.7526808381080627,0.1262888312339782,0.114567145705223,293.61627197265625,297.1499938964844,293.1499938964844,0.0044039897620677,-417.5653381347656,292.8783874511719,0.5456515550613403,0.050000000745058,0.0482726916670799,293.158447265625,297.1499938964844,293.1499938964844,0.2634667158126831,-3916.045166015625,304.1528625488281,0.9476810097694396,0.2501999139785766,0.1754442006349563,293.24420166015625,297.1499938964844,293.1499938964844,0.3317155539989471,-6324.78125,304.1665954589844,0.9990000128746032,0.3345067799091339,0.2831528782844543,293.2574462890625,297.1499938964844,293.1499938964844,0.0153419189155101,-4489.3154296875,301.91632080078125,0.5456515550613403,0.050000000745058,0.2289848774671554,285.698486328125,291.1499938964844,274.1570129394531,270.9230651855469,285.7442626953125,293.489013671875,285.7010803222656,1.0,0.2157765626907348,0.7656936049461365,0.7656936049461365,1.0,1.0,-1.0205988883972168,0.4088890850543976,0.6117097735404968,0.2277916222810745,0.0,0.0,1.0,30.67535972595215,34.0,31.90052795410156,-0.0,113.58905029296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8199768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
739140,293.1919860839844,297.1499938964844,293.1499938964844,0.1095931902527809,-2539.8857421875,304.1566467285156,0.7484748959541321,0.1255381852388382,0.1138990595936775,293.6036682128906,297.1499938964844,293.1499938964844,0.0042852638289332,-406.785400390625,292.7119140625,0.5431203842163086,0.050000000745058,0.0482925474643707,293.1580810546875,297.1499938964844,293.1499938964844,0.2628638744354248,-3908.920654296875,304.15289306640625,0.9433188438415528,0.2500547468662262,0.1753275990486145,293.2466125488281,297.1499938964844,293.1499938964844,0.33563232421875,-6387.08447265625,304.15447998046875,0.9990000128746032,0.3316457569599151,0.2864622771739959,293.25762939453125,297.1499938964844,293.1499938964844,0.0151980454102158,-4471.13671875,301.86529541015625,0.5431203842163086,0.050000000745058,0.2290790528059005,285.71990966796875,291.1499938964844,274.2059020996094,270.9518737792969,285.764892578125,293.476318359375,285.7225341796875,1.0,0.2171355932950973,0.7656205892562866,0.7656205892562866,1.0,1.0,-1.023765206336975,0.4097175896167755,0.614047646522522,0.230045810341835,0.0,0.0,1.0,31.254638671875,25.0,30.44253921508789,-0.0,115.32626342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8207397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
739200,293.1919860839844,297.1499938964844,293.1499938964844,0.1095931902527809,-2539.8857421875,304.1566467285156,0.7484748959541321,0.1255381852388382,0.1138990595936775,293.6036682128906,297.1499938964844,293.1499938964844,0.0042852638289332,-406.785400390625,292.7119140625,0.5431203842163086,0.050000000745058,0.0482925474643707,293.1580810546875,297.1499938964844,293.1499938964844,0.2628638744354248,-3908.920654296875,304.15289306640625,0.9433188438415528,0.2500547468662262,0.1753275990486145,293.2466125488281,297.1499938964844,293.1499938964844,0.33563232421875,-6387.08447265625,304.15447998046875,0.9990000128746032,0.3316457569599151,0.2864622771739959,293.25762939453125,297.1499938964844,293.1499938964844,0.0151980454102158,-4471.13671875,301.86529541015625,0.5431203842163086,0.050000000745058,0.2290790528059005,285.71990966796875,291.1499938964844,274.2059020996094,270.9518737792969,285.764892578125,293.476318359375,285.7225341796875,1.0,0.2171355932950973,0.7656205892562866,0.7656205892562866,1.0,1.0,-1.023765206336975,0.4097175896167755,0.614047646522522,0.230045810341835,0.0,0.0,1.0,31.254638671875,25.0,30.44253921508789,-0.0,115.32626342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8207397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
739260,293.1900939941406,297.1499938964844,293.1499938964844,0.1086132153868675,-2521.75146484375,304.15606689453125,0.751781702041626,0.1248618140816688,0.113239012658596,293.5895690917969,297.1499938964844,293.1499938964844,0.0041729193180799,-396.4482421875,292.5592956542969,0.5473936796188354,0.050000000745058,0.048259325325489,293.1563415527344,297.1499938964844,293.1499938964844,0.262470543384552,-3904.261962890625,304.152587890625,0.9502936005592346,0.2502027750015259,0.1753536909818649,293.24884033203125,297.1499938964844,293.1499938964844,0.3273600935935974,-6259.69140625,304.16748046875,0.9990000128746032,0.3287221491336822,0.2809068560600281,293.2575378417969,297.1499938964844,293.1499938964844,0.0150262266397476,-4447.72802734375,301.8158569335937,0.5473936796188354,0.050000000745058,0.2289214581251144,285.7440795898437,291.1499938964844,274.25469970703125,270.98004150390625,285.7969665527344,293.4624328613281,285.7472839355469,1.0,0.214441031217575,0.7655084729194641,0.7655084729194641,1.0,1.0,-1.0161138772964478,0.4054818749427795,0.610632061958313,0.2305190116167068,0.0,0.0,1.0,30.36498260498047,28.0,34.39909744262695,-0.0,112.02567291259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8215026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
