time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739320,293.1900939941406,297.1499938964844,293.1499938964844,0.1086132153868675,-2521.75146484375,304.15606689453125,0.751781702041626,0.1248618140816688,0.113239012658596,293.5895690917969,297.1499938964844,293.1499938964844,0.0041729193180799,-396.4482421875,292.5592956542969,0.5473936796188354,0.050000000745058,0.048259325325489,293.1563415527344,297.1499938964844,293.1499938964844,0.262470543384552,-3904.261962890625,304.152587890625,0.9502936005592346,0.2502027750015259,0.1753536909818649,293.24884033203125,297.1499938964844,293.1499938964844,0.3273600935935974,-6259.69140625,304.16748046875,0.9990000128746032,0.3287221491336822,0.2809068560600281,293.2575378417969,297.1499938964844,293.1499938964844,0.0150262266397476,-4447.72802734375,301.8158569335937,0.5473936796188354,0.050000000745058,0.2289214581251144,285.7440795898437,291.1499938964844,274.25469970703125,270.98004150390625,285.7969665527344,293.4624328613281,285.7472839355469,1.0,0.214441031217575,0.7655084729194641,0.7655084729194641,1.0,1.0,-1.0161138772964478,0.4054818749427795,0.610632061958313,0.2305190116167068,0.0,0.0,1.0,30.36498260498047,28.0,34.39909744262695,-0.0,112.02567291259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8215026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
739380,293.18804931640625,297.1499938964844,293.1499938964844,0.1077409237623214,-2505.5498046875,304.155517578125,0.752987802028656,0.1242573112249374,0.1126670390367508,293.572021484375,297.1499938964844,293.1499938964844,0.0040744794532656,-387.2957763671875,292.4284362792969,0.5496033430099487,0.050000000745058,0.0482427924871444,293.1552734375,297.1499938964844,293.1499938964844,0.262157678604126,-3900.516845703125,304.1522521972656,0.9539214372634888,0.2502630949020386,0.175425186753273,293.24298095703125,297.1499938964844,293.1499938964844,0.3225824534893036,-6188.755859375,304.1691589355469,0.9990000128746032,0.3274098634719848,0.2780843675136566,293.2571716308594,297.1499938964844,293.1499938964844,0.0148682808503508,-4426.00146484375,301.7677001953125,0.5496033430099487,0.050000000745058,0.2288430482149124,285.7691955566406,291.1499938964844,274.3031311035156,271.0074768066406,285.8175354003906,293.43438720703125,285.7719421386719,1.0,0.2135334014892578,0.7653964161872864,0.7653964161872864,1.0,1.0,-1.0120080709457395,0.4029287993907928,0.6090792417526245,0.2315035015344619,0.0,0.0,1.0,29.93697929382324,46.0,33.41780090332031,-0.0,110.35814666748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8222351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
739440,293.18804931640625,297.1499938964844,293.1499938964844,0.1077409237623214,-2505.5498046875,304.155517578125,0.752987802028656,0.1242573112249374,0.1126670390367508,293.572021484375,297.1499938964844,293.1499938964844,0.0040744794532656,-387.2957763671875,292.4284362792969,0.5496033430099487,0.050000000745058,0.0482427924871444,293.1552734375,297.1499938964844,293.1499938964844,0.262157678604126,-3900.516845703125,304.1522521972656,0.9539214372634888,0.2502630949020386,0.175425186753273,293.24298095703125,297.1499938964844,293.1499938964844,0.3225824534893036,-6188.755859375,304.1691589355469,0.9990000128746032,0.3274098634719848,0.2780843675136566,293.2571716308594,297.1499938964844,293.1499938964844,0.0148682808503508,-4426.00146484375,301.7677001953125,0.5496033430099487,0.050000000745058,0.2288430482149124,285.7691955566406,291.1499938964844,274.3031311035156,271.0074768066406,285.8175354003906,293.43438720703125,285.7719421386719,1.0,0.2135334014892578,0.7653964161872864,0.7653964161872864,1.0,1.0,-1.0120080709457395,0.4029287993907928,0.6090792417526245,0.2315035015344619,0.0,0.0,1.0,29.93697929382324,46.0,33.41780090332031,-0.0,110.35814666748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8222351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
739500,293.1871337890625,297.1499938964844,293.1499938964844,0.107378140091896,-2498.81640625,304.1551513671875,0.7480643391609192,0.1239575818181037,0.1124304234981536,293.5643310546875,297.1499938964844,293.1499938964844,0.0040267412550747,-382.8636779785156,292.3611755371094,0.5455721020698547,0.050000000745058,0.0482732690870761,293.1552734375,297.1499938964844,293.1499938964844,0.2619687020778656,-3898.26416015625,304.1521911621094,0.9475132822990416,0.2501985430717468,0.1754244118928909,293.2430114746094,297.1499938964844,293.1499938964844,0.3292857706546783,-6294.4345703125,304.1532592773437,0.9990000128746032,0.3262324035167694,0.2832555770874023,293.25701904296875,297.1499938964844,293.1499938964844,0.0148133430629968,-4419.1083984375,301.7433776855469,0.5455721020698547,0.050000000745058,0.2289876043796539,285.7799072265625,291.1499938964844,274.3271484375,271.0209045410156,285.8220520019531,293.42608642578125,285.7823181152344,1.0,0.2160611003637313,0.7653403282165527,0.7653403282165527,1.0,1.0,-1.0181330442428589,0.4054471850395202,0.6126857995986938,0.233419582247734,0.0,0.0,1.0,30.80039024353028,46.0,30.51986312866211,-0.0,113.24053955078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
739560,293.18634033203125,297.1499938964844,293.1499938964844,0.1070477291941642,-2492.69189453125,304.1548156738281,0.7396544218063354,0.1236401572823524,0.1122101545333862,293.559326171875,297.1499938964844,293.1499938964844,0.0039756498299539,-378.1394653320313,292.28448486328125,0.5382378697395325,0.050000000745058,0.048332642763853,293.1552124023437,297.1499938964844,293.1499938964844,0.2618018686771393,-3896.291259765625,304.152099609375,0.9353497624397278,0.2501410841941833,0.175419881939888,293.25079345703125,297.1499938964844,293.1499938964844,0.3425830602645874,-6499.67724609375,304.12841796875,0.9990000128746032,0.3235313594341278,0.29303178191185,293.2569580078125,297.1499938964844,293.1499938964844,0.0147756151854991,-4415.16943359375,301.7184753417969,0.5382378697395325,0.050000000745058,0.2292692512273788,285.7888488769531,291.1499938964844,274.3510131835937,271.0341491699219,285.8268127441406,293.4305419921875,285.7909545898437,1.0,0.2202737182378769,0.7653060555458069,0.7653060555458069,1.0,1.0,-1.0300031900405884,0.4106207191944122,0.6193825006484985,0.2364012449979782,0.0,0.0,1.0,32.46631622314453,49.0,27.181400299072266,-0.0,118.90108489990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
739620,293.1827392578125,297.1499938964844,293.1499938964844,0.1066061183810234,-2484.4609375,304.1539001464844,0.7238668203353882,0.1234363168478012,0.1119728982448577,293.5541687011719,297.1499938964844,293.1499938964844,0.0038696788251399,-368.2661743164063,292.11767578125,0.5242269039154053,0.050000000745058,0.0484638139605522,293.1550598144531,297.1499938964844,293.1499938964844,0.2615129947662353,-3892.819580078125,304.1518859863281,0.911337912082672,0.2500410676002502,0.1754647344350814,293.2820739746094,297.1499938964844,293.1499938964844,0.3545067608356476,-6664.9384765625,304.1181640625,0.9894648194313048,0.3146445751190185,0.3005583584308624,293.2569274902344,297.1499938964844,293.1499938964844,0.0147046102210879,-4407.58837890625,301.6688537597656,0.5242269039154053,0.050000000745058,0.2298914641141891,285.8092956542969,291.1499938964844,274.3980407714844,271.0599670410156,285.8636169433594,293.4627990722656,285.8125915527344,1.0,0.2266970127820968,0.7652374505996704,0.7652374505996704,1.0,1.0,-1.040860295295715,0.4149821698665619,0.6258781552314758,0.2401490211486816,0.0,0.0,1.0,35.96256256103516,52.0,32.68128204345703,-0.0,127.53221893310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8237609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
739680,293.1827392578125,297.1499938964844,293.1499938964844,0.1066061183810234,-2484.4609375,304.1539001464844,0.7238668203353882,0.1234363168478012,0.1119728982448577,293.5541687011719,297.1499938964844,293.1499938964844,0.0038696788251399,-368.2661743164063,292.11767578125,0.5242269039154053,0.050000000745058,0.0484638139605522,293.1550598144531,297.1499938964844,293.1499938964844,0.2615129947662353,-3892.819580078125,304.1518859863281,0.911337912082672,0.2500410676002502,0.1754647344350814,293.2820739746094,297.1499938964844,293.1499938964844,0.3545067608356476,-6664.9384765625,304.1181640625,0.9894648194313048,0.3146445751190185,0.3005583584308624,293.2569274902344,297.1499938964844,293.1499938964844,0.0147046102210879,-4407.58837890625,301.6688537597656,0.5242269039154053,0.050000000745058,0.2298914641141891,285.8092956542969,291.1499938964844,274.3980407714844,271.0599670410156,285.8636169433594,293.4627990722656,285.8125915527344,1.0,0.2266970127820968,0.7652374505996704,0.7652374505996704,1.0,1.0,-1.040860295295715,0.4149821698665619,0.6258781552314758,0.2401490211486816,0.0,0.0,1.0,35.96256256103516,52.0,32.68128204345703,-0.0,127.53221893310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8237609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
739740,293.1787109375,297.1499938964844,293.1499938964844,0.1066458895802497,-2484.966064453125,304.152587890625,0.7061930298805237,0.1234319135546684,0.1122013926506042,293.54278564453125,297.1499938964844,293.1499938964844,0.003785585751757,-360.22247314453125,291.98565673828125,0.5094930529594421,0.050000000745058,0.0486371740698814,293.1546936035156,297.1499938964844,293.1499938964844,0.2610578835010528,-3887.25732421875,304.1520080566406,0.8871966004371643,0.2499892264604568,0.1755227446556091,293.2959899902344,297.1499938964844,293.1499938964844,0.3438411056995392,-6508.966796875,304.1456604003906,0.9594181776046752,0.3084379434585571,0.2939967811107635,293.2569274902344,297.1499938964844,293.1499938964844,0.0146470321342349,-4401.0166015625,301.6209411621094,0.5094930529594421,0.050000000745058,0.230713814496994,285.8414306640625,291.1499938964844,274.4440612792969,271.0848693847656,285.90283203125,293.46405029296875,285.8451843261719,1.0,0.2323631793260574,0.7651688456535339,0.7651688456535339,1.0,1.0,-1.0333863496780396,0.4108332097530365,0.6225531101226807,0.2406207621097564,0.0,0.0,1.0,40.3037109375,55.0,41.53844833374024,-0.0,133.477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8244934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
739800,293.1787109375,297.1499938964844,293.1499938964844,0.1066458895802497,-2484.966064453125,304.152587890625,0.7061930298805237,0.1234319135546684,0.1122013926506042,293.54278564453125,297.1499938964844,293.1499938964844,0.003785585751757,-360.22247314453125,291.98565673828125,0.5094930529594421,0.050000000745058,0.0486371740698814,293.1546936035156,297.1499938964844,293.1499938964844,0.2610578835010528,-3887.25732421875,304.1520080566406,0.8871966004371643,0.2499892264604568,0.1755227446556091,293.2959899902344,297.1499938964844,293.1499938964844,0.3438411056995392,-6508.966796875,304.1456604003906,0.9594181776046752,0.3084379434585571,0.2939967811107635,293.2569274902344,297.1499938964844,293.1499938964844,0.0146470321342349,-4401.0166015625,301.6209411621094,0.5094930529594421,0.050000000745058,0.230713814496994,285.8414306640625,291.1499938964844,274.4440612792969,271.0848693847656,285.90283203125,293.46405029296875,285.8451843261719,1.0,0.2323631793260574,0.7651688456535339,0.7651688456535339,1.0,1.0,-1.0333863496780396,0.4108332097530365,0.6225531101226807,0.2406207621097564,0.0,0.0,1.0,40.3037109375,55.0,41.53844833374024,-0.0,133.477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8244934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
739860,293.17730712890625,297.1499938964844,293.1499938964844,0.1062560304999351,-2477.45166015625,304.1523742675781,0.6910118460655212,0.1229939311742782,0.1120391637086868,293.52801513671875,297.1499938964844,293.1499938964844,0.0037103397771716,-353.0048522949219,291.8709716796875,0.4990462064743042,0.050000000745058,0.0487910993397235,293.1539306640625,297.1499938964844,293.1499938964844,0.2607878744602203,-3883.9404296875,304.1517944335937,0.8695747256278992,0.2500240802764892,0.1756515502929687,293.2976379394531,297.1499938964844,293.1499938964844,0.3376468420028686,-6413.54248046875,304.1571960449219,0.9334629774093628,0.3043936789035797,0.2899636924266815,293.2569885253906,297.1499938964844,293.1499938964844,0.0145810106769204,-4393.32470703125,301.57257080078125,0.4990462064743042,0.050000000745058,0.2314439713954925,285.8705749511719,291.1499938964844,274.48876953125,271.1088562011719,285.9267272949219,293.4471130371094,285.8737487792969,1.0,0.2376247197389602,0.7649701833724976,0.7649701833724976,1.0,1.0,-1.029566526412964,0.4084334373474121,0.621133029460907,0.2415461242198944,0.0,0.0,1.0,44.1928939819336,58.0,39.599151611328125,-0.0,139.33604431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.82525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
739920,293.17730712890625,297.1499938964844,293.1499938964844,0.1062560304999351,-2477.45166015625,304.1523742675781,0.6910118460655212,0.1229939311742782,0.1120391637086868,293.52801513671875,297.1499938964844,293.1499938964844,0.0037103397771716,-353.0048522949219,291.8709716796875,0.4990462064743042,0.050000000745058,0.0487910993397235,293.1539306640625,297.1499938964844,293.1499938964844,0.2607878744602203,-3883.9404296875,304.1517944335937,0.8695747256278992,0.2500240802764892,0.1756515502929687,293.2976379394531,297.1499938964844,293.1499938964844,0.3376468420028686,-6413.54248046875,304.1571960449219,0.9334629774093628,0.3043936789035797,0.2899636924266815,293.2569885253906,297.1499938964844,293.1499938964844,0.0145810106769204,-4393.32470703125,301.57257080078125,0.4990462064743042,0.050000000745058,0.2314439713954925,285.8705749511719,291.1499938964844,274.48876953125,271.1088562011719,285.9267272949219,293.4471130371094,285.8737487792969,1.0,0.2376247197389602,0.7649701833724976,0.7649701833724976,1.0,1.0,-1.029566526412964,0.4084334373474121,0.621133029460907,0.2415461242198944,0.0,0.0,1.0,44.1928939819336,58.0,39.599151611328125,-0.0,139.33604431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.82525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
739980,293.1769714355469,297.1499938964844,293.1499938964844,0.1056188717484474,-2465.36767578125,304.15264892578125,0.6778056025505066,0.1223672404885292,0.1116436719894409,293.5126953125,297.1499938964844,293.1499938964844,0.0036401704419404,-346.277587890625,291.7636413574219,0.4906519949436188,0.050000000745058,0.0489366687834262,293.1531982421875,297.1499938964844,293.1499938964844,0.2606062889099121,-3881.69091796875,304.1514892578125,0.8553369641304016,0.2500742077827453,0.1757930517196655,293.2950134277344,297.1499938964844,293.1499938964844,0.3327775299549103,-6339.76904296875,304.1628112792969,0.9116801619529724,0.3011800944805145,0.2869341671466827,293.2570495605469,297.1499938964844,293.1499938964844,0.0145140765234828,-4385.716796875,301.5238342285156,0.4906519949436188,0.050000000745058,0.2321344912052154,285.89581298828125,291.1499938964844,274.531982421875,271.1318054199219,285.9457397460937,293.4261169433594,285.89862060546875,1.0,0.2425542771816253,0.7647715210914612,0.7647715210914612,1.0,1.0,-1.026629090309143,0.4064851105213165,0.6201440095901489,0.2425118088722229,0.0,0.0,1.0,47.87850570678711,61.0,35.396175384521484,-0.0,145.02365112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8260192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
740040,293.1769714355469,297.1499938964844,293.1499938964844,0.1056188717484474,-2465.36767578125,304.15264892578125,0.6778056025505066,0.1223672404885292,0.1116436719894409,293.5126953125,297.1499938964844,293.1499938964844,0.0036401704419404,-346.277587890625,291.7636413574219,0.4906519949436188,0.050000000745058,0.0489366687834262,293.1531982421875,297.1499938964844,293.1499938964844,0.2606062889099121,-3881.69091796875,304.1514892578125,0.8553369641304016,0.2500742077827453,0.1757930517196655,293.2950134277344,297.1499938964844,293.1499938964844,0.3327775299549103,-6339.76904296875,304.1628112792969,0.9116801619529724,0.3011800944805145,0.2869341671466827,293.2570495605469,297.1499938964844,293.1499938964844,0.0145140765234828,-4385.716796875,301.5238342285156,0.4906519949436188,0.050000000745058,0.2321344912052154,285.89581298828125,291.1499938964844,274.531982421875,271.1318054199219,285.9457397460937,293.4261169433594,285.89862060546875,1.0,0.2425542771816253,0.7647715210914612,0.7647715210914612,1.0,1.0,-1.026629090309143,0.4064851105213165,0.6201440095901489,0.2425118088722229,0.0,0.0,1.0,47.87850570678711,61.0,35.396175384521484,-0.0,145.02365112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8260192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
740100,293.1769714355469,297.1499938964844,293.1499938964844,0.1052696108818054,-2458.767333984375,304.1528015136719,0.6718635559082031,0.1220312342047691,0.1114133894443512,293.5051574707031,297.1499938964844,293.1499938964844,0.0036062616854906,-343.02850341796875,291.711669921875,0.4868939816951751,0.050000000745058,0.0490073189139366,293.1528625488281,297.1499938964844,293.1499938964844,0.2605319619178772,-3880.762451171875,304.1513671875,0.8491365313529968,0.2500970661640167,0.1758620589971542,293.2930908203125,297.1499938964844,293.1499938964844,0.3305801749229431,-6306.77587890625,304.1644592285156,0.9026830196380616,0.2997242510318756,0.285593718290329,293.2570495605469,297.1499938964844,293.1499938964844,0.0144805144518613,-4381.95703125,301.4993591308594,0.4868939816951751,0.050000000745058,0.2324696183204651,285.90728759765625,291.1499938964844,274.55291748046875,271.1428527832031,285.9544372558594,293.4155578613281,285.90997314453125,1.0,0.2449145317077636,0.7646721601486206,0.7646721601486206,1.0,1.0,-1.0253137350082395,0.4056004583835602,0.619713306427002,0.242971733212471,0.0,0.0,1.0,49.66796112060547,61.0,33.348270416259766,-0.0,147.8021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8263854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
740160,293.17694091796875,297.1499938964844,293.1499938964844,0.1049163416028022,-2452.09912109375,304.1529235839844,0.6663204431533813,0.1216920390725135,0.1111761555075645,293.497802734375,297.1499938964844,293.1499938964844,0.0035730805248022,-339.849609375,291.6604309082031,0.4832990169525146,0.050000000745058,0.0490768998861312,293.152587890625,297.1499938964844,293.1499938964844,0.2604631185531616,-3879.89892578125,304.1512451171875,0.8434168100357056,0.2501159012317657,0.1759280562400818,293.2909545898437,297.1499938964844,293.1499938964844,0.328478455543518,-6275.34033203125,304.1656494140625,0.8946512937545776,0.2983295023441314,0.2843200266361236,293.257080078125,297.1499938964844,293.1499938964844,0.0144469989463686,-4378.232421875,301.4748229980469,0.4832990169525146,0.050000000745058,0.2327996790409088,285.9181823730469,291.1499938964844,274.57342529296875,271.1536865234375,285.9626770019531,293.4053039550781,285.9206848144531,1.0,0.2472150474786758,0.7646390199661255,0.7646390199661255,1.0,1.0,-1.0240592956542969,0.4047646224498749,0.6192946434020996,0.2434131950139999,0.0,0.0,1.0,51.43025588989258,49.0,31.439332962036133,-0.0,150.5420379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8267517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
740220,293.1767578125,297.1499938964844,293.1499938964844,0.104072980582714,-2436.2119140625,304.1533508300781,0.6657006144523621,0.121048167347908,0.110575646162033,293.4836120605469,297.1499938964844,293.1499938964844,0.0034981763456016,-332.6962585449219,291.56060791015625,0.4837614595890045,0.050000000745058,0.0490678884088993,293.1519470214844,297.1499938964844,293.1499938964844,0.2601664066314697,-3876.265869140625,304.1513366699219,0.844195544719696,0.2501803636550903,0.1759572476148605,293.28631591796875,297.1499938964844,293.1499938964844,0.324301540851593,-6212.99169921875,304.1673583984375,0.8927389979362488,0.2956982553005218,0.2817806899547577,293.25701904296875,297.1499938964844,293.1499938964844,0.0143053717911243,-4358.0712890625,301.4261474609375,0.4837614595890045,0.050000000745058,0.2327569276094436,285.9385070800781,291.1499938964844,274.6129150390625,271.1744384765625,285.9795837402344,293.3858337402344,285.9408569335937,1.0,0.245980829000473,0.76457279920578,0.76457279920578,1.0,1.0,-1.0202645063400269,0.4025561213493347,0.6177084445953369,0.2439066618680954,0.0,0.0,1.0,51.18362045288086,37.0,28.59188270568848,-0.0,149.10667419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8275146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
740280,293.1767578125,297.1499938964844,293.1499938964844,0.104072980582714,-2436.2119140625,304.1533508300781,0.6657006144523621,0.121048167347908,0.110575646162033,293.4836120605469,297.1499938964844,293.1499938964844,0.0034981763456016,-332.6962585449219,291.56060791015625,0.4837614595890045,0.050000000745058,0.0490678884088993,293.1519470214844,297.1499938964844,293.1499938964844,0.2601664066314697,-3876.265869140625,304.1513366699219,0.844195544719696,0.2501803636550903,0.1759572476148605,293.28631591796875,297.1499938964844,293.1499938964844,0.324301540851593,-6212.99169921875,304.1673583984375,0.8927389979362488,0.2956982553005218,0.2817806899547577,293.25701904296875,297.1499938964844,293.1499938964844,0.0143053717911243,-4358.0712890625,301.4261474609375,0.4837614595890045,0.050000000745058,0.2327569276094436,285.9385070800781,291.1499938964844,274.6129150390625,271.1744384765625,285.9795837402344,293.3858337402344,285.9408569335937,1.0,0.245980829000473,0.76457279920578,0.76457279920578,1.0,1.0,-1.0202645063400269,0.4025561213493347,0.6177084445953369,0.2439066618680954,0.0,0.0,1.0,51.18362045288086,37.0,28.59188270568848,-0.0,149.10667419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8275146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
740340,293.1761474609375,297.1499938964844,293.1499938964844,0.1031853705644607,-2419.507080078125,304.1537170410156,0.6740636825561523,0.1204895749688148,0.1099297776818275,293.4700927734375,297.1499938964844,293.1499938964844,0.0034177568741142,-325.0227355957031,291.4644470214844,0.4906227886676788,0.050000000745058,0.048937227576971,293.1510314941406,297.1499938964844,293.1499938964844,0.2598103880882263,-3871.9462890625,304.1514892578125,0.8555247783660889,0.2503152787685394,0.1759428679943084,293.2812805175781,297.1499938964844,293.1499938964844,0.3202369511127472,-6152.43701171875,304.1683349609375,0.9028186798095704,0.2932629585266113,0.2793102860450744,293.2566833496094,297.1499938964844,293.1499938964844,0.0141072254627943,-4327.80908203125,301.37847900390625,0.4906227886676788,0.050000000745058,0.2321371436119079,285.95758056640625,291.1499938964844,274.6501770019531,271.19403076171875,285.9961242675781,293.3678283691406,285.95977783203125,1.0,0.2405968457460403,0.7645065188407898,0.7645065188407898,1.0,1.0,-1.0156067609786987,0.4000329375267029,0.6155737638473511,0.2440142035484314,0.0,0.0,1.0,47.84101104736328,25.0,26.60512351989746,-0.0,142.10385131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8282775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
740400,293.1761474609375,297.1499938964844,293.1499938964844,0.1031853705644607,-2419.507080078125,304.1537170410156,0.6740636825561523,0.1204895749688148,0.1099297776818275,293.4700927734375,297.1499938964844,293.1499938964844,0.0034177568741142,-325.0227355957031,291.4644470214844,0.4906227886676788,0.050000000745058,0.048937227576971,293.1510314941406,297.1499938964844,293.1499938964844,0.2598103880882263,-3871.9462890625,304.1514892578125,0.8555247783660889,0.2503152787685394,0.1759428679943084,293.2812805175781,297.1499938964844,293.1499938964844,0.3202369511127472,-6152.43701171875,304.1683349609375,0.9028186798095704,0.2932629585266113,0.2793102860450744,293.2566833496094,297.1499938964844,293.1499938964844,0.0141072254627943,-4327.80908203125,301.37847900390625,0.4906227886676788,0.050000000745058,0.2321371436119079,285.95758056640625,291.1499938964844,274.6501770019531,271.19403076171875,285.9961242675781,293.3678283691406,285.95977783203125,1.0,0.2405968457460403,0.7645065188407898,0.7645065188407898,1.0,1.0,-1.0156067609786987,0.4000329375267029,0.6155737638473511,0.2440142035484314,0.0,0.0,1.0,47.84101104736328,25.0,26.60512351989746,-0.0,142.10385131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8282775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
740460,293.1752319335937,297.1499938964844,293.1499938964844,0.1023066565394401,-2402.9697265625,304.1539306640625,0.6910344958305359,0.1200170889496803,0.1092841252684593,293.4575500488281,297.1499938964844,293.1499938964844,0.0033340384252369,-317.0355834960937,291.3705749511719,0.5033167600631714,0.050000000745058,0.0487246215343475,293.1499938964844,297.1499938964844,293.1499938964844,0.2594340443611145,-3867.40625,304.151611328125,0.8773693442344666,0.25050088763237,0.1759075075387954,293.2760314941406,297.1499938964844,293.1499938964844,0.3163166642189026,-6094.0693359375,304.1687316894531,0.9258567094802856,0.2910003364086151,0.2769253551959991,293.2560729980469,297.1499938964844,293.1499938964844,0.0138757582753896,-4291.0830078125,301.33203125,0.5033167600631714,0.050000000745058,0.2311286330223083,285.9754943847656,291.1499938964844,274.6849975585937,271.21240234375,286.0118408203125,293.3515625,285.97760009765625,1.0,0.2320378720760345,0.7644568085670471,0.7644568085670471,1.0,1.0,-1.010461449623108,0.3973729610443115,0.6130884885787964,0.2438030391931533,0.0,0.0,1.0,42.41218185424805,25.0,24.943586349487305,-0.0,131.45364379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8290100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
740520,293.1752319335937,297.1499938964844,293.1499938964844,0.1023066565394401,-2402.9697265625,304.1539306640625,0.6910344958305359,0.1200170889496803,0.1092841252684593,293.4575500488281,297.1499938964844,293.1499938964844,0.0033340384252369,-317.0355834960937,291.3705749511719,0.5033167600631714,0.050000000745058,0.0487246215343475,293.1499938964844,297.1499938964844,293.1499938964844,0.2594340443611145,-3867.40625,304.151611328125,0.8773693442344666,0.25050088763237,0.1759075075387954,293.2760314941406,297.1499938964844,293.1499938964844,0.3163166642189026,-6094.0693359375,304.1687316894531,0.9258567094802856,0.2910003364086151,0.2769253551959991,293.2560729980469,297.1499938964844,293.1499938964844,0.0138757582753896,-4291.0830078125,301.33203125,0.5033167600631714,0.050000000745058,0.2311286330223083,285.9754943847656,291.1499938964844,274.6849975585937,271.21240234375,286.0118408203125,293.3515625,285.97760009765625,1.0,0.2320378720760345,0.7644568085670471,0.7644568085670471,1.0,1.0,-1.010461449623108,0.3973729610443115,0.6130884885787964,0.2438030391931533,0.0,0.0,1.0,42.41218185424805,25.0,24.943586349487305,-0.0,131.45364379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8290100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
740580,293.17413330078125,297.1499938964844,293.1499938964844,0.1015626564621925,-2388.96435546875,304.15386962890625,0.7063069343566895,0.119598887860775,0.108746699988842,293.4463195800781,297.1499938964844,293.1499938964844,0.0032550333999097,-309.4896240234375,291.27685546875,0.5153674483299255,0.050000000745058,0.0485627986490726,293.14910888671875,297.1499938964844,293.1499938964844,0.2591599225997925,-3864.111083984375,304.1515197753906,0.897604763507843,0.2506782710552215,0.1759185642004013,293.2707214355469,297.1499938964844,293.1499938964844,0.3127031922340393,-6040.35791015625,304.16851806640625,0.9469739198684692,0.2888851165771484,0.2747382521629333,293.2553100585937,297.1499938964844,293.1499938964844,0.013677105307579,-4259.48193359375,301.28631591796875,0.5153674483299255,0.050000000745058,0.2303610146045684,285.9921569824219,291.1499938964844,274.7171325683594,271.2294921875,286.0257873535156,293.33746337890625,285.9940795898437,1.0,0.2256294786930084,0.7644070386886597,0.7644070386886597,1.0,1.0,-1.0060886144638062,0.3951335251331329,0.6109550595283508,0.2435653507709503,0.0,0.0,1.0,38.27472305297852,25.0,23.10438537597656,-0.0,123.29964447021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.82977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
740640,293.17413330078125,297.1499938964844,293.1499938964844,0.1015626564621925,-2388.96435546875,304.15386962890625,0.7063069343566895,0.119598887860775,0.108746699988842,293.4463195800781,297.1499938964844,293.1499938964844,0.0032550333999097,-309.4896240234375,291.27685546875,0.5153674483299255,0.050000000745058,0.0485627986490726,293.14910888671875,297.1499938964844,293.1499938964844,0.2591599225997925,-3864.111083984375,304.1515197753906,0.897604763507843,0.2506782710552215,0.1759185642004013,293.2707214355469,297.1499938964844,293.1499938964844,0.3127031922340393,-6040.35791015625,304.16851806640625,0.9469739198684692,0.2888851165771484,0.2747382521629333,293.2553100585937,297.1499938964844,293.1499938964844,0.013677105307579,-4259.48193359375,301.28631591796875,0.5153674483299255,0.050000000745058,0.2303610146045684,285.9921569824219,291.1499938964844,274.7171325683594,271.2294921875,286.0257873535156,293.33746337890625,285.9940795898437,1.0,0.2256294786930084,0.7644070386886597,0.7644070386886597,1.0,1.0,-1.0060886144638062,0.3951335251331329,0.6109550595283508,0.2435653507709503,0.0,0.0,1.0,38.27472305297852,25.0,23.10438537597656,-0.0,123.29964447021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.82977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
740700,293.1735534667969,297.1499938964844,293.1499938964844,0.10122711956501,-2382.644287109375,304.1537780761719,0.7127222418785095,0.1194049715995788,0.1085056811571121,293.4413452148437,297.1499938964844,293.1499938964844,0.0032168049365282,-305.8374328613281,291.2293701171875,0.520847737789154,0.050000000745058,0.0484999306499958,293.1488952636719,297.1499938964844,293.1499938964844,0.2590261697769165,-3862.5029296875,304.1514892578125,0.9065163731575012,0.2507314682006836,0.1759203970432281,293.26812744140625,297.1499938964844,293.1499938964844,0.3109971582889557,-6015.0009765625,304.1682434082031,0.955578088760376,0.2878681719303131,0.2737051248550415,293.2549133300781,297.1499938964844,293.1499938964844,0.0135887879878282,-4245.47021484375,301.26348876953125,0.520847737789154,0.050000000745058,0.2300627827644348,285.9999389648437,291.1499938964844,274.7321472167969,271.2375793457031,286.0321960449219,293.331298828125,286.0018005371094,1.0,0.2229891419410705,0.7643821835517883,0.7643821835517883,1.0,1.0,-1.004128098487854,0.3941381275653839,0.6099898815155029,0.2434352338314056,0.0,0.0,1.0,36.66440200805664,25.0,22.141212463378903,-0.0,120.08394622802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.83013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
740760,293.1728515625,297.1499938964844,293.1499938964844,0.1009286120533943,-2377.02001953125,304.15362548828125,0.7183145880699158,0.1192435100674629,0.1082944795489311,293.4367980957031,297.1499938964844,293.1499938964844,0.0031790838111191,-302.233642578125,291.1813049316406,0.5260154008865356,0.050000000745058,0.0484456159174442,293.1489562988281,297.1499938964844,293.1499938964844,0.2588585317134857,-3860.48876953125,304.1515197753906,0.9152553081512452,0.2507332563400268,0.1758997738361358,293.2655639648437,297.1499938964844,293.1499938964844,0.3093452453613281,-5990.4375,304.1679382324219,0.9630752205848694,0.2868736088275909,0.2727028429508209,293.2545471191406,297.1499938964844,293.1499938964844,0.0135057494044303,-4232.3154296875,301.2406921386719,0.5260154008865356,0.050000000745058,0.2298051416873932,286.00738525390625,291.1499938964844,274.7463684082031,271.24530029296875,286.03826904296875,293.3256530761719,286.0091552734375,1.0,0.2206590920686721,0.7643682956695557,0.7643682956695557,1.0,1.0,-1.002272367477417,0.3932048082351684,0.6090675592422485,0.2432926297187805,0.0,0.0,1.0,35.27128601074219,25.0,21.18248748779297,-0.0,117.27486419677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8305358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
740820,293.17138671875,297.1499938964844,293.1499938964844,0.100427322089672,-2367.56640625,304.1532592773437,0.7277646660804749,0.1189615726470947,0.1079477742314338,293.42889404296875,297.1499938964844,293.1499938964844,0.0031045211944729,-295.1113586425781,291.08319091796875,0.5353296399116516,0.050000000745058,0.0483578145503997,293.1496276855469,297.1499938964844,293.1499938964844,0.2584092617034912,-3855.110595703125,304.1517639160156,0.931143283843994,0.250626653432846,0.1757854968309402,293.2606506347656,297.1499938964844,293.1499938964844,0.3061876893043518,-5943.43408203125,304.1672058105469,0.9751157164573668,0.2849455177783966,0.2707787752151489,293.25390625,297.1499938964844,293.1499938964844,0.0133524648845195,-4208.10205078125,301.19488525390625,0.5353296399116516,0.050000000745058,0.2293886542320251,286.021240234375,291.1499938964844,274.7724609375,271.2597351074219,286.0494079589844,293.3158874511719,286.0228576660156,1.0,0.2167731523513794,0.7643405795097351,0.7643405795097351,1.0,1.0,-0.9988043904304504,0.3914837539196014,0.6073206067085266,0.2429653108119964,0.0,0.0,1.0,33.01329803466797,25.0,19.29208755493164,-0.0,112.63896942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8312683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
740880,293.17138671875,297.1499938964844,293.1499938964844,0.100427322089672,-2367.56640625,304.1532592773437,0.7277646660804749,0.1189615726470947,0.1079477742314338,293.42889404296875,297.1499938964844,293.1499938964844,0.0031045211944729,-295.1113586425781,291.08319091796875,0.5353296399116516,0.050000000745058,0.0483578145503997,293.1496276855469,297.1499938964844,293.1499938964844,0.2584092617034912,-3855.110595703125,304.1517639160156,0.931143283843994,0.250626653432846,0.1757854968309402,293.2606506347656,297.1499938964844,293.1499938964844,0.3061876893043518,-5943.43408203125,304.1672058105469,0.9751157164573668,0.2849455177783966,0.2707787752151489,293.25390625,297.1499938964844,293.1499938964844,0.0133524648845195,-4208.10205078125,301.19488525390625,0.5353296399116516,0.050000000745058,0.2293886542320251,286.021240234375,291.1499938964844,274.7724609375,271.2597351074219,286.0494079589844,293.3158874511719,286.0228576660156,1.0,0.2167731523513794,0.7643405795097351,0.7643405795097351,1.0,1.0,-0.9988043904304504,0.3914837539196014,0.6073206067085266,0.2429653108119964,0.0,0.0,1.0,33.01329803466797,25.0,19.29208755493164,-0.0,112.63896942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8312683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
740940,293.1700744628906,297.1499938964844,293.1499938964844,0.0999824926257133,-2359.1650390625,304.1529235839844,0.7354289293289185,0.1186895966529846,0.1076405644416809,293.4225158691406,297.1499938964844,293.1499938964844,0.0030305609107017,-288.0492858886719,290.982177734375,0.5432170629501343,0.050000000745058,0.0482917353510856,293.1507568359375,297.1499938964844,293.1499938964844,0.2578582763671875,-3848.546875,304.152099609375,0.944039225578308,0.2504085004329681,0.1756035089492797,293.2559509277344,297.1499938964844,293.1499938964844,0.3032068312168121,-5898.98193359375,304.1664428710937,0.9839048981666564,0.2830934226512909,0.2689493596553802,293.2533569335937,297.1499938964844,293.1499938964844,0.0132125448435544,-4186.091796875,301.1487121582031,0.5432170629501343,0.050000000745058,0.2290751934051513,286.0338134765625,291.1499938964844,274.7951965332031,271.27276611328125,286.0593566894531,293.307861328125,286.0352783203125,1.0,0.2137151211500167,0.7643128037452698,0.7643128037452698,1.0,1.0,-0.9955658912658693,0.3899052739143371,0.605660617351532,0.2425841093063354,0.0,0.0,1.0,31.30585289001465,25.0,17.467674255371094,-0.0,109.01702117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.83203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
741000,293.1700744628906,297.1499938964844,293.1499938964844,0.0999824926257133,-2359.1650390625,304.1529235839844,0.7354289293289185,0.1186895966529846,0.1076405644416809,293.4225158691406,297.1499938964844,293.1499938964844,0.0030305609107017,-288.0492858886719,290.982177734375,0.5432170629501343,0.050000000745058,0.0482917353510856,293.1507568359375,297.1499938964844,293.1499938964844,0.2578582763671875,-3848.546875,304.152099609375,0.944039225578308,0.2504085004329681,0.1756035089492797,293.2559509277344,297.1499938964844,293.1499938964844,0.3032068312168121,-5898.98193359375,304.1664428710937,0.9839048981666564,0.2830934226512909,0.2689493596553802,293.2533569335937,297.1499938964844,293.1499938964844,0.0132125448435544,-4186.091796875,301.1487121582031,0.5432170629501343,0.050000000745058,0.2290751934051513,286.0338134765625,291.1499938964844,274.7951965332031,271.27276611328125,286.0593566894531,293.307861328125,286.0352783203125,1.0,0.2137151211500167,0.7643128037452698,0.7643128037452698,1.0,1.0,-0.9955658912658693,0.3899052739143371,0.605660617351532,0.2425841093063354,0.0,0.0,1.0,31.30585289001465,25.0,17.467674255371094,-0.0,109.01702117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.83203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
741060,293.1689147949219,297.1499938964844,293.1499938964844,0.0995634570717811,-2351.242431640625,304.15264892578125,0.7416453957557678,0.1184143871068954,0.1073468849062919,293.41748046875,297.1499938964844,293.1499938964844,0.0029567505698651,-281.0049133300781,290.8782958984375,0.5497423410415649,0.050000000745058,0.0482417196035385,293.1522521972656,297.1499938964844,293.1499938964844,0.2572167515754699,-3840.935546875,304.1524658203125,0.9540122151374816,0.2500858008861542,0.1753607839345932,293.2514953613281,297.1499938964844,293.1499938964844,0.3003866970539093,-5856.84326171875,304.1656494140625,0.9902432560920716,0.2813130617141723,0.2672043442726135,293.25299072265625,297.1499938964844,293.1499938964844,0.0130826644599437,-4165.744140625,301.1021423339844,0.5497423410415649,0.050000000745058,0.2288379371166229,286.0451354980469,291.1499938964844,274.8143005371094,271.2843322753906,286.06805419921875,293.3013000488281,286.04644775390625,1.0,0.21128511428833,0.7642767429351807,0.7642767429351807,1.0,1.0,-0.992482841014862,0.3884255290031433,0.604057252407074,0.2421576976776123,0.0,0.0,1.0,30.005489349365234,28.0,15.688799858093262,-0.0,106.138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8327941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
