time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741120,293.1689147949219,297.1499938964844,293.1499938964844,0.0995634570717811,-2351.242431640625,304.15264892578125,0.7416453957557678,0.1184143871068954,0.1073468849062919,293.41748046875,297.1499938964844,293.1499938964844,0.0029567505698651,-281.0049133300781,290.8782958984375,0.5497423410415649,0.050000000745058,0.0482417196035385,293.1522521972656,297.1499938964844,293.1499938964844,0.2572167515754699,-3840.935546875,304.1524658203125,0.9540122151374816,0.2500858008861542,0.1753607839345932,293.2514953613281,297.1499938964844,293.1499938964844,0.3003866970539093,-5856.84326171875,304.1656494140625,0.9902432560920716,0.2813130617141723,0.2672043442726135,293.25299072265625,297.1499938964844,293.1499938964844,0.0130826644599437,-4165.744140625,301.1021423339844,0.5497423410415649,0.050000000745058,0.2288379371166229,286.0451354980469,291.1499938964844,274.8143005371094,271.2843322753906,286.06805419921875,293.3013000488281,286.04644775390625,1.0,0.21128511428833,0.7642767429351807,0.7642767429351807,1.0,1.0,-0.992482841014862,0.3884255290031433,0.604057252407074,0.2421576976776123,0.0,0.0,1.0,30.005489349365234,28.0,15.688799858093262,-0.0,106.138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8327941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
741180,293.16796875,297.1499938964844,293.1499938964844,0.0991873368620872,-2344.128173828125,304.1523742675781,0.742929220199585,0.1181297525763511,0.1070819944143295,293.4136657714844,297.1499938964844,293.1499938964844,0.0028841707389801,-274.0809936523437,290.7713623046875,0.5515087842941284,0.050000000745058,0.0482288226485252,293.1541442871094,297.1499938964844,293.1499938964844,0.2565016746520996,-3832.482177734375,304.15283203125,0.9561761617660522,0.2496451288461685,0.1750667840242386,293.2472839355469,297.1499938964844,293.1499938964844,0.2977485358715057,-5817.3681640625,304.1648254394531,0.9907190799713136,0.2795982360839844,0.2655602991580963,293.25274658203125,297.1499938964844,293.1499938964844,0.0129717541858553,-4148.81396484375,301.05499267578125,0.5515087842941284,0.050000000745058,0.2287767678499221,286.0551452636719,291.1499938964844,274.8295593261719,271.2944030761719,286.0752868652344,293.29595947265625,286.0563049316406,1.0,0.2105185985565185,0.7642406821250916,0.7642406821250916,1.0,1.0,-0.9897497296333312,0.3871225118637085,0.6026272177696228,0.2417560666799545,0.0,0.0,1.0,29.64835929870605,31.0,13.85814094543457,-0.0,104.94083404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8335266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
741240,293.16796875,297.1499938964844,293.1499938964844,0.0991873368620872,-2344.128173828125,304.1523742675781,0.742929220199585,0.1181297525763511,0.1070819944143295,293.4136657714844,297.1499938964844,293.1499938964844,0.0028841707389801,-274.0809936523437,290.7713623046875,0.5515087842941284,0.050000000745058,0.0482288226485252,293.1541442871094,297.1499938964844,293.1499938964844,0.2565016746520996,-3832.482177734375,304.15283203125,0.9561761617660522,0.2496451288461685,0.1750667840242386,293.2472839355469,297.1499938964844,293.1499938964844,0.2977485358715057,-5817.3681640625,304.1648254394531,0.9907190799713136,0.2795982360839844,0.2655602991580963,293.25274658203125,297.1499938964844,293.1499938964844,0.0129717541858553,-4148.81396484375,301.05499267578125,0.5515087842941284,0.050000000745058,0.2287767678499221,286.0551452636719,291.1499938964844,274.8295593261719,271.2944030761719,286.0752868652344,293.29595947265625,286.0563049316406,1.0,0.2105185985565185,0.7642406821250916,0.7642406821250916,1.0,1.0,-0.9897497296333312,0.3871225118637085,0.6026272177696228,0.2417560666799545,0.0,0.0,1.0,29.64835929870605,31.0,13.85814094543457,-0.0,104.94083404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8335266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
741300,293.16754150390625,297.1499938964844,293.1499938964844,0.0990106239914894,-2340.785400390625,304.1522827148437,0.7418434619903564,0.1179815903306007,0.1069560870528221,293.41217041015625,297.1499938964844,293.1499938964844,0.0028481842018663,-270.6497497558594,290.7166748046875,0.5507370829582214,0.050000000745058,0.048234436661005,293.1552734375,297.1499938964844,293.1499938964844,0.2561064958572387,-3827.818115234375,304.1530456542969,0.9546446800231934,0.2493743002414703,0.1748944967985153,293.2452392578125,297.1499938964844,293.1499938964844,0.2964920401573181,-5798.54345703125,304.1644287109375,0.989011824131012,0.2787628173828125,0.2647716403007507,293.252685546875,297.1499938964844,293.1499938964844,0.0129223130643367,-4141.458984375,301.0311584472656,0.5507370829582214,0.050000000745058,0.2288034111261367,286.05963134765625,291.1499938964844,274.835693359375,271.2988586425781,286.0783386230469,293.2937316894531,286.0606994628906,1.0,0.2106223404407501,0.7642226219177246,0.7642226219177246,1.0,1.0,-0.9884839057922364,0.3865229487419128,0.6019609570503235,0.2415595948696136,0.0,0.0,1.0,29.77616500854492,31.0,12.909902572631836,-0.0,104.88111114501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8339233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
741360,293.1672058105469,297.1499938964844,293.1499938964844,0.0988396555185318,-2337.5517578125,304.15216064453125,0.7398386597633362,0.11782968044281,0.1068329513072967,293.41094970703125,297.1499938964844,293.1499938964844,0.0028121867217123,-267.21893310546875,290.6611633300781,0.5490792989730835,0.050000000745058,0.0482466593384742,293.1564636230469,297.1499938964844,293.1499938964844,0.255682110786438,-3822.813720703125,304.1532592773437,0.9516692757606506,0.2490685284137725,0.1747030019760131,293.2432861328125,297.1499938964844,293.1499938964844,0.2952741980552673,-5780.2822265625,304.1640319824219,0.9861913919448853,0.2779416143894195,0.2640030682086944,293.252685546875,297.1499938964844,293.1499938964844,0.0128760812804102,-4134.7080078125,301.00714111328125,0.5490792989730835,0.050000000745058,0.2288613766431808,286.06378173828125,291.1499938964844,274.8407592773437,271.3029479980469,286.0809936523437,293.291748046875,286.06475830078125,1.0,0.2110024243593216,0.7642080187797546,0.7642080187797546,1.0,1.0,-0.9872680306434632,0.3859508633613586,0.6013171672821045,0.2413620501756668,0.0,0.0,1.0,30.071578979492188,34.0,11.939589500427246,-0.0,105.11370849609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.83428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
741420,293.1665954589844,297.1499938964844,293.1499938964844,0.0985126867890358,-2331.37060546875,304.1520080566406,0.733758270740509,0.1175157278776168,0.106592983007431,293.4092102050781,297.1499938964844,293.1499938964844,0.0027401037514209,-260.3537292480469,290.5473937988281,0.5437428951263428,0.050000000745058,0.0482876151800155,293.1592102050781,297.1499938964844,293.1499938964844,0.2547386288642883,-3811.700439453125,304.1537475585937,0.942155659198761,0.2483494132757187,0.1742582321166992,293.2395324707031,297.1499938964844,293.1499938964844,0.292948305606842,-5745.3623046875,304.1632385253906,0.977602481842041,0.2763406932353973,0.2625218033790588,293.2527770996094,297.1499938964844,293.1499938964844,0.0127916745841503,-4122.74609375,300.9584655761719,0.5437428951263428,0.050000000745058,0.2290556579828262,286.07098388671875,291.1499938964844,274.84765625,271.3098449707031,286.0850830078125,293.2884826660156,286.07177734375,1.0,0.2124457061290741,0.7641788125038147,0.7641788125038147,1.0,1.0,-0.9849505424499512,0.3848723769187927,0.6000781655311584,0.2409543246030807,0.0,0.0,1.0,31.08115196228028,37.0,9.91641330718994,-0.0,106.30322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8350524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
741480,293.1665954589844,297.1499938964844,293.1499938964844,0.0985126867890358,-2331.37060546875,304.1520080566406,0.733758270740509,0.1175157278776168,0.106592983007431,293.4092102050781,297.1499938964844,293.1499938964844,0.0027401037514209,-260.3537292480469,290.5473937988281,0.5437428951263428,0.050000000745058,0.0482876151800155,293.1592102050781,297.1499938964844,293.1499938964844,0.2547386288642883,-3811.700439453125,304.1537475585937,0.942155659198761,0.2483494132757187,0.1742582321166992,293.2395324707031,297.1499938964844,293.1499938964844,0.292948305606842,-5745.3623046875,304.1632385253906,0.977602481842041,0.2763406932353973,0.2625218033790588,293.2527770996094,297.1499938964844,293.1499938964844,0.0127916745841503,-4122.74609375,300.9584655761719,0.5437428951263428,0.050000000745058,0.2290556579828262,286.07098388671875,291.1499938964844,274.84765625,271.3098449707031,286.0850830078125,293.2884826660156,286.07177734375,1.0,0.2124457061290741,0.7641788125038147,0.7641788125038147,1.0,1.0,-0.9849505424499512,0.3848723769187927,0.6000781655311584,0.2409543246030807,0.0,0.0,1.0,31.08115196228028,37.0,9.91641330718994,-0.0,106.30322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8350524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
741540,293.1661376953125,297.1499938964844,293.1499938964844,0.0982031822204589,-2325.527587890625,304.15185546875,0.7257565259933472,0.1171894371509552,0.10635906457901,293.408447265625,297.1499938964844,293.1499938964844,0.0026673004031181,-253.4273834228516,290.4297180175781,0.5365747213363647,0.050000000745058,0.0483470112085342,293.162353515625,297.1499938964844,293.1499938964844,0.2536573112010956,-3798.9775390625,304.154296875,0.9290012121200562,0.2474808692932129,0.1737240999937057,293.2359619140625,297.1499938964844,293.1499938964844,0.2907629609107971,-5712.50048828125,304.1624755859375,0.9655320048332214,0.2747944295406341,0.2611106634140014,293.2530212402344,297.1499938964844,293.1499938964844,0.0127160847187042,-4112.515625,300.9089660644531,0.5365747213363647,0.050000000745058,0.2293374091386795,286.0766296386719,291.1499938964844,274.8500061035156,271.31512451171875,286.0874328613281,293.2860717773437,286.0772399902344,1.0,0.2146331071853637,0.7641496062278748,0.7641496062278748,1.0,1.0,-0.9827444553375244,0.3838635683059692,0.5988808870315552,0.2405194789171219,0.0,0.0,1.0,32.55797576904297,40.0,7.779785633087158,-0.0,108.2921371459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8357849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
741600,293.1661376953125,297.1499938964844,293.1499938964844,0.0982031822204589,-2325.527587890625,304.15185546875,0.7257565259933472,0.1171894371509552,0.10635906457901,293.408447265625,297.1499938964844,293.1499938964844,0.0026673004031181,-253.4273834228516,290.4297180175781,0.5365747213363647,0.050000000745058,0.0483470112085342,293.162353515625,297.1499938964844,293.1499938964844,0.2536573112010956,-3798.9775390625,304.154296875,0.9290012121200562,0.2474808692932129,0.1737240999937057,293.2359619140625,297.1499938964844,293.1499938964844,0.2907629609107971,-5712.50048828125,304.1624755859375,0.9655320048332214,0.2747944295406341,0.2611106634140014,293.2530212402344,297.1499938964844,293.1499938964844,0.0127160847187042,-4112.515625,300.9089660644531,0.5365747213363647,0.050000000745058,0.2293374091386795,286.0766296386719,291.1499938964844,274.8500061035156,271.31512451171875,286.0874328613281,293.2860717773437,286.0772399902344,1.0,0.2146331071853637,0.7641496062278748,0.7641496062278748,1.0,1.0,-0.9827444553375244,0.3838635683059692,0.5988808870315552,0.2405194789171219,0.0,0.0,1.0,32.55797576904297,40.0,7.779785633087158,-0.0,108.2921371459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8357849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
741660,293.165771484375,297.1499938964844,293.1499938964844,0.0979082435369491,-2319.96923828125,304.1517333984375,0.7165042161941528,0.1168522834777832,0.1061289757490158,293.4087219238281,297.1499938964844,293.1499938964844,0.0025929498951882,-246.3612670898437,290.3073425292969,0.5285220146179199,0.050000000745058,0.0484209135174751,293.1659545898437,297.1499938964844,293.1499938964844,0.2524121701717376,-3784.33251953125,304.1549377441406,0.913937211036682,0.2464371025562286,0.1730863600969314,293.23260498046875,297.1499938964844,293.1499938964844,0.2887080013751983,-5681.5546875,304.1617431640625,0.9507421255111694,0.2733001708984375,0.2597638666629791,293.2533874511719,297.1499938964844,293.1499938964844,0.0126473242416977,-4103.66259765625,300.85858154296875,0.5285220146179199,0.050000000745058,0.2296879738569259,286.0807800292969,291.1499938964844,274.8500061035156,271.31951904296875,286.0886535644531,293.2845458984375,286.0812072753906,1.0,0.2173753082752227,0.7641176581382751,0.7641176581382751,1.0,1.0,-0.9805958271026612,0.3829145729541778,0.5976812243461609,0.2400071769952774,0.0,0.0,1.0,34.400821685791016,43.0,5.733901500701904,-0.0,110.89493560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
741720,293.165771484375,297.1499938964844,293.1499938964844,0.0979082435369491,-2319.96923828125,304.1517333984375,0.7165042161941528,0.1168522834777832,0.1061289757490158,293.4087219238281,297.1499938964844,293.1499938964844,0.0025929498951882,-246.3612670898437,290.3073425292969,0.5285220146179199,0.050000000745058,0.0484209135174751,293.1659545898437,297.1499938964844,293.1499938964844,0.2524121701717376,-3784.33251953125,304.1549377441406,0.913937211036682,0.2464371025562286,0.1730863600969314,293.23260498046875,297.1499938964844,293.1499938964844,0.2887080013751983,-5681.5546875,304.1617431640625,0.9507421255111694,0.2733001708984375,0.2597638666629791,293.2533874511719,297.1499938964844,293.1499938964844,0.0126473242416977,-4103.66259765625,300.85858154296875,0.5285220146179199,0.050000000745058,0.2296879738569259,286.0807800292969,291.1499938964844,274.8500061035156,271.31951904296875,286.0886535644531,293.2845458984375,286.0812072753906,1.0,0.2173753082752227,0.7641176581382751,0.7641176581382751,1.0,1.0,-0.9805958271026612,0.3829145729541778,0.5976812243461609,0.2400071769952774,0.0,0.0,1.0,34.400821685791016,43.0,5.733901500701904,-0.0,110.89493560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
741780,293.16552734375,297.1499938964844,293.1499938964844,0.0976207628846168,-2314.55712890625,304.1516418457031,0.7060084939002991,0.1165015622973442,0.1058990135788917,293.410400390625,297.1499938964844,293.1499938964844,0.0025154901668429,-239.0037536621093,290.1786193847656,0.5202352404594421,0.050000000745058,0.048506811261177,293.17010498046875,297.1499938964844,293.1499938964844,0.2509445250034332,-3767.058349609375,304.1557312011719,0.8990388512611389,0.2451901733875274,0.1723164319992065,293.2295837402344,297.1499938964844,293.1499938964844,0.2867427766323089,-5651.8876953125,304.1611022949219,0.9341479539871216,0.2718240618705749,0.2584581077098846,293.2538757324219,297.1499938964844,293.1499938964844,0.0125836841762065,-4095.84326171875,300.8074035644531,0.5202352404594421,0.050000000745058,0.2300954312086105,286.08380126953125,291.1499938964844,274.8500061035156,271.3239440917969,286.0897216796875,293.2842102050781,286.0841369628906,1.0,0.220537930727005,0.7640857100486755,0.7640857100486755,1.0,1.0,-0.9784205555915833,0.3820007443428039,0.5964197516441345,0.2393660396337509,0.0,0.0,1.0,36.544212341308594,46.0,4.259649276733398,-0.0,113.98008728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8373107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
741840,293.16552734375,297.1499938964844,293.1499938964844,0.0976207628846168,-2314.55712890625,304.1516418457031,0.7060084939002991,0.1165015622973442,0.1058990135788917,293.410400390625,297.1499938964844,293.1499938964844,0.0025154901668429,-239.0037536621093,290.1786193847656,0.5202352404594421,0.050000000745058,0.048506811261177,293.17010498046875,297.1499938964844,293.1499938964844,0.2509445250034332,-3767.058349609375,304.1557312011719,0.8990388512611389,0.2451901733875274,0.1723164319992065,293.2295837402344,297.1499938964844,293.1499938964844,0.2867427766323089,-5651.8876953125,304.1611022949219,0.9341479539871216,0.2718240618705749,0.2584581077098846,293.2538757324219,297.1499938964844,293.1499938964844,0.0125836841762065,-4095.84326171875,300.8074035644531,0.5202352404594421,0.050000000745058,0.2300954312086105,286.08380126953125,291.1499938964844,274.8500061035156,271.3239440917969,286.0897216796875,293.2842102050781,286.0841369628906,1.0,0.220537930727005,0.7640857100486755,0.7640857100486755,1.0,1.0,-0.9784205555915833,0.3820007443428039,0.5964197516441345,0.2393660396337509,0.0,0.0,1.0,36.544212341308594,46.0,4.259649276733398,-0.0,113.98008728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8373107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
741900,293.1654663085937,297.1499938964844,293.1499938964844,0.0974766314029693,-2311.843994140625,304.1515808105469,0.7004828453063965,0.1163195744156837,0.1057820990681648,293.4118347167969,297.1499938964844,293.1499938964844,0.0024752852041274,-235.185302734375,290.11151123046875,0.5161609053611755,0.050000000745058,0.0485534816980361,293.17242431640625,297.1499938964844,293.1499938964844,0.2501220107078552,-3757.370849609375,304.1561889648437,0.8917539119720459,0.2444838136434555,0.1718803942203521,293.2281799316406,297.1499938964844,293.1499938964844,0.2857748568058014,-5637.23876953125,304.1608581542969,0.9255841970443726,0.2710872590541839,0.2578089833259582,293.254150390625,297.1499938964844,293.1499938964844,0.0125532867386937,-4092.216552734375,300.781494140625,0.5161609053611755,0.050000000745058,0.2303168177604675,286.0850830078125,291.1499938964844,274.8500061035156,271.3261413574219,286.0902709960937,293.2845458984375,286.0853576660156,1.0,0.222237229347229,0.7640697360038757,0.7640697360038757,1.0,1.0,-0.9772995114326476,0.3815458416938782,0.5957536101341248,0.2389940768480301,0.0,0.0,1.0,37.70877456665039,46.0,3.727949619293213,-0.0,115.66413879394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8376770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
741960,293.1654357910156,297.1499938964844,293.1499938964844,0.0973306074738502,-2309.09521484375,304.1515808105469,0.6949483156204224,0.1161323934793472,0.1056627556681633,293.4136657714844,297.1499938964844,293.1499938964844,0.0024339579977095,-231.2601623535156,290.0424499511719,0.5121848583221436,0.050000000745058,0.0486023165285587,293.1748962402344,297.1499938964844,293.1499938964844,0.2492246329784393,-3746.793212890625,304.1567077636719,0.8844529986381531,0.2437111288309097,0.1714019179344177,293.22686767578125,297.1499938964844,293.1499938964844,0.2848198413848877,-5622.76708984375,304.1606140136719,0.917123019695282,0.2703560888767242,0.257165789604187,293.2544860839844,297.1499938964844,293.1499938964844,0.0125236185267567,-4088.734375,300.7554016113281,0.5121848583221436,0.050000000745058,0.230548471212387,286.086181640625,291.1499938964844,274.8500061035156,271.3283386230469,286.09088134765625,293.2852478027344,286.0864562988281,1.0,0.2239986360073089,0.7640556693077087,0.7640556693077087,1.0,1.0,-0.9761465787887572,0.381087988615036,0.5950586199760437,0.2385866641998291,0.0,0.0,1.0,38.92706298828125,49.0,3.3133654594421387,-0.0,117.42611694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8380432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
742020,293.1654357910156,297.1499938964844,293.1499938964844,0.0970296859741211,-2303.428466796875,304.15155029296875,0.6840347051620483,0.1157411262392997,0.1054147034883499,293.4185485839844,297.1499938964844,293.1499938964844,0.002347697969526,-223.06629943847656,289.8982849121094,0.5046191811561584,0.050000000745058,0.0487055517733097,293.1804504394531,297.1499938964844,293.1499938964844,0.2471850216388702,-3722.72021484375,304.1578674316406,0.870032787322998,0.2419592887163162,0.1703075766563415,293.224365234375,297.1499938964844,293.1499938964844,0.282954066991806,-5594.4462890625,304.1601867675781,0.9015190005302428,0.2689149677753448,0.2559035420417785,293.2552185058594,297.1499938964844,293.1499938964844,0.012465912848711,-4082.088134765625,300.7025756835937,0.5046191811561584,0.050000000745058,0.2310381680727005,286.08819580078125,291.1499938964844,274.8500061035156,271.332763671875,286.0921936035156,293.28765869140625,286.0884094238281,1.0,0.2276633828878402,0.76402747631073,0.76402747631073,1.0,1.0,-0.9737319946289062,0.3801561295986175,0.5935758948326111,0.237663984298706,0.0,0.0,1.0,41.5013313293457,52.0,2.7626869678497314,-0.0,121.13992309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8388061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
742080,293.1654357910156,297.1499938964844,293.1499938964844,0.0970296859741211,-2303.428466796875,304.15155029296875,0.6840347051620483,0.1157411262392997,0.1054147034883499,293.4185485839844,297.1499938964844,293.1499938964844,0.002347697969526,-223.06629943847656,289.8982849121094,0.5046191811561584,0.050000000745058,0.0487055517733097,293.1804504394531,297.1499938964844,293.1499938964844,0.2471850216388702,-3722.72021484375,304.1578674316406,0.870032787322998,0.2419592887163162,0.1703075766563415,293.224365234375,297.1499938964844,293.1499938964844,0.282954066991806,-5594.4462890625,304.1601867675781,0.9015190005302428,0.2689149677753448,0.2559035420417785,293.2552185058594,297.1499938964844,293.1499938964844,0.012465912848711,-4082.088134765625,300.7025756835937,0.5046191811561584,0.050000000745058,0.2310381680727005,286.08819580078125,291.1499938964844,274.8500061035156,271.332763671875,286.0921936035156,293.28765869140625,286.0884094238281,1.0,0.2276633828878402,0.76402747631073,0.76402747631073,1.0,1.0,-0.9737319946289062,0.3801561295986175,0.5935758948326111,0.237663984298706,0.0,0.0,1.0,41.5013313293457,52.0,2.7626869678497314,-0.0,121.13992309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8388061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
742140,293.1655578613281,297.1499938964844,293.1499938964844,0.0967121347784996,-2297.444580078125,304.15155029296875,0.6735402941703796,0.1153252348303794,0.1051508337259292,293.4249572753906,297.1499938964844,293.1499938964844,0.0022561501245945,-214.36795043945312,289.74560546875,0.4975994229316711,0.050000000745058,0.0488150790333747,293.1866760253906,297.1499938964844,293.1499938964844,0.2447962611913681,-3694.481201171875,304.1592102050781,0.8561106324195862,0.2399225383996963,0.1690191775560379,293.2220458984375,297.1499938964844,293.1499938964844,0.2811472117900848,-5566.96240234375,304.1598205566406,0.8874253630638123,0.2675042152404785,0.2546760439872741,293.2560729980469,297.1499938964844,293.1499938964844,0.0124096265062689,-4075.71337890625,300.64892578125,0.4975994229316711,0.050000000745058,0.2315577119588852,286.0899963378906,291.1499938964844,274.8500061035156,271.337158203125,286.0937194824219,293.2914123535156,286.0902099609375,1.0,0.2314616739749908,0.763999342918396,0.763999342918396,1.0,1.0,-0.9711505770683287,0.3791926205158233,0.5919579863548279,0.2365944981575012,0.0,0.0,1.0,44.23032760620117,55.0,2.5000367164611816,-0.0,125.05084991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8395690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
742200,293.1655578613281,297.1499938964844,293.1499938964844,0.0967121347784996,-2297.444580078125,304.15155029296875,0.6735402941703796,0.1153252348303794,0.1051508337259292,293.4249572753906,297.1499938964844,293.1499938964844,0.0022561501245945,-214.36795043945312,289.74560546875,0.4975994229316711,0.050000000745058,0.0488150790333747,293.1866760253906,297.1499938964844,293.1499938964844,0.2447962611913681,-3694.481201171875,304.1592102050781,0.8561106324195862,0.2399225383996963,0.1690191775560379,293.2220458984375,297.1499938964844,293.1499938964844,0.2811472117900848,-5566.96240234375,304.1598205566406,0.8874253630638123,0.2675042152404785,0.2546760439872741,293.2560729980469,297.1499938964844,293.1499938964844,0.0124096265062689,-4075.71337890625,300.64892578125,0.4975994229316711,0.050000000745058,0.2315577119588852,286.0899963378906,291.1499938964844,274.8500061035156,271.337158203125,286.0937194824219,293.2914123535156,286.0902099609375,1.0,0.2314616739749908,0.763999342918396,0.763999342918396,1.0,1.0,-0.9711505770683287,0.3791926205158233,0.5919579863548279,0.2365944981575012,0.0,0.0,1.0,44.23032760620117,55.0,2.5000367164611816,-0.0,125.05084991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8395690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
742260,293.165771484375,297.1499938964844,293.1499938964844,0.0963756442070007,-2291.10009765625,304.151611328125,0.6636649966239929,0.1148851215839386,0.1048699095845222,293.4327697753906,297.1499938964844,293.1499938964844,0.0021592145785689,-205.1552581787109,289.58453369140625,0.4910604655742645,0.050000000745058,0.0489294566214084,293.1934814453125,297.1499938964844,293.1499938964844,0.2420716136693954,-3662.2177734375,304.1606750488281,0.8428992629051208,0.2376144826412201,0.1675450056791305,293.2198791503906,297.1499938964844,293.1499938964844,0.279391199350357,-5540.19677734375,304.1594543457031,0.8741472959518433,0.2661208212375641,0.2534797787666321,293.2570495605469,297.1499938964844,293.1499938964844,0.0123540647327899,-4069.46044921875,300.59442138671875,0.4910604655742645,0.050000000745058,0.2321002781391143,286.0917358398437,291.1499938964844,274.8500061035156,271.3415832519531,286.09539794921875,293.2964782714844,286.0919494628906,1.0,0.2353301644325256,0.7639771103858948,0.7639771103858948,1.0,1.0,-0.9683966040611268,0.3781951367855072,0.5902014970779419,0.2353790402412414,0.0,0.0,1.0,47.07761764526367,43.0,2.4052107334136963,-0.0,129.0935516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8403015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
742320,293.165771484375,297.1499938964844,293.1499938964844,0.0963756442070007,-2291.10009765625,304.151611328125,0.6636649966239929,0.1148851215839386,0.1048699095845222,293.4327697753906,297.1499938964844,293.1499938964844,0.0021592145785689,-205.1552581787109,289.58453369140625,0.4910604655742645,0.050000000745058,0.0489294566214084,293.1934814453125,297.1499938964844,293.1499938964844,0.2420716136693954,-3662.2177734375,304.1606750488281,0.8428992629051208,0.2376144826412201,0.1675450056791305,293.2198791503906,297.1499938964844,293.1499938964844,0.279391199350357,-5540.19677734375,304.1594543457031,0.8741472959518433,0.2661208212375641,0.2534797787666321,293.2570495605469,297.1499938964844,293.1499938964844,0.0123540647327899,-4069.46044921875,300.59442138671875,0.4910604655742645,0.050000000745058,0.2321002781391143,286.0917358398437,291.1499938964844,274.8500061035156,271.3415832519531,286.09539794921875,293.2964782714844,286.0919494628906,1.0,0.2353301644325256,0.7639771103858948,0.7639771103858948,1.0,1.0,-0.9683966040611268,0.3781951367855072,0.5902014970779419,0.2353790402412414,0.0,0.0,1.0,47.07761764526367,43.0,2.4052107334136963,-0.0,129.0935516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8403015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
742380,293.1659545898437,297.1499938964844,293.1499938964844,0.0958841145038604,-2281.802490234375,304.1518859863281,0.6644352078437805,0.1144517287611961,0.1044534146785736,293.4417724609375,297.1499938964844,293.1499938964844,0.0020509976893663,-194.86746215820312,289.4153747558594,0.4922631084918976,0.050000000745058,0.0489076189696788,293.2005615234375,297.1499938964844,293.1499938964844,0.2388549298048019,-3624.0048828125,304.1624755859375,0.8420573472976685,0.2350787818431854,0.1657973527908325,293.2177429199219,297.1499938964844,293.1499938964844,0.2775065004825592,-5511.28564453125,304.1594543457031,0.8747978210449219,0.2647842466831207,0.2521831393241882,293.2580261230469,297.1499938964844,293.1499938964844,0.0122423013672232,-4051.731201171875,300.53961181640625,0.4922631084918976,0.050000000745058,0.2319967001676559,286.0936584472656,291.1499938964844,274.8500061035156,271.3459777832031,286.0980834960937,293.3026428222656,286.0939025878906,1.0,0.233488842844963,0.7639548182487488,0.7639548182487488,1.0,1.0,-0.9640928506851196,0.376568078994751,0.5875247716903687,0.2336694449186325,0.0,0.0,1.0,46.45317840576172,31.0,2.7476606369018555,-0.0,127.0407257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
742440,293.1659545898437,297.1499938964844,293.1499938964844,0.0958841145038604,-2281.802490234375,304.1518859863281,0.6644352078437805,0.1144517287611961,0.1044534146785736,293.4417724609375,297.1499938964844,293.1499938964844,0.0020509976893663,-194.86746215820312,289.4153747558594,0.4922631084918976,0.050000000745058,0.0489076189696788,293.2005615234375,297.1499938964844,293.1499938964844,0.2388549298048019,-3624.0048828125,304.1624755859375,0.8420573472976685,0.2350787818431854,0.1657973527908325,293.2177429199219,297.1499938964844,293.1499938964844,0.2775065004825592,-5511.28564453125,304.1594543457031,0.8747978210449219,0.2647842466831207,0.2521831393241882,293.2580261230469,297.1499938964844,293.1499938964844,0.0122423013672232,-4051.731201171875,300.53961181640625,0.4922631084918976,0.050000000745058,0.2319967001676559,286.0936584472656,291.1499938964844,274.8500061035156,271.3459777832031,286.0980834960937,293.3026428222656,286.0939025878906,1.0,0.233488842844963,0.7639548182487488,0.7639548182487488,1.0,1.0,-0.9640928506851196,0.376568078994751,0.5875247716903687,0.2336694449186325,0.0,0.0,1.0,46.45317840576172,31.0,2.7476606369018555,-0.0,127.0407257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
742500,293.1659240722656,297.1499938964844,293.1499938964844,0.0956038460135459,-2276.5,304.1520690917969,0.6683688759803772,0.1142527163028717,0.1042161881923675,293.44659423828125,297.1499938964844,293.1499938964844,0.0019932608120143,-189.37722778320312,289.3280029296875,0.4954327344894409,0.050000000745058,0.0488517694175243,293.2040710449219,297.1499938964844,293.1499938964844,0.2371003627777099,-3603.12939453125,304.1634216308594,0.8456662893295288,0.2337494641542434,0.1648441553115844,293.21661376953125,297.1499938964844,293.1499938964844,0.2765352427959442,-5496.34912109375,304.1595153808594,0.8797302842140198,0.2641440629959106,0.2515146434307098,293.2584533691406,297.1499938964844,293.1499938964844,0.0121687818318605,-4039.137451171875,300.51226806640625,0.4954327344894409,0.050000000745058,0.2317317724227905,286.09478759765625,291.1499938964844,274.8500061035156,271.3481750488281,286.09967041015625,293.3060302734375,286.0950622558594,1.0,0.2309692203998565,0.7639436721801758,0.7639436721801758,1.0,1.0,-0.961476743221283,0.3755719661712646,0.5859047770500183,0.2326528131961822,0.0,0.0,1.0,44.996185302734375,31.0,3.0208237171173096,-0.0,124.03807067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
742560,293.1658630371094,297.1499938964844,293.1499938964844,0.0953102931380271,-2270.94580078125,304.1522216796875,0.6744921803474426,0.1140652596950531,0.1039680168032646,293.45166015625,297.1499938964844,293.1499938964844,0.001933506457135,-183.694580078125,289.2387390136719,0.500180184841156,0.050000000745058,0.0487732961773872,293.2075500488281,297.1499938964844,293.1499938964844,0.2352646291255951,-3581.264892578125,304.164306640625,0.8517345190048218,0.2323814332485199,0.163846731185913,293.2154846191406,297.1499938964844,293.1499938964844,0.2755565941333771,-5481.28369140625,304.1595458984375,0.8874689340591431,0.2635229527950287,0.2508414387702942,293.2588195800781,297.1499938964844,293.1499938964844,0.0120869157835841,-4024.69970703125,300.4850769042969,0.500180184841156,0.050000000745058,0.2313595116138458,286.09600830078125,291.1499938964844,274.8500061035156,271.35040283203125,286.1012878417969,293.30963134765625,286.0963134765625,1.0,0.2275545001029968,0.7639435529708862,0.7639435529708862,1.0,1.0,-0.95863276720047,0.374491810798645,0.584140956401825,0.2315475344657898,0.0,0.0,1.0,42.96269226074219,25.0,3.2862532138824463,-0.0,120.05793762207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8418273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
742620,293.1656188964844,297.1499938964844,293.1499938964844,0.0947472229599952,-2260.300048828125,304.15240478515625,0.6884345412254333,0.1137092560529708,0.1034942641854286,293.4624938964844,297.1499938964844,293.1499938964844,0.001810532528907,-171.9993438720703,289.0541076660156,0.5111355185508728,0.050000000745058,0.0486159734427928,293.2144775390625,297.1499938964844,293.1499938964844,0.2314351201057434,-3535.589599609375,304.1659240722656,0.8656567335128784,0.2295160442590713,0.1617656648159027,293.21319580078125,297.1499938964844,293.1499938964844,0.2736613750457763,-5452.1162109375,304.1595153808594,0.905030071735382,0.2623268961906433,0.24954254925251,293.25946044921875,297.1499938964844,293.1499938964844,0.0119255119934678,-3995.877685546875,300.4308776855469,0.5111355185508728,0.050000000745058,0.2306132465600967,286.0986328125,291.1499938964844,274.8500061035156,271.35479736328125,286.1042175292969,293.3177185058594,286.09893798828125,1.0,0.2207760661840438,0.7639433741569519,0.7639433741569519,1.0,1.0,-0.9529225826263428,0.3723690211772918,0.5805535316467285,0.2292167991399765,0.0,0.0,1.0,38.88378143310547,25.0,3.5860769748687744,-0.0,112.14046478271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8425598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
742680,293.1656188964844,297.1499938964844,293.1499938964844,0.0947472229599952,-2260.300048828125,304.15240478515625,0.6884345412254333,0.1137092560529708,0.1034942641854286,293.4624938964844,297.1499938964844,293.1499938964844,0.001810532528907,-171.9993438720703,289.0541076660156,0.5111355185508728,0.050000000745058,0.0486159734427928,293.2144775390625,297.1499938964844,293.1499938964844,0.2314351201057434,-3535.589599609375,304.1659240722656,0.8656567335128784,0.2295160442590713,0.1617656648159027,293.21319580078125,297.1499938964844,293.1499938964844,0.2736613750457763,-5452.1162109375,304.1595153808594,0.905030071735382,0.2623268961906433,0.24954254925251,293.25946044921875,297.1499938964844,293.1499938964844,0.0119255119934678,-3995.877685546875,300.4308776855469,0.5111355185508728,0.050000000745058,0.2306132465600967,286.0986328125,291.1499938964844,274.8500061035156,271.35479736328125,286.1042175292969,293.3177185058594,286.09893798828125,1.0,0.2207760661840438,0.7639433741569519,0.7639433741569519,1.0,1.0,-0.9529225826263428,0.3723690211772918,0.5805535316467285,0.2292167991399765,0.0,0.0,1.0,38.88378143310547,25.0,3.5860769748687744,-0.0,112.14046478271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8425598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
742740,293.1654663085937,297.1499938964844,293.1499938964844,0.0942322760820388,-2250.573974609375,304.1524658203125,0.7002496719360352,0.1133493781089782,0.1030628308653831,293.4743957519531,297.1499938964844,293.1499938964844,0.0016838309820741,-159.9511260986328,288.8600769042969,0.5210095047950745,0.050000000745058,0.0484985411167144,293.2215576171875,297.1499938964844,293.1499938964844,0.2274226397275924,-3487.615966796875,304.16729736328125,0.8769130110740662,0.2264513522386551,0.1595804691314697,293.21099853515625,297.1499938964844,293.1499938964844,0.2718821763992309,-5424.75341796875,304.1593017578125,0.9211440086364746,0.2611702680587768,0.2483271956443786,293.260009765625,297.1499938964844,293.1499938964844,0.0117825092747807,-3970.414794921875,300.3766174316406,0.5210095047950745,0.050000000745058,0.2300561964511871,286.1011657714844,291.1499938964844,274.8500061035156,271.35919189453125,286.1064147949219,293.32733154296875,286.1014709472656,1.0,0.2155426293611526,0.7639431357383728,0.7639431357383728,1.0,1.0,-0.947513222694397,0.3704511523246765,0.5770620703697205,0.2267759442329406,0.0,0.0,1.0,35.815284729003906,25.0,3.4798402786254883,-0.0,106.00536346435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.84332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
742800,293.1654663085937,297.1499938964844,293.1499938964844,0.0942322760820388,-2250.573974609375,304.1524658203125,0.7002496719360352,0.1133493781089782,0.1030628308653831,293.4743957519531,297.1499938964844,293.1499938964844,0.0016838309820741,-159.9511260986328,288.8600769042969,0.5210095047950745,0.050000000745058,0.0484985411167144,293.2215576171875,297.1499938964844,293.1499938964844,0.2274226397275924,-3487.615966796875,304.16729736328125,0.8769130110740662,0.2264513522386551,0.1595804691314697,293.21099853515625,297.1499938964844,293.1499938964844,0.2718821763992309,-5424.75341796875,304.1593017578125,0.9211440086364746,0.2611702680587768,0.2483271956443786,293.260009765625,297.1499938964844,293.1499938964844,0.0117825092747807,-3970.414794921875,300.3766174316406,0.5210095047950745,0.050000000745058,0.2300561964511871,286.1011657714844,291.1499938964844,274.8500061035156,271.35919189453125,286.1064147949219,293.32733154296875,286.1014709472656,1.0,0.2155426293611526,0.7639431357383728,0.7639431357383728,1.0,1.0,-0.947513222694397,0.3704511523246765,0.5770620703697205,0.2267759442329406,0.0,0.0,1.0,35.815284729003906,25.0,3.4798402786254883,-0.0,106.00536346435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.84332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
742860,293.1654052734375,297.1499938964844,293.1499938964844,0.0937319919466972,-2241.127685546875,304.1524658203125,0.7095512747764587,0.1129646450281143,0.1026422753930091,293.487548828125,297.1499938964844,293.1499938964844,0.0015521679306402,-147.4344940185547,288.6552124023437,0.5293649435043335,0.050000000745058,0.0484130755066871,293.2290954589844,297.1499938964844,293.1499938964844,0.2231588065624237,-3436.44873046875,304.16864013671875,0.8849672675132751,0.2231110334396362,0.1572460085153579,293.2087707519531,297.1499938964844,293.1499938964844,0.2702171802520752,-5399.154296875,304.1589660644531,0.9344942569732666,0.2600768506526947,0.2471891045570373,293.2605895996094,297.1499938964844,293.1499938964844,0.0116537576541304,-3947.60693359375,300.32196044921875,0.5293649435043335,0.050000000745058,0.2296507954597473,286.1033935546875,291.1499938964844,274.8500061035156,271.3636169433594,286.1078186035156,293.3388671875,286.1036071777344,1.0,0.2113969624042511,0.7639722228050232,0.7639722228050232,1.0,1.0,-0.9422510862350464,0.3686883151531219,0.5735628008842468,0.2241544425487518,0.0,0.0,1.0,33.55390548706055,25.0,3.0356154441833496,-0.0,101.26041412353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8440856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
