time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
742920,293.1654052734375,297.1499938964844,293.1499938964844,0.0937319919466972,-2241.127685546875,304.1524658203125,0.7095512747764587,0.1129646450281143,0.1026422753930091,293.487548828125,297.1499938964844,293.1499938964844,0.0015521679306402,-147.4344940185547,288.6552124023437,0.5293649435043335,0.050000000745058,0.0484130755066871,293.2290954589844,297.1499938964844,293.1499938964844,0.2231588065624237,-3436.44873046875,304.16864013671875,0.8849672675132751,0.2231110334396362,0.1572460085153579,293.2087707519531,297.1499938964844,293.1499938964844,0.2702171802520752,-5399.154296875,304.1589660644531,0.9344942569732666,0.2600768506526947,0.2471891045570373,293.2605895996094,297.1499938964844,293.1499938964844,0.0116537576541304,-3947.60693359375,300.32196044921875,0.5293649435043335,0.050000000745058,0.2296507954597473,286.1033935546875,291.1499938964844,274.8500061035156,271.3636169433594,286.1078186035156,293.3388671875,286.1036071777344,1.0,0.2113969624042511,0.7639722228050232,0.7639722228050232,1.0,1.0,-0.9422510862350464,0.3686883151531219,0.5735628008842468,0.2241544425487518,0.0,0.0,1.0,33.55390548706055,25.0,3.0356154441833496,-0.0,101.26041412353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8440856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
742980,293.16552734375,297.1499938964844,293.1499938964844,0.0932302922010421,-2231.656982421875,304.1524963378906,0.7164508104324341,0.1125516071915626,0.102217897772789,293.5020446777344,297.1499938964844,293.1499938964844,0.001414475031197,-134.34849548339844,288.43853759765625,0.5363001823425293,0.050000000745058,0.0483497567474842,293.2372131347656,297.1499938964844,293.1499938964844,0.218549758195877,-3380.883544921875,304.17010498046875,0.8901103138923645,0.2194601148366928,0.1547051221132278,293.20635986328125,297.1499938964844,293.1499938964844,0.2687170207500458,-5376.125,304.1584777832031,0.9449393153190612,0.2590773403644562,0.2461642473936081,293.26123046875,297.1499938964844,293.1499938964844,0.0115347458049654,-3926.60205078125,300.26666259765625,0.5363001823425293,0.050000000745058,0.2293504327535629,286.1051330566406,291.1499938964844,274.8500061035156,271.3680114746094,286.1084899902344,293.3525085449219,286.1053161621094,1.0,0.2080754190683365,0.7640013694763184,0.7640013694763184,1.0,1.0,-0.9370251893997192,0.367038369178772,0.5699868202209473,0.2212993204593658,0.0,0.0,1.0,31.8489933013916,25.0,2.403130292892456,-0.0,97.45925903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
743040,293.16552734375,297.1499938964844,293.1499938964844,0.0932302922010421,-2231.656982421875,304.1524963378906,0.7164508104324341,0.1125516071915626,0.102217897772789,293.5020446777344,297.1499938964844,293.1499938964844,0.001414475031197,-134.34849548339844,288.43853759765625,0.5363001823425293,0.050000000745058,0.0483497567474842,293.2372131347656,297.1499938964844,293.1499938964844,0.218549758195877,-3380.883544921875,304.17010498046875,0.8901103138923645,0.2194601148366928,0.1547051221132278,293.20635986328125,297.1499938964844,293.1499938964844,0.2687170207500458,-5376.125,304.1584777832031,0.9449393153190612,0.2590773403644562,0.2461642473936081,293.26123046875,297.1499938964844,293.1499938964844,0.0115347458049654,-3926.60205078125,300.26666259765625,0.5363001823425293,0.050000000745058,0.2293504327535629,286.1051330566406,291.1499938964844,274.8500061035156,271.3680114746094,286.1084899902344,293.3525085449219,286.1053161621094,1.0,0.2080754190683365,0.7640013694763184,0.7640013694763184,1.0,1.0,-0.9370251893997192,0.367038369178772,0.5699868202209473,0.2212993204593658,0.0,0.0,1.0,31.8489933013916,25.0,2.403130292892456,-0.0,97.45925903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
743100,293.1656494140625,297.1499938964844,293.1499938964844,0.0929764956235885,-2226.86669921875,304.1524963378906,0.7191461324691772,0.1123339831829071,0.1020020022988319,293.5097961425781,297.1499938964844,293.1499938964844,0.0013431392144411,-127.57032775878906,288.3255310058594,0.5392535924911499,0.050000000745058,0.048324566334486,293.2413330078125,297.1499938964844,293.1499938964844,0.2161420881748199,-3351.761474609375,304.1708374023437,0.8916999101638794,0.2175454795360565,0.1533717811107635,293.2051696777344,297.1499938964844,293.1499938964844,0.268013596534729,-5365.3271484375,304.1582336425781,0.9491448402404784,0.258598655462265,0.2456820160150528,293.2615661621094,297.1499938964844,293.1499938964844,0.0114780524745583,-3916.618408203125,300.2387390136719,0.5392535924911499,0.050000000745058,0.2292309254407882,286.1058044433594,291.1499938964844,274.8500061035156,271.3702087402344,286.1085205078125,293.3601379394531,286.10595703125,1.0,0.2066602259874344,0.7640159130096436,0.7640159130096436,1.0,1.0,-0.9344130754470824,0.3662507236003876,0.5681623816490173,0.219779834151268,0.0,0.0,1.0,31.158510208129883,25.0,2.026611089706421,-0.0,95.83097839355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.84521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
743160,293.165771484375,297.1499938964844,293.1499938964844,0.0927197411656379,-2222.021484375,304.1524963378906,0.721431314945221,0.1121088564395904,0.1017826870083808,293.51788330078125,297.1499938964844,293.1499938964844,0.0012700801016762,-120.62933349609376,288.20928955078125,0.5418835878372192,0.050000000745058,0.0483029298484325,293.2454528808594,297.1499938964844,293.1499938964844,0.21367909014225,-3321.903076171875,304.1715087890625,0.8926975727081299,0.2155807018280029,0.1520037651062011,293.2040100097656,297.1499938964844,293.1499938964844,0.2673334777355194,-5354.88134765625,304.157958984375,0.9527420997619628,0.2581297159194946,0.2452137172222137,293.2619323730469,297.1499938964844,293.1499938964844,0.0114229023456573,-3906.917724609375,300.2106018066406,0.5418835878372192,0.050000000745058,0.2291283011436462,286.1063232421875,291.1499938964844,274.8500061035156,271.3724365234375,286.1083679199219,293.36822509765625,286.1064453125,1.0,0.205381840467453,0.7640314698219299,0.7640314698219299,1.0,1.0,-0.9317964911460876,0.3654851019382477,0.5663114190101624,0.218200072646141,0.0,0.0,1.0,30.55691146850586,25.0,1.6197593212127686,-0.0,94.35101318359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
743220,293.1661376953125,297.1499938964844,293.1499938964844,0.0921960026025772,-2212.140380859375,304.1525573730469,0.7249698042869568,0.1116367131471633,0.1013325825333595,293.534912109375,297.1499938964844,293.1499938964844,0.0011187226045876,-106.25196075439452,287.9671936035156,0.5462661981582642,0.050000000745058,0.0482684113085269,293.2535400390625,297.1499938964844,293.1499938964844,0.208616092801094,-3260.306884765625,304.1727600097656,0.8931202292442322,0.2115220427513122,0.1491788774728775,293.2017822265625,297.1499938964844,293.1499938964844,0.2660297453403473,-5334.83837890625,304.157470703125,0.9583709239959716,0.257213681936264,0.2443089038133621,293.2627258300781,297.1499938964844,293.1499938964844,0.0113164009526371,-3888.204345703125,300.1537780761719,0.5462661981582642,0.050000000745058,0.228964552283287,286.1069030761719,291.1499938964844,274.8500061035156,271.3768310546875,286.1075134277344,293.3858947753906,286.10693359375,1.0,0.2031649649143219,0.7640627026557922,0.7640627026557922,1.0,1.0,-0.9265413880348206,0.3640109598636627,0.5625304579734802,0.2148709446191787,0.0,0.0,1.0,29.57215118408203,25.0,0.7467831373214722,-0.0,91.75369262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8463439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
743280,293.1661376953125,297.1499938964844,293.1499938964844,0.0921960026025772,-2212.140380859375,304.1525573730469,0.7249698042869568,0.1116367131471633,0.1013325825333595,293.534912109375,297.1499938964844,293.1499938964844,0.0011187226045876,-106.25196075439452,287.9671936035156,0.5462661981582642,0.050000000745058,0.0482684113085269,293.2535400390625,297.1499938964844,293.1499938964844,0.208616092801094,-3260.306884765625,304.1727600097656,0.8931202292442322,0.2115220427513122,0.1491788774728775,293.2017822265625,297.1499938964844,293.1499938964844,0.2660297453403473,-5334.83837890625,304.157470703125,0.9583709239959716,0.257213681936264,0.2443089038133621,293.2627258300781,297.1499938964844,293.1499938964844,0.0113164009526371,-3888.204345703125,300.1537780761719,0.5462661981582642,0.050000000745058,0.228964552283287,286.1069030761719,291.1499938964844,274.8500061035156,271.3768310546875,286.1075134277344,293.3858947753906,286.10693359375,1.0,0.2031649649143219,0.7640627026557922,0.7640627026557922,1.0,1.0,-0.9265413880348206,0.3640109598636627,0.5625304579734802,0.2148709446191787,0.0,0.0,1.0,29.57215118408203,25.0,0.7467831373214722,-0.0,91.75369262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8463439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
743340,293.1665954589844,297.1499938964844,293.1499938964844,0.0916573405265808,-2201.98193359375,304.152587890625,0.7273660898208618,0.111137181520462,0.1008661091327667,293.5529479980469,297.1499938964844,293.1499938964844,0.0009604913066141,-91.22404479980467,287.71258544921875,0.5496277213096619,0.050000000745058,0.0482431352138519,293.2613220214844,297.1499938964844,293.1499938964844,0.2034071236848831,-3196.614013671875,304.1738586425781,0.8917384147644043,0.2073199301958084,0.1462545692920684,293.19970703125,297.1499938964844,293.1499938964844,0.2647865414619446,-5315.6953125,304.1570739746094,0.962287187576294,0.2563194632530212,0.2434358149766922,293.2636108398437,297.1499938964844,293.1499938964844,0.0112139172852039,-3870.199951171875,300.0960998535156,0.5496277213096619,0.050000000745058,0.2288446575403213,286.1068420410156,291.1499938964844,274.8500061035156,271.3812255859375,286.1059875488281,293.4052734375,286.1067810058594,1.0,0.2013110071420669,0.7640938758850098,0.7640938758850098,1.0,1.0,-0.9212490916252136,0.3625971972942352,0.5586519241333008,0.2113463580608368,0.0,0.0,1.0,28.817794799804688,25.0,-0.1429149210453033,-0.0,89.53662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
743400,293.1665954589844,297.1499938964844,293.1499938964844,0.0916573405265808,-2201.98193359375,304.152587890625,0.7273660898208618,0.111137181520462,0.1008661091327667,293.5529479980469,297.1499938964844,293.1499938964844,0.0009604913066141,-91.22404479980467,287.71258544921875,0.5496277213096619,0.050000000745058,0.0482431352138519,293.2613220214844,297.1499938964844,293.1499938964844,0.2034071236848831,-3196.614013671875,304.1738586425781,0.8917384147644043,0.2073199301958084,0.1462545692920684,293.19970703125,297.1499938964844,293.1499938964844,0.2647865414619446,-5315.6953125,304.1570739746094,0.962287187576294,0.2563194632530212,0.2434358149766922,293.2636108398437,297.1499938964844,293.1499938964844,0.0112139172852039,-3870.199951171875,300.0960998535156,0.5496277213096619,0.050000000745058,0.2288446575403213,286.1068420410156,291.1499938964844,274.8500061035156,271.3812255859375,286.1059875488281,293.4052734375,286.1067810058594,1.0,0.2013110071420669,0.7640938758850098,0.7640938758850098,1.0,1.0,-0.9212490916252136,0.3625971972942352,0.5586519241333008,0.2113463580608368,0.0,0.0,1.0,28.817794799804688,25.0,-0.1429149210453033,-0.0,89.53662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
743460,293.1670837402344,297.1499938964844,293.1499938964844,0.0911040306091308,-2191.55224609375,304.15264892578125,0.7288373708724976,0.1106135621666908,0.1003837957978248,293.5716247558594,297.1499938964844,293.1499938964844,0.0007957842899486,-75.5824203491211,287.4461975097656,0.5521392822265625,0.050000000745058,0.0482248850166797,293.2686767578125,297.1499938964844,293.1499938964844,0.1980908662080764,-3131.2548828125,304.1747741699219,0.8888668417930603,0.2030049860477447,0.1432510465383529,293.1978454589844,297.1499938964844,293.1499938964844,0.2635911107063293,-5297.25732421875,304.1567077636719,0.9648662209510804,0.2554410398006439,0.242586001753807,293.2645874023437,297.1499938964844,293.1499938964844,0.0111145107075572,-3852.71142578125,300.0375671386719,0.5521392822265625,0.050000000745058,0.2287580817937851,286.1061706542969,291.1499938964844,274.8500061035156,271.3856201171875,286.1039428710937,293.4259948730469,286.10601806640625,1.0,0.1997371166944503,0.7641283869743347,0.7641283869743347,1.0,1.0,-0.915919065475464,0.3612253367900848,0.5546936988830566,0.2076756507158279,0.0,0.0,1.0,28.23881149291992,25.0,-0.9929859042167664,-0.0,87.60800170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.84783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
743520,293.1670837402344,297.1499938964844,293.1499938964844,0.0911040306091308,-2191.55224609375,304.15264892578125,0.7288373708724976,0.1106135621666908,0.1003837957978248,293.5716247558594,297.1499938964844,293.1499938964844,0.0007957842899486,-75.5824203491211,287.4461975097656,0.5521392822265625,0.050000000745058,0.0482248850166797,293.2686767578125,297.1499938964844,293.1499938964844,0.1980908662080764,-3131.2548828125,304.1747741699219,0.8888668417930603,0.2030049860477447,0.1432510465383529,293.1978454589844,297.1499938964844,293.1499938964844,0.2635911107063293,-5297.25732421875,304.1567077636719,0.9648662209510804,0.2554410398006439,0.242586001753807,293.2645874023437,297.1499938964844,293.1499938964844,0.0111145107075572,-3852.71142578125,300.0375671386719,0.5521392822265625,0.050000000745058,0.2287580817937851,286.1061706542969,291.1499938964844,274.8500061035156,271.3856201171875,286.1039428710937,293.4259948730469,286.10601806640625,1.0,0.1997371166944503,0.7641283869743347,0.7641283869743347,1.0,1.0,-0.915919065475464,0.3612253367900848,0.5546936988830566,0.2076756507158279,0.0,0.0,1.0,28.23881149291992,25.0,-0.9929859042167664,-0.0,87.60800170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.84783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
743580,293.1676330566406,297.1499938964844,293.1499938964844,0.0905383080244064,-2180.893798828125,304.1527099609375,0.7295705080032349,0.1100706309080123,0.0998879894614219,293.590576171875,297.1499938964844,293.1499938964844,0.0006251961458474,-59.38253021240234,287.169189453125,0.5539652705192566,0.050000000745058,0.0482119433581829,293.2755432128906,297.1499938964844,293.1499938964844,0.192701980471611,-3064.615966796875,304.17547607421875,0.8847962617874146,0.198604017496109,0.1401866525411605,293.1961364746094,297.1499938964844,293.1499938964844,0.262433260679245,-5279.3681640625,304.1564025878906,0.9664160013198853,0.2545741200447082,0.2417532354593277,293.2655944824219,297.1499938964844,293.1499938964844,0.0110174780711531,-3835.587158203125,299.9782409667969,0.5539652705192566,0.050000000745058,0.2286967039108276,286.1049499511719,291.1499938964844,274.8500061035156,271.3900451660156,286.1015014648437,293.4476013183594,286.104736328125,1.0,0.1983788758516311,0.7641629576683044,0.7641629576683044,1.0,1.0,-0.9105568528175354,0.3598762452602386,0.5506805777549744,0.203915387392044,0.0,0.0,1.0,27.79309463500977,25.0,-1.7626535892486572,-0.0,85.89912414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8486022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
743640,293.1676330566406,297.1499938964844,293.1499938964844,0.0905383080244064,-2180.893798828125,304.1527099609375,0.7295705080032349,0.1100706309080123,0.0998879894614219,293.590576171875,297.1499938964844,293.1499938964844,0.0006251961458474,-59.38253021240234,287.169189453125,0.5539652705192566,0.050000000745058,0.0482119433581829,293.2755432128906,297.1499938964844,293.1499938964844,0.192701980471611,-3064.615966796875,304.17547607421875,0.8847962617874146,0.198604017496109,0.1401866525411605,293.1961364746094,297.1499938964844,293.1499938964844,0.262433260679245,-5279.3681640625,304.1564025878906,0.9664160013198853,0.2545741200447082,0.2417532354593277,293.2655944824219,297.1499938964844,293.1499938964844,0.0110174780711531,-3835.587158203125,299.9782409667969,0.5539652705192566,0.050000000745058,0.2286967039108276,286.1049499511719,291.1499938964844,274.8500061035156,271.3900451660156,286.1015014648437,293.4476013183594,286.104736328125,1.0,0.1983788758516311,0.7641629576683044,0.7641629576683044,1.0,1.0,-0.9105568528175354,0.3598762452602386,0.5506805777549744,0.203915387392044,0.0,0.0,1.0,27.79309463500977,25.0,-1.7626535892486572,-0.0,85.89912414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8486022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
743700,293.1679077148437,297.1499938964844,293.1499938964844,0.0902517735958099,-2175.49755859375,304.1527404785156,0.729704737663269,0.1097934618592262,0.099636010825634,293.6000366210937,297.1499938964844,293.1499938964844,0.0005415769992396,-51.253204345703125,287.02703857421875,0.5546611547470093,0.050000000745058,0.0482070855796337,293.2787780761719,297.1499938964844,293.1499938964844,0.1899885684251785,-3030.907958984375,304.17578125,0.8823826909065247,0.196377620100975,0.138635978102684,293.1953430175781,297.1499938964844,293.1499938964844,0.2618661224842071,-5270.59423828125,304.1562805175781,0.966874063014984,0.2541439533233642,0.2413419038057327,293.26611328125,297.1499938964844,293.1499938964844,0.0109696937724947,-3827.12744140625,299.94830322265625,0.5546611547470093,0.050000000745058,0.2286736667156219,286.1041564941406,291.1499938964844,274.8500061035156,271.3922424316406,286.1001281738281,293.4585876464844,286.1039123535156,1.0,0.1977665573358535,0.7641801834106445,0.7641801834106445,1.0,1.0,-0.907865822315216,0.359204351902008,0.548661470413208,0.2020201385021209,0.0,0.0,1.0,27.61102867126465,25.0,-2.1097004413604736,-0.0,85.11223602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8489685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
743760,293.1681823730469,297.1499938964844,293.1499938964844,0.0899635851383209,-2170.071533203125,304.1527709960937,0.729712963104248,0.1095136776566505,0.0993820950388908,293.60943603515625,297.1499938964844,293.1499938964844,0.0004948942223563,-42.66029357910156,286.8826904296875,0.5552384853363037,0.050000000745058,0.0482030883431434,293.2818908691406,297.1499938964844,293.1499938964844,0.1872671395540237,-2996.992431640625,304.176025390625,0.8797621130943298,0.1941369622945785,0.1370754688978195,293.1946105957031,297.1499938964844,293.1499938964844,0.2613053619861603,-5261.91259765625,304.1561584472656,0.9671614766120912,0.2537155449390411,0.2409331500530243,293.2666320800781,297.1499938964844,293.1499938964844,0.0109223313629627,-3818.71923828125,299.91815185546875,0.5552384853363037,0.050000000745058,0.2286546975374221,286.1032409667969,291.1499938964844,274.8500061035156,271.3944396972656,286.0986633300781,293.4695739746094,286.1029663085937,1.0,0.1971903443336486,0.7642030119895935,0.7642030119895935,1.0,1.0,-0.9051697254180908,0.3585332334041595,0.5466365218162537,0.2001213878393173,0.0,0.0,1.0,27.450841903686523,25.0,-2.438436985015869,-0.0,84.36198425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
743820,293.168701171875,297.1499938964844,293.1499938964844,0.0893852785229682,-2159.188720703125,304.1528015136719,0.7294158935546875,0.1089495494961738,0.0988711565732956,293.6278076171875,297.1499938964844,293.1499938964844,0.0004238491237629,-25.73077774047852,286.5885925292969,0.5560944676399231,0.050000000745058,0.048197217285633,293.28778076171875,297.1499938964844,293.1499938964844,0.1817948222160339,-2928.450439453125,304.1764831542969,0.8739798069000244,0.1895990222692489,0.1339206099510193,293.1932373046875,297.1499938964844,293.1499938964844,0.260201632976532,-5244.80517578125,304.15594482421875,0.96731036901474,0.2528640925884247,0.2401227056980133,293.2677001953125,297.1499938964844,293.1499938964844,0.010828754864633,-3802.031494140625,299.8573608398437,0.5560944676399231,0.050000000745058,0.228626862168312,286.1011047363281,291.1499938964844,274.8500061035156,271.3988342285156,286.0954284667969,293.49151611328125,286.1007385253906,1.0,0.1961271464824676,0.7642485499382019,0.7642485499382019,1.0,1.0,-0.8997563719749451,0.3571884632110595,0.5425679087638855,0.1963126063346862,0.0,0.0,1.0,27.18468475341797,25.0,-3.082552194595337,-0.0,82.95169830322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.85009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
743880,293.168701171875,297.1499938964844,293.1499938964844,0.0893852785229682,-2159.188720703125,304.1528015136719,0.7294158935546875,0.1089495494961738,0.0988711565732956,293.6278076171875,297.1499938964844,293.1499938964844,0.0004238491237629,-25.73077774047852,286.5885925292969,0.5560944676399231,0.050000000745058,0.048197217285633,293.28778076171875,297.1499938964844,293.1499938964844,0.1817948222160339,-2928.450439453125,304.1764831542969,0.8739798069000244,0.1895990222692489,0.1339206099510193,293.1932373046875,297.1499938964844,293.1499938964844,0.260201632976532,-5244.80517578125,304.15594482421875,0.96731036901474,0.2528640925884247,0.2401227056980133,293.2677001953125,297.1499938964844,293.1499938964844,0.010828754864633,-3802.031494140625,299.8573608398437,0.5560944676399231,0.050000000745058,0.228626862168312,286.1011047363281,291.1499938964844,274.8500061035156,271.3988342285156,286.0954284667969,293.49151611328125,286.1007385253906,1.0,0.1961271464824676,0.7642485499382019,0.7642485499382019,1.0,1.0,-0.8997563719749451,0.3571884632110595,0.5425679087638855,0.1963126063346862,0.0,0.0,1.0,27.18468475341797,25.0,-3.082552194595337,-0.0,82.95169830322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.85009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
743940,293.16912841796875,297.1499938964844,293.1499938964844,0.0888088792562484,-2148.350341796875,304.15283203125,0.7287597060203552,0.1083844155073165,0.098360039293766,293.645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2886047363281,0.5566003918647766,0.050000000745058,0.0481937974691391,293.2934875488281,297.1499938964844,293.1499938964844,0.1762461811304092,-2858.451416015625,304.1769104003906,0.8675117492675781,0.1849507540464401,0.130696952342987,293.1919860839844,297.1499938964844,293.1499938964844,0.2591241598129272,-5228.08544921875,304.15576171875,0.9669663906097412,0.2520237267017364,0.2393238842487335,293.2687683105469,297.1499938964844,293.1499938964844,0.0107365874573588,-3785.489501953125,299.79595947265625,0.5566003918647766,0.050000000745058,0.2286106199026107,286.0984802246094,291.1499938964844,274.8500061035156,271.4032287597656,286.091796875,293.51324462890625,286.0980834960937,1.0,0.195165067911148,0.7642941474914551,0.7642941474914551,1.0,1.0,-0.8942910432815552,0.3558209538459778,0.5384700894355774,0.1925068646669387,0.0,0.0,1.0,26.98115539550781,25.0,-3.6815357208251953,-0.0,81.64110565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
744000,293.16912841796875,297.1499938964844,293.1499938964844,0.0888088792562484,-2148.350341796875,304.15283203125,0.7287597060203552,0.1083844155073165,0.098360039293766,293.645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2886047363281,0.5566003918647766,0.050000000745058,0.0481937974691391,293.2934875488281,297.1499938964844,293.1499938964844,0.1762461811304092,-2858.451416015625,304.1769104003906,0.8675117492675781,0.1849507540464401,0.130696952342987,293.1919860839844,297.1499938964844,293.1499938964844,0.2591241598129272,-5228.08544921875,304.15576171875,0.9669663906097412,0.2520237267017364,0.2393238842487335,293.2687683105469,297.1499938964844,293.1499938964844,0.0107365874573588,-3785.489501953125,299.79595947265625,0.5566003918647766,0.050000000745058,0.2286106199026107,286.0984802246094,291.1499938964844,274.8500061035156,271.4032287597656,286.091796875,293.51324462890625,286.0980834960937,1.0,0.195165067911148,0.7642941474914551,0.7642941474914551,1.0,1.0,-0.8942910432815552,0.3558209538459778,0.5384700894355774,0.1925068646669387,0.0,0.0,1.0,26.98115539550781,25.0,-3.6815357208251953,-0.0,81.64110565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
744060,293.16949462890625,297.1499938964844,293.1499938964844,0.0882421508431434,-2137.70361328125,304.15283203125,0.7278531789779663,0.1078263744711875,0.0978557914495468,293.6616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0961608886719,0.5568472743034363,0.050000000745058,0.048192162066698,293.2991027832031,297.1499938964844,293.1499938964844,0.1705981194972992,-2786.65185546875,304.1773376464844,0.8604729771614075,0.1801786422729492,0.1273890435695648,293.1907958984375,297.1499938964844,293.1499938964844,0.2580772638320923,-5211.82763671875,304.15557861328125,0.9662652015686036,0.251199722290039,0.2385410070419311,293.2698059082031,297.1499938964844,293.1499938964844,0.0106457760557532,-3769.07080078125,299.7340393066406,0.5568472743034363,0.050000000745058,0.2286028712987899,286.0954895019531,291.1499938964844,274.8500061035156,271.4076538085937,286.088134765625,293.5345764160156,286.09503173828125,1.0,0.1942768394947052,0.7643460631370544,0.7643460631370544,1.0,1.0,-0.8887642621994019,0.3544091582298279,0.5343551635742188,0.188750073313713,0.0,0.0,1.0,26.824357986450195,25.0,-4.1822662353515625,-0.0,80.40298461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8515930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
744120,293.16949462890625,297.1499938964844,293.1499938964844,0.0882421508431434,-2137.70361328125,304.15283203125,0.7278531789779663,0.1078263744711875,0.0978557914495468,293.6616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0961608886719,0.5568472743034363,0.050000000745058,0.048192162066698,293.2991027832031,297.1499938964844,293.1499938964844,0.1705981194972992,-2786.65185546875,304.1773376464844,0.8604729771614075,0.1801786422729492,0.1273890435695648,293.1907958984375,297.1499938964844,293.1499938964844,0.2580772638320923,-5211.82763671875,304.15557861328125,0.9662652015686036,0.251199722290039,0.2385410070419311,293.2698059082031,297.1499938964844,293.1499938964844,0.0106457760557532,-3769.07080078125,299.7340393066406,0.5568472743034363,0.050000000745058,0.2286028712987899,286.0954895019531,291.1499938964844,274.8500061035156,271.4076538085937,286.088134765625,293.5345764160156,286.09503173828125,1.0,0.1942768394947052,0.7643460631370544,0.7643460631370544,1.0,1.0,-0.8887642621994019,0.3544091582298279,0.5343551635742188,0.188750073313713,0.0,0.0,1.0,26.824357986450195,25.0,-4.1822662353515625,-0.0,80.40298461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8515930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
744180,293.1698303222656,297.1499938964844,293.1499938964844,0.0876747891306877,-2127.044677734375,304.15283203125,0.7267419099807739,0.1072641164064407,0.097351923584938,293.678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09283447265625,0.5568949580192566,0.050000000745058,0.0481918901205062,293.30450439453125,297.1499938964844,293.1499938964844,0.1648582816123962,-2713.098876953125,304.17779541015625,0.852983832359314,0.1753032654523849,0.1240032911300659,293.189697265625,297.1499938964844,293.1499938964844,0.2570545673370361,-5195.9228515625,304.1554260253906,0.965292513370514,0.2503929138183594,0.2377761900424957,293.27081298828125,297.1499938964844,293.1499938964844,0.0105557972565293,-3752.610107421875,299.6717224121094,0.5568949580192566,0.050000000745058,0.2286015748977661,286.0925598144531,291.1499938964844,274.8500061035156,271.4120483398437,286.0858764648437,293.5572204589844,286.0921630859375,1.0,0.1934467107057571,0.7643979787826538,0.7643979787826538,1.0,1.0,-0.8831757307052612,0.3529301285743713,0.5302456021308899,0.1850990056991577,0.0,0.0,1.0,26.704713821411133,25.0,-3.9652256965637207,-0.0,79.22183227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.85235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
744240,293.1698303222656,297.1499938964844,293.1499938964844,0.0876747891306877,-2127.044677734375,304.15283203125,0.7267419099807739,0.1072641164064407,0.097351923584938,293.678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09283447265625,0.5568949580192566,0.050000000745058,0.0481918901205062,293.30450439453125,297.1499938964844,293.1499938964844,0.1648582816123962,-2713.098876953125,304.17779541015625,0.852983832359314,0.1753032654523849,0.1240032911300659,293.189697265625,297.1499938964844,293.1499938964844,0.2570545673370361,-5195.9228515625,304.1554260253906,0.965292513370514,0.2503929138183594,0.2377761900424957,293.27081298828125,297.1499938964844,293.1499938964844,0.0105557972565293,-3752.610107421875,299.6717224121094,0.5568949580192566,0.050000000745058,0.2286015748977661,286.0925598144531,291.1499938964844,274.8500061035156,271.4120483398437,286.0858764648437,293.5572204589844,286.0921630859375,1.0,0.1934467107057571,0.7643979787826538,0.7643979787826538,1.0,1.0,-0.8831757307052612,0.3529301285743713,0.5302456021308899,0.1850990056991577,0.0,0.0,1.0,26.704713821411133,25.0,-3.9652256965637207,-0.0,79.22183227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.85235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
744300,293.16998291015625,297.1499938964844,293.1499938964844,0.0873888805508613,-2121.672119140625,304.15283203125,0.7261271476745605,0.1069821715354919,0.0970989167690277,293.6866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0915222167969,0.5568645596504211,0.050000000745058,0.0481921210885047,293.3070678710937,297.1499938964844,293.1499938964844,0.1619703471660614,-2675.864013671875,304.177978515625,0.8491258025169373,0.1728438436985016,0.1222912520170211,293.18914794921875,297.1499938964844,293.1499938964844,0.2565486431121826,-5188.04345703125,304.1553649902344,0.9647310376167296,0.2499941736459732,0.2373991757631302,293.2713317871094,297.1499938964844,293.1499938964844,0.0105110192671418,-3744.3310546875,299.64044189453125,0.5568645596504211,0.050000000745058,0.2286026775836944,286.0912780761719,291.1499938964844,274.8500061035156,271.41424560546875,286.08502197265625,293.5683898925781,286.0909118652344,1.0,0.1930490434169769,0.7644239068031311,0.7644239068031311,1.0,1.0,-0.8803661465644836,0.3521618843078613,0.5282042622566223,0.183332934975624,0.0,0.0,1.0,26.655681610107425,25.0,-3.72479510307312,-0.0,78.64908599853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.85272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
744360,293.1701354980469,297.1499938964844,293.1499938964844,0.0871030762791633,-2116.30126953125,304.15283203125,0.7254869341850281,0.1067015454173088,0.0968465432524681,293.6944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0903015136719,0.5568090081214905,0.050000000745058,0.0481925271451473,293.3094482421875,297.1499938964844,293.1499938964844,0.1590850204229354,-2638.510009765625,304.1781616210937,0.8452267050743103,0.1703853756189346,0.1205749586224556,293.18865966796875,297.1499938964844,293.1499938964844,0.2560448050498962,-5180.1884765625,304.1553039550781,0.9641332030296326,0.2495972216129303,0.2370244711637497,293.2718200683594,297.1499938964844,293.1499938964844,0.0104663660749793,-3736.016357421875,299.60906982421875,0.5568090081214905,0.050000000745058,0.2286045998334884,286.090087890625,291.1499938964844,274.8500061035156,271.4164428710937,286.0841979980469,293.5791015625,286.0897216796875,1.0,0.192661315202713,0.7644565105438232,0.7644565105438232,1.0,1.0,-0.8775562644004822,0.3513759076595306,0.5261803865432739,0.1816182136535644,0.0,0.0,1.0,26.61221504211425,25.0,-3.4781618118286133,-0.0,78.08740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.85308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
744420,293.1703186035156,297.1499938964844,293.1499938964844,0.0865398868918418,-2105.721435546875,304.15283203125,0.7241804003715515,0.1061531379818916,0.0963501036167144,293.7079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0880432128906,0.5566583275794983,0.050000000745058,0.0481936074793338,293.3134765625,297.1499938964844,293.1499938964844,0.153391420841217,-2564.352294921875,304.1782531738281,0.837434709072113,0.1655288636684417,0.1171705424785614,293.187744140625,297.1499938964844,293.1499938964844,0.2550405263900757,-5164.5107421875,304.1552124023437,0.9628743529319764,0.2488047629594802,0.2362780272960662,293.2727966308594,297.1499938964844,293.1499938964844,0.0103774741291999,-3719.30322265625,299.5461120605469,0.5566583275794983,0.050000000745058,0.2286097258329391,286.0878295898437,291.1499938964844,274.8500061035156,271.4208374023437,286.0818786621094,293.5975341796875,286.0874938964844,1.0,0.1919122189283371,0.7645217776298523,0.7645217776298523,1.0,1.0,-0.8719856142997742,0.3497612774372101,0.5222243666648865,0.1783755868673324,0.0,0.0,1.0,26.536767959594727,25.0,-3.2657575607299805,-0.0,76.99795532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8538513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
744480,293.1703186035156,297.1499938964844,293.1499938964844,0.0865398868918418,-2105.721435546875,304.15283203125,0.7241804003715515,0.1061531379818916,0.0963501036167144,293.7079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0880432128906,0.5566583275794983,0.050000000745058,0.0481936074793338,293.3134765625,297.1499938964844,293.1499938964844,0.153391420841217,-2564.352294921875,304.1782531738281,0.837434709072113,0.1655288636684417,0.1171705424785614,293.187744140625,297.1499938964844,293.1499938964844,0.2550405263900757,-5164.5107421875,304.1552124023437,0.9628743529319764,0.2488047629594802,0.2362780272960662,293.2727966308594,297.1499938964844,293.1499938964844,0.0103774741291999,-3719.30322265625,299.5461120605469,0.5566583275794983,0.050000000745058,0.2286097258329391,286.0878295898437,291.1499938964844,274.8500061035156,271.4208374023437,286.0818786621094,293.5975341796875,286.0874938964844,1.0,0.1919122189283371,0.7645217776298523,0.7645217776298523,1.0,1.0,-0.8719856142997742,0.3497612774372101,0.5222243666648865,0.1783755868673324,0.0,0.0,1.0,26.536767959594727,25.0,-3.2657575607299805,-0.0,76.99795532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8538513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
744540,293.17022705078125,297.1499938964844,293.1499938964844,0.0860226228833198,-2096.02880859375,304.1527404785156,0.7229467034339905,0.1056573390960693,0.09589084982872,293.7155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.08526611328125,0.5565013885498047,0.050000000745058,0.0481947287917137,293.3163146972656,297.1499938964844,293.1499938964844,0.1478833705186844,-2492.04296875,304.1780090332031,0.8297761678695679,0.1608089059591293,0.1138489618897438,293.1869201660156,297.1499938964844,293.1499938964844,0.2540505528450012,-5149.0498046875,304.1551208496094,0.96159428358078,0.248012289404869,0.2355318963527679,293.27362060546875,297.1499938964844,293.1499938964844,0.0102901756763458,-3702.78271484375,299.4830017089844,0.5565013885498047,0.050000000745058,0.2286150455474853,286.0849304199219,291.1499938964844,274.8500061035156,271.4252319335937,286.0760803222656,293.60711669921875,286.0843811035156,1.0,0.1911954283714294,0.7645869851112366,0.7645869851112366,1.0,1.0,-0.8665597438812256,0.3481099605560303,0.5184497833251953,0.1754339039325714,0.0,0.0,1.0,26.47001266479492,25.0,-4.431005001068115,-0.0,75.95693969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
744600,293.17022705078125,297.1499938964844,293.1499938964844,0.0860226228833198,-2096.02880859375,304.1527404785156,0.7229467034339905,0.1056573390960693,0.09589084982872,293.7155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.08526611328125,0.5565013885498047,0.050000000745058,0.0481947287917137,293.3163146972656,297.1499938964844,293.1499938964844,0.1478833705186844,-2492.04296875,304.1780090332031,0.8297761678695679,0.1608089059591293,0.1138489618897438,293.1869201660156,297.1499938964844,293.1499938964844,0.2540505528450012,-5149.0498046875,304.1551208496094,0.96159428358078,0.248012289404869,0.2355318963527679,293.27362060546875,297.1499938964844,293.1499938964844,0.0102901756763458,-3702.78271484375,299.4830017089844,0.5565013885498047,0.050000000745058,0.2286150455474853,286.0849304199219,291.1499938964844,274.8500061035156,271.4252319335937,286.0760803222656,293.60711669921875,286.0843811035156,1.0,0.1911954283714294,0.7645869851112366,0.7645869851112366,1.0,1.0,-0.8665597438812256,0.3481099605560303,0.5184497833251953,0.1754339039325714,0.0,0.0,1.0,26.47001266479492,25.0,-4.431005001068115,-0.0,75.95693969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
744660,293.1697998046875,297.1499938964844,293.1499938964844,0.0855815783143043,-2087.803955078125,304.1525573730469,0.721882164478302,0.1052278205752372,0.0954913720488548,293.7196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809936523437,0.556380033493042,0.050000000745058,0.0481956042349338,293.3177490234375,297.1499938964844,293.1499938964844,0.142646387219429,-2422.763671875,304.1773986816406,0.8223395943641663,0.1562988013029098,0.1106598153710365,293.18621826171875,297.1499938964844,293.1499938964844,0.2530856728553772,-5133.99072265625,304.155029296875,0.9603537917137146,0.2472185343503952,0.2347848713397979,293.27423095703125,297.1499938964844,293.1499938964844,0.010205078870058,-3686.664794921875,299.4198913574219,0.556380033493042,0.050000000745058,0.2286191880702972,286.0805358886719,291.1499938964844,274.8500061035156,271.4296569824219,286.0683288574219,293.60986328125,286.07977294921875,1.0,0.1905097514390945,0.7646658420562744,0.7646658420562744,1.0,1.0,-0.8613618016242981,0.3464441299438476,0.5149176716804504,0.1728496253490448,0.0,0.0,1.0,26.40614318847656,25.0,-6.275835037231445,-0.0,74.96904754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
