time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
744720,293.1697998046875,297.1499938964844,293.1499938964844,0.0855815783143043,-2087.803955078125,304.1525573730469,0.721882164478302,0.1052278205752372,0.0954913720488548,293.7196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809936523437,0.556380033493042,0.050000000745058,0.0481956042349338,293.3177490234375,297.1499938964844,293.1499938964844,0.142646387219429,-2422.763671875,304.1773986816406,0.8223395943641663,0.1562988013029098,0.1106598153710365,293.18621826171875,297.1499938964844,293.1499938964844,0.2530856728553772,-5133.99072265625,304.155029296875,0.9603537917137146,0.2472185343503952,0.2347848713397979,293.27423095703125,297.1499938964844,293.1499938964844,0.010205078870058,-3686.664794921875,299.4198913574219,0.556380033493042,0.050000000745058,0.2286191880702972,286.0805358886719,291.1499938964844,274.8500061035156,271.4296569824219,286.0683288574219,293.60986328125,286.07977294921875,1.0,0.1905097514390945,0.7646658420562744,0.7646658420562744,1.0,1.0,-0.8613618016242981,0.3464441299438476,0.5149176716804504,0.1728496253490448,0.0,0.0,1.0,26.40614318847656,25.0,-6.275835037231445,-0.0,74.96904754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
744780,293.169189453125,297.1499938964844,293.1499938964844,0.0852036029100418,-2080.786865234375,304.15234375,0.7209861874580383,0.1048498526215553,0.0951414182782173,293.7218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.07550048828125,0.5563153624534607,0.050000000745058,0.0481960847973823,293.317626953125,297.1499938964844,293.1499938964844,0.1377590894699096,-2357.630126953125,304.1763916015625,0.8151705861091614,0.1520762741565704,0.107656754553318,293.1856689453125,297.1499938964844,293.1499938964844,0.2521325647830963,-5119.1123046875,304.1549377441406,0.9591776728630066,0.2464156746864318,0.2340312749147415,293.2746276855469,297.1499938964844,293.1499938964844,0.0101220849901437,-3670.896728515625,299.35699462890625,0.5563153624534607,0.050000000745058,0.2286214679479599,286.0749206542969,291.1499938964844,274.8500061035156,271.4340515136719,286.0601501464844,293.607666015625,286.07403564453125,1.0,0.1898550391197204,0.764744758605957,0.764744758605957,1.0,1.0,-0.8564360737800598,0.3447672426700592,0.511668860912323,0.1706650704145431,0.0,0.0,1.0,26.34242057800293,25.0,-7.856552600860596,-0.0,74.03656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8561096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
744840,293.169189453125,297.1499938964844,293.1499938964844,0.0852036029100418,-2080.786865234375,304.15234375,0.7209861874580383,0.1048498526215553,0.0951414182782173,293.7218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.07550048828125,0.5563153624534607,0.050000000745058,0.0481960847973823,293.317626953125,297.1499938964844,293.1499938964844,0.1377590894699096,-2357.630126953125,304.1763916015625,0.8151705861091614,0.1520762741565704,0.107656754553318,293.1856689453125,297.1499938964844,293.1499938964844,0.2521325647830963,-5119.1123046875,304.1549377441406,0.9591776728630066,0.2464156746864318,0.2340312749147415,293.2746276855469,297.1499938964844,293.1499938964844,0.0101220849901437,-3670.896728515625,299.35699462890625,0.5563153624534607,0.050000000745058,0.2286214679479599,286.0749206542969,291.1499938964844,274.8500061035156,271.4340515136719,286.0601501464844,293.607666015625,286.07403564453125,1.0,0.1898550391197204,0.764744758605957,0.764744758605957,1.0,1.0,-0.8564360737800598,0.3447672426700592,0.511668860912323,0.1706650704145431,0.0,0.0,1.0,26.34242057800293,25.0,-7.856552600860596,-0.0,74.03656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8561096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
744900,293.1688537597656,297.1499938964844,293.1499938964844,0.0850333273410797,-2077.634765625,304.1522216796875,0.7205974459648132,0.1046763882040977,0.0949812158942222,293.7225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0724182128906,0.5563087463378906,0.050000000745058,0.0481961444020271,293.3168640136719,297.1499938964844,293.1499938964844,0.1354710459709167,-2326.974853515625,304.1757507324219,0.8116976618766785,0.1500971615314483,0.1062421053647995,293.1854553222656,297.1499938964844,293.1499938964844,0.2516537010669708,-5111.63037109375,304.1549072265625,0.9586158990859984,0.2460066378116607,0.2336485087871551,293.2747497558594,297.1499938964844,293.1499938964844,0.0100812558084726,-3663.1083984375,299.3256530761719,0.5563087463378906,0.050000000745058,0.2286217659711837,286.0718078613281,291.1499938964844,274.8500061035156,271.4362487792969,286.0560607910156,293.6048278808594,286.07086181640625,1.0,0.1895395517349243,0.7647842168807983,0.7647842168807983,1.0,1.0,-0.8540868759155273,0.3439256250858307,0.510161280632019,0.1697346866130828,0.0,0.0,1.0,26.31009101867676,25.0,-8.465714454650879,-0.0,73.59186553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8564758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
744960,293.16845703125,297.1499938964844,293.1499938964844,0.0848733186721801,-2074.677734375,304.152099609375,0.7202466130256653,0.1045116931200027,0.0948291793465614,293.7231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0691833496094,0.5563212633132935,0.050000000745058,0.0481960736215114,293.315673828125,297.1499938964844,293.1499938964844,0.1332990527153015,-2297.778564453125,304.1750183105469,0.8083072304725647,0.1482188552618026,0.104894146323204,293.1852722167969,297.1499938964844,293.1499938964844,0.2511689364910126,-5104.04833984375,304.1549072265625,0.9580710530281068,0.2455897331237793,0.2332591712474823,293.2748413085937,297.1499938964844,293.1499938964844,0.0100408382713794,-3655.37109375,299.2943420410156,0.5563212633132935,0.050000000745058,0.2286214232444763,286.06854248046875,291.1499938964844,274.8500061035156,271.4384460449219,286.0520324707031,293.600830078125,286.06756591796875,1.0,0.1892321407794952,0.7648309469223022,0.7648309469223022,1.0,1.0,-0.8518187403678894,0.3430827260017395,0.5087360143661499,0.1689189970493316,0.0,0.0,1.0,26.27722549438477,25.0,-8.95678997039795,-0.0,73.1618881225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
745020,293.16766357421875,297.1499938964844,293.1499938964844,0.0845798105001449,-2069.265380859375,304.1518859863281,0.7196576595306396,0.1042053326964378,0.0945464819669723,293.72369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0623779296875,0.5564095377922058,0.050000000745058,0.0481954962015152,293.3117980957031,297.1499938964844,293.1499938964844,0.1293421685695648,-2244.35400390625,304.1732788085937,0.8018943071365356,0.1448046267032623,0.1024259552359581,293.1851501464844,297.1499938964844,293.1499938964844,0.2501674294471741,-5088.3544921875,304.1549377441406,0.9570286870002748,0.2447221875190735,0.2324519157409668,293.2749328613281,297.1499938964844,293.1499938964844,0.0099610555917024,-3640.00244140625,299.2319641113281,0.5564095377922058,0.050000000745058,0.2286186814308166,286.0616760253906,291.1499938964844,274.8500061035156,271.4428405761719,286.0440979003906,293.58917236328125,286.0606384277344,1.0,0.1886422932147979,0.7649242877960205,0.7649242877960205,1.0,1.0,-0.8475441336631775,0.3413931429386139,0.5061509609222412,0.1676473468542099,0.0,0.0,1.0,26.20926094055176,25.0,-9.63575553894043,-0.0,72.34754180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.85760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
745080,293.16766357421875,297.1499938964844,293.1499938964844,0.0845798105001449,-2069.265380859375,304.1518859863281,0.7196576595306396,0.1042053326964378,0.0945464819669723,293.72369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0623779296875,0.5564095377922058,0.050000000745058,0.0481954962015152,293.3117980957031,297.1499938964844,293.1499938964844,0.1293421685695648,-2244.35400390625,304.1732788085937,0.8018943071365356,0.1448046267032623,0.1024259552359581,293.1851501464844,297.1499938964844,293.1499938964844,0.2501674294471741,-5088.3544921875,304.1549377441406,0.9570286870002748,0.2447221875190735,0.2324519157409668,293.2749328613281,297.1499938964844,293.1499938964844,0.0099610555917024,-3640.00244140625,299.2319641113281,0.5564095377922058,0.050000000745058,0.2286186814308166,286.0616760253906,291.1499938964844,274.8500061035156,271.4428405761719,286.0440979003906,293.58917236328125,286.0606384277344,1.0,0.1886422932147979,0.7649242877960205,0.7649242877960205,1.0,1.0,-0.8475441336631775,0.3413931429386139,0.5061509609222412,0.1676473468542099,0.0,0.0,1.0,26.20926094055176,25.0,-9.63575553894043,-0.0,72.34754180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.85760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
745140,293.1668395996094,297.1499938964844,293.1499938964844,0.0843163877725601,-2064.419921875,304.1517028808594,0.7192259430885315,0.1039260402321815,0.0942884758114814,293.72381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0552673339844,0.5565967559814453,0.050000000745058,0.0481942296028137,293.3056640625,297.1499938964844,293.1499938964844,0.1259907782077789,-2198.89501953125,304.1711120605469,0.7964396476745605,0.1419465839862823,0.1003235802054405,293.18536376953125,297.1499938964844,293.1499938964844,0.2490986734628677,-5071.5546875,304.15509033203125,0.9560480117797852,0.2437927275896072,0.2315903007984161,293.2749328613281,297.1499938964844,293.1499938964844,0.0098823038861155,-3624.68310546875,299.1697082519531,0.5565967559814453,0.050000000745058,0.2286126762628555,286.0545654296875,291.1499938964844,274.8500061035156,271.4472351074219,286.0364990234375,293.5724182128906,286.0534973144531,1.0,0.188087984919548,0.7650176882743835,0.7650176882743835,1.0,1.0,-0.8436682820320129,0.3397109508514404,0.5039573311805725,0.1668861806392669,0.0,0.0,1.0,26.13662910461425,25.0,-9.97399616241455,-0.0,71.59873962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8583679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
745200,293.1668395996094,297.1499938964844,293.1499938964844,0.0843163877725601,-2064.419921875,304.1517028808594,0.7192259430885315,0.1039260402321815,0.0942884758114814,293.72381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0552673339844,0.5565967559814453,0.050000000745058,0.0481942296028137,293.3056640625,297.1499938964844,293.1499938964844,0.1259907782077789,-2198.89501953125,304.1711120605469,0.7964396476745605,0.1419465839862823,0.1003235802054405,293.18536376953125,297.1499938964844,293.1499938964844,0.2490986734628677,-5071.5546875,304.15509033203125,0.9560480117797852,0.2437927275896072,0.2315903007984161,293.2749328613281,297.1499938964844,293.1499938964844,0.0098823038861155,-3624.68310546875,299.1697082519531,0.5565967559814453,0.050000000745058,0.2286126762628555,286.0545654296875,291.1499938964844,274.8500061035156,271.4472351074219,286.0364990234375,293.5724182128906,286.0534973144531,1.0,0.188087984919548,0.7650176882743835,0.7650176882743835,1.0,1.0,-0.8436682820320129,0.3397109508514404,0.5039573311805725,0.1668861806392669,0.0,0.0,1.0,26.13662910461425,25.0,-9.97399616241455,-0.0,71.59873962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8583679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
745260,293.1659851074219,297.1499938964844,293.1499938964844,0.0840785428881645,-2060.05419921875,304.1515197753906,0.7189351320266724,0.1036713942885398,0.0940522402524948,293.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.048095703125,0.5568727254867554,0.050000000745058,0.0481923557817935,293.2975769042969,297.1499938964844,293.1499938964844,0.1232901886105537,-2162.157470703125,304.1685791015625,0.7921114563941956,0.1396414041519165,0.0986217707395553,293.1858825683594,297.1499938964844,293.1499938964844,0.247941642999649,-5053.31298828125,304.1553039550781,0.9550947546958924,0.2427921593189239,0.2306617051362991,293.27490234375,297.1499938964844,293.1499938964844,0.0098044266924262,-3609.36328125,299.1075744628906,0.5568727254867554,0.050000000745058,0.228603795170784,286.0473937988281,291.1499938964844,274.8500061035156,271.4516296386719,286.0292053222656,293.5517578125,286.0463256835937,1.0,0.1875713616609573,0.7651216983795166,0.7651216983795166,1.0,1.0,-0.8402147889137268,0.3380885422229767,0.5021262168884277,0.1665335297584533,0.0,0.0,1.0,26.05928421020508,25.0,-10.05423069000244,-0.0,70.91788482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.859130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
745320,293.1659851074219,297.1499938964844,293.1499938964844,0.0840785428881645,-2060.05419921875,304.1515197753906,0.7189351320266724,0.1036713942885398,0.0940522402524948,293.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.048095703125,0.5568727254867554,0.050000000745058,0.0481923557817935,293.2975769042969,297.1499938964844,293.1499938964844,0.1232901886105537,-2162.157470703125,304.1685791015625,0.7921114563941956,0.1396414041519165,0.0986217707395553,293.1858825683594,297.1499938964844,293.1499938964844,0.247941642999649,-5053.31298828125,304.1553039550781,0.9550947546958924,0.2427921593189239,0.2306617051362991,293.27490234375,297.1499938964844,293.1499938964844,0.0098044266924262,-3609.36328125,299.1075744628906,0.5568727254867554,0.050000000745058,0.228603795170784,286.0473937988281,291.1499938964844,274.8500061035156,271.4516296386719,286.0292053222656,293.5517578125,286.0463256835937,1.0,0.1875713616609573,0.7651216983795166,0.7651216983795166,1.0,1.0,-0.8402147889137268,0.3380885422229767,0.5021262168884277,0.1665335297584533,0.0,0.0,1.0,26.05928421020508,25.0,-10.05423069000244,-0.0,70.91788482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.859130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
745380,293.1651306152344,297.1499938964844,293.1499938964844,0.0838660150766372,-2056.16162109375,304.1513671875,0.7187195420265198,0.1034419611096382,0.0938384383916854,293.7230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0409851074219,0.5571706891059875,0.050000000745058,0.0481903329491615,293.28887939453125,297.1499938964844,293.1499938964844,0.1210384145379066,-2131.414306640625,304.1661376953125,0.7885189652442932,0.1376668959856033,0.0971942096948623,293.1865539550781,297.1499938964844,293.1499938964844,0.2467085123062133,-5033.83349609375,304.1556091308594,0.954084038734436,0.2417426854372024,0.2296786904335022,293.2748107910156,297.1499938964844,293.1499938964844,0.0097275422886013,-3594.056640625,299.0456237792969,0.5571706891059875,0.050000000745058,0.2285941988229751,286.0403137207031,291.1499938964844,274.8500061035156,271.4560241699219,286.0231018066406,293.5306091308594,286.039306640625,1.0,0.1870915442705154,0.7652257680892944,0.7652257680892944,1.0,1.0,-0.8370511531829834,0.3365195989608764,0.5005315542221069,0.1664258390665054,0.0,0.0,1.0,25.98485946655273,25.0,-9.730648040771484,-0.0,70.2928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.85986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
745440,293.1651306152344,297.1499938964844,293.1499938964844,0.0838660150766372,-2056.16162109375,304.1513671875,0.7187195420265198,0.1034419611096382,0.0938384383916854,293.7230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0409851074219,0.5571706891059875,0.050000000745058,0.0481903329491615,293.28887939453125,297.1499938964844,293.1499938964844,0.1210384145379066,-2131.414306640625,304.1661376953125,0.7885189652442932,0.1376668959856033,0.0971942096948623,293.1865539550781,297.1499938964844,293.1499938964844,0.2467085123062133,-5033.83349609375,304.1556091308594,0.954084038734436,0.2417426854372024,0.2296786904335022,293.2748107910156,297.1499938964844,293.1499938964844,0.0097275422886013,-3594.056640625,299.0456237792969,0.5571706891059875,0.050000000745058,0.2285941988229751,286.0403137207031,291.1499938964844,274.8500061035156,271.4560241699219,286.0231018066406,293.5306091308594,286.039306640625,1.0,0.1870915442705154,0.7652257680892944,0.7652257680892944,1.0,1.0,-0.8370511531829834,0.3365195989608764,0.5005315542221069,0.1664258390665054,0.0,0.0,1.0,25.98485946655273,25.0,-9.730648040771484,-0.0,70.2928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.85986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
745500,293.1647033691406,297.1499938964844,293.1499938964844,0.083768218755722,-2054.370849609375,304.1513061523437,0.7186285257339478,0.1033365502953529,0.0937399715185165,293.72265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03765869140625,0.5573164820671082,0.050000000745058,0.0481893457472324,293.2845764160156,297.1499938964844,293.1499938964844,0.1200114488601684,-2117.33935546875,304.1650695800781,0.7868723273277283,0.1367542445659637,0.0965403616428375,293.1869201660156,297.1499938964844,293.1499938964844,0.2460747063159942,-5023.81201171875,304.1557312011719,0.9535557627677916,0.2412118315696716,0.2291779369115829,293.2747497558594,297.1499938964844,293.1499938964844,0.0096894586458802,-3586.3857421875,299.01483154296875,0.5573164820671082,0.050000000745058,0.2285895049571991,286.0370178222656,291.1499938964844,274.8500061035156,271.4582214355469,286.0208740234375,293.5205078125,286.0361022949219,1.0,0.1868641972541809,0.7652777433395386,0.7652777433395386,1.0,1.0,-0.8355404734611511,0.3357392847537994,0.4998011589050293,0.1664547324180603,0.0,0.0,1.0,25.950300216674805,25.0,-9.256667137145996,-0.0,69.99706268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
745560,293.16424560546875,297.1499938964844,293.1499938964844,0.0836753547191619,-2052.669189453125,304.1512451171875,0.7185474634170532,0.1032373011112213,0.0936470404267311,293.72222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0345764160156,0.5574591755867004,0.050000000745058,0.0481883808970451,293.2803649902344,297.1499938964844,293.1499938964844,0.1190313324332237,-2103.86865234375,304.16412353515625,0.7852947115898132,0.1358789205551147,0.0959151610732078,293.1872253417969,297.1499938964844,293.1499938964844,0.2454350143671035,-5013.69287109375,304.1558532714844,0.9530189633369446,0.2406822592020034,0.2286766618490219,293.274658203125,297.1499938964844,293.1499938964844,0.0096515621989965,-3578.680419921875,298.9841613769531,0.5574591755867004,0.050000000745058,0.2285849303007125,286.03399658203125,291.1499938964844,274.8500061035156,271.4604187011719,286.019287109375,293.5108642578125,286.0331420898437,1.0,0.1866445839405059,0.7653351426124573,0.7653351426124573,1.0,1.0,-0.8340703248977661,0.3349598944187164,0.4991104006767273,0.1665361374616623,0.0,0.0,1.0,25.917573928833008,25.0,-8.575834274291992,-0.0,69.71127319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8606262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
745620,293.1633605957031,297.1499938964844,293.1499938964844,0.0835031196475029,-2049.505126953125,304.151123046875,0.7184162735939026,0.1030570194125175,0.0934777483344078,293.7211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0294494628906,0.5577358603477478,0.050000000745058,0.0481865108013153,293.2725524902344,297.1499938964844,293.1499938964844,0.1171573996543884,-2077.9921875,304.1625671386719,0.7822582721710205,0.1341622769832611,0.0947175547480583,293.1875305175781,297.1499938964844,293.1499938964844,0.2441685795783996,-4993.65625,304.156005859375,0.9519608020782472,0.2396748512983322,0.2276986390352249,293.2744140625,297.1499938964844,293.1499938964844,0.0095763066783547,-3563.136474609375,298.9233703613281,0.5577358603477478,0.050000000745058,0.228576049208641,286.0290222167969,291.1499938964844,274.8500061035156,271.4648132324219,286.01824951171875,293.4933166503906,286.0284118652344,1.0,0.1862270385026931,0.7654498815536499,0.7654498815536499,1.0,1.0,-0.8312431573867798,0.3334007859230041,0.497842401266098,0.1668476015329361,0.0,0.0,1.0,25.85726928710937,25.0,-6.650070667266846,-0.0,69.16759490966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
745680,293.1633605957031,297.1499938964844,293.1499938964844,0.0835031196475029,-2049.505126953125,304.151123046875,0.7184162735939026,0.1030570194125175,0.0934777483344078,293.7211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0294494628906,0.5577358603477478,0.050000000745058,0.0481865108013153,293.2725524902344,297.1499938964844,293.1499938964844,0.1171573996543884,-2077.9921875,304.1625671386719,0.7822582721710205,0.1341622769832611,0.0947175547480583,293.1875305175781,297.1499938964844,293.1499938964844,0.2441685795783996,-4993.65625,304.156005859375,0.9519608020782472,0.2396748512983322,0.2276986390352249,293.2744140625,297.1499938964844,293.1499938964844,0.0095763066783547,-3563.136474609375,298.9233703613281,0.5577358603477478,0.050000000745058,0.228576049208641,286.0290222167969,291.1499938964844,274.8500061035156,271.4648132324219,286.01824951171875,293.4933166503906,286.0284118652344,1.0,0.1862270385026931,0.7654498815536499,0.7654498815536499,1.0,1.0,-0.8312431573867798,0.3334007859230041,0.497842401266098,0.1668476015329361,0.0,0.0,1.0,25.85726928710937,25.0,-6.650070667266846,-0.0,69.16759490966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
745740,293.16241455078125,297.1499938964844,293.1499938964844,0.0833500102162361,-2046.6773681640625,304.1510009765625,0.7183343172073364,0.1029091924428939,0.0933335572481155,293.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0261535644531,0.5580013990402222,0.050000000745058,0.0481847189366817,293.2666320800781,297.1499938964844,293.1499938964844,0.1151315122842788,-2049.765380859375,304.1617736816406,0.778899073600769,0.1322624236345291,0.0934189558029174,293.1866760253906,297.1499938964844,293.1499938964844,0.2431121915578842,-4977.03515625,304.15576171875,0.9511589407920836,0.238894909620285,0.2269056141376495,293.27410888671875,297.1499938964844,293.1499938964844,0.0095017198473215,-3547.3603515625,298.86358642578125,0.5580013990402222,0.050000000745058,0.2285675555467605,286.0259094238281,291.1499938964844,274.8500061035156,271.4692077636719,286.01971435546875,293.477783203125,286.02557373046875,1.0,0.1858354955911636,0.7655646800994873,0.7655646800994873,1.0,1.0,-0.8285475373268127,0.3318365514278412,0.4967110157012939,0.1673428565263748,0.0,0.0,1.0,25.8033447265625,25.0,-4.103929996490479,-0.0,68.6568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.86212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
745800,293.16241455078125,297.1499938964844,293.1499938964844,0.0833500102162361,-2046.6773681640625,304.1510009765625,0.7183343172073364,0.1029091924428939,0.0933335572481155,293.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0261535644531,0.5580013990402222,0.050000000745058,0.0481847189366817,293.2666320800781,297.1499938964844,293.1499938964844,0.1151315122842788,-2049.765380859375,304.1617736816406,0.778899073600769,0.1322624236345291,0.0934189558029174,293.1866760253906,297.1499938964844,293.1499938964844,0.2431121915578842,-4977.03515625,304.15576171875,0.9511589407920836,0.238894909620285,0.2269056141376495,293.27410888671875,297.1499938964844,293.1499938964844,0.0095017198473215,-3547.3603515625,298.86358642578125,0.5580013990402222,0.050000000745058,0.2285675555467605,286.0259094238281,291.1499938964844,274.8500061035156,271.4692077636719,286.01971435546875,293.477783203125,286.02557373046875,1.0,0.1858354955911636,0.7655646800994873,0.7655646800994873,1.0,1.0,-0.8285475373268127,0.3318365514278412,0.4967110157012939,0.1673428565263748,0.0,0.0,1.0,25.8033447265625,25.0,-4.103929996490479,-0.0,68.6568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.86212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
745860,293.16119384765625,297.1499938964844,293.1499938964844,0.0832603499293327,-2045.0350341796875,304.1508178710937,0.7184371948242188,0.1028424128890037,0.0932502374053001,293.7094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0242614746094,0.5583022832870483,0.050000000745058,0.048182688653469,293.2611389160156,297.1499938964844,293.1499938964844,0.11309215426445,-2021.189697265625,304.1612548828125,0.7755277752876282,0.1304256618022918,0.0921100005507469,293.18524169921875,297.1499938964844,293.1499938964844,0.2422533482313156,-4963.58642578125,304.1552734375,0.9506574273109436,0.2382601499557495,0.2262757569551468,293.2735595703125,297.1499938964844,293.1499938964844,0.0094286343082785,-3531.6064453125,298.8051147460937,0.5583022832870483,0.050000000745058,0.2285579293966293,286.02410888671875,291.1499938964844,274.8500061035156,271.4736022949219,286.01983642578125,293.458251953125,286.0238647460937,1.0,0.1854705512523651,0.7656882405281067,0.7656882405281067,1.0,1.0,-0.8261067271232605,0.3303296267986297,0.4957771003246307,0.1680264323949813,0.0,0.0,1.0,25.74872398376465,25.0,-2.609377145767212,-0.0,68.18843078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8628845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
745920,293.16119384765625,297.1499938964844,293.1499938964844,0.0832603499293327,-2045.0350341796875,304.1508178710937,0.7184371948242188,0.1028424128890037,0.0932502374053001,293.7094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0242614746094,0.5583022832870483,0.050000000745058,0.048182688653469,293.2611389160156,297.1499938964844,293.1499938964844,0.11309215426445,-2021.189697265625,304.1612548828125,0.7755277752876282,0.1304256618022918,0.0921100005507469,293.18524169921875,297.1499938964844,293.1499938964844,0.2422533482313156,-4963.58642578125,304.1552734375,0.9506574273109436,0.2382601499557495,0.2262757569551468,293.2735595703125,297.1499938964844,293.1499938964844,0.0094286343082785,-3531.6064453125,298.8051147460937,0.5583022832870483,0.050000000745058,0.2285579293966293,286.02410888671875,291.1499938964844,274.8500061035156,271.4736022949219,286.01983642578125,293.458251953125,286.0238647460937,1.0,0.1854705512523651,0.7656882405281067,0.7656882405281067,1.0,1.0,-0.8261067271232605,0.3303296267986297,0.4957771003246307,0.1680264323949813,0.0,0.0,1.0,25.74872398376465,25.0,-2.609377145767212,-0.0,68.18843078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8628845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
745980,293.15966796875,297.1499938964844,293.1499938964844,0.0832662656903266,-2045.1944580078125,304.1505432128906,0.718811571598053,0.1028693467378616,0.0932509303092956,293.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.02276611328125,0.5586677193641663,0.050000000745058,0.0481802336871624,293.2554626464844,297.1499938964844,293.1499938964844,0.1112363412976265,-1995.0994873046875,304.1605834960937,0.7725398540496826,0.1287621408700943,0.0909164920449256,293.1835021972656,297.1499938964844,293.1499938964844,0.2415212094783783,-4952.1484375,304.1547241210937,0.9504011273384094,0.2377184331417083,0.2257414758205413,293.27276611328125,297.1499938964844,293.1499938964844,0.0093576638028025,-3516.125,298.7479858398437,0.5586677193641663,0.050000000745058,0.2285462766885757,286.0226135253906,291.1499938964844,274.8500061035156,271.4779968261719,286.01910400390625,293.4359130859375,286.0223999023437,1.0,0.185134544968605,0.7658117413520813,0.7658117413520813,1.0,1.0,-0.8240170478820801,0.3289292752742767,0.4950877726078033,0.1688956022262573,0.0,0.0,1.0,25.689085006713867,25.0,-2.023257255554199,-0.0,67.77100372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8636169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
746040,293.15966796875,297.1499938964844,293.1499938964844,0.0832662656903266,-2045.1944580078125,304.1505432128906,0.718811571598053,0.1028693467378616,0.0932509303092956,293.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.02276611328125,0.5586677193641663,0.050000000745058,0.0481802336871624,293.2554626464844,297.1499938964844,293.1499938964844,0.1112363412976265,-1995.0994873046875,304.1605834960937,0.7725398540496826,0.1287621408700943,0.0909164920449256,293.1835021972656,297.1499938964844,293.1499938964844,0.2415212094783783,-4952.1484375,304.1547241210937,0.9504011273384094,0.2377184331417083,0.2257414758205413,293.27276611328125,297.1499938964844,293.1499938964844,0.0093576638028025,-3516.125,298.7479858398437,0.5586677193641663,0.050000000745058,0.2285462766885757,286.0226135253906,291.1499938964844,274.8500061035156,271.4779968261719,286.01910400390625,293.4359130859375,286.0223999023437,1.0,0.185134544968605,0.7658117413520813,0.7658117413520813,1.0,1.0,-0.8240170478820801,0.3289292752742767,0.4950877726078033,0.1688956022262573,0.0,0.0,1.0,25.689085006713867,25.0,-2.023257255554199,-0.0,67.77100372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8636169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
746100,293.1588134765625,297.1499938964844,293.1499938964844,0.083303190767765,-2045.912841796875,304.1503601074219,0.7190867066383362,0.1029142513871193,0.0932809486985206,293.6901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0220642089844,0.5588657855987549,0.050000000745058,0.0481789037585258,293.2526550292969,297.1499938964844,293.1499938964844,0.1103702187538147,-1982.89111328125,304.1602478027344,0.7711675763130188,0.1279788613319397,0.0903584212064743,293.1825866699219,297.1499938964844,293.1499938964844,0.2411933541297912,-4947.02978515625,304.15447998046875,0.9503400325775146,0.2374756932258606,0.2255027592182159,293.27227783203125,297.1499938964844,293.1499938964844,0.0093230297788977,-3508.505126953125,298.719970703125,0.5588657855987549,0.050000000745058,0.2285399734973907,286.0219421386719,291.1499938964844,274.8500061035156,271.4801940917969,286.0188903808594,293.4245300292969,286.0217590332031,1.0,0.1849779039621353,0.7658735513687134,0.7658735513687134,1.0,1.0,-0.8230876922607422,0.3282639980316162,0.494823694229126,0.169391319155693,0.0,0.0,1.0,25.658660888671875,25.0,-1.7974625825881958,-0.0,67.58041381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
746160,293.1579284667969,297.1499938964844,293.1499938964844,0.0833589509129524,-2046.9842529296875,304.15020751953125,0.7194064855575562,0.1029769703745842,0.0933276414871215,293.6825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.021484375,0.5590682029724121,0.050000000745058,0.0481775477528572,293.2499084472656,297.1499938964844,293.1499938964844,0.1095328629016876,-1971.0655517578125,304.159912109375,0.7698476910591125,0.1272193640470504,0.0898182988166809,293.181640625,297.1499938964844,293.1499938964844,0.2408854812383651,-4942.22216796875,304.1542053222656,0.9503092169761658,0.2372486144304275,0.2252794355154037,293.271728515625,297.1499938964844,293.1499938964844,0.0092889349907636,-3500.956787109375,298.6923522949219,0.5590682029724121,0.050000000745058,0.228533536195755,286.0213928222656,291.1499938964844,274.8500061035156,271.4823913574219,286.0189208984375,293.4132995605469,286.021240234375,1.0,0.1848284155130386,0.7659387588500977,0.7659387588500977,1.0,1.0,-0.8222181797027588,0.3276159763336181,0.494602233171463,0.1699217706918716,0.0,0.0,1.0,25.62861061096192,25.0,-1.5149548053741455,-0.0,67.40017700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
746220,293.15606689453125,297.1499938964844,293.1499938964844,0.0835223942995071,-2050.09619140625,304.1498718261719,0.7201641201972961,0.1031524538993835,0.0934676378965377,293.666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.020751953125,0.5594791769981384,0.050000000745058,0.0481748022139072,293.2445983886719,297.1499938964844,293.1499938964844,0.1079336926341056,-1948.4141845703125,304.1592712402344,0.767340898513794,0.125765711069107,0.088785745203495,293.1797180175781,297.1499938964844,293.1499938964844,0.2403233647346496,-4933.43505859375,304.1537475585937,0.9503229856491088,0.2368386536836624,0.2248759418725967,293.2704467773437,297.1499938964844,293.1499938964844,0.0092222765088081,-3486.04638671875,298.6382141113281,0.5594791769981384,0.050000000745058,0.2285205125808715,286.0207214355469,291.1499938964844,274.8500061035156,271.4867858886719,286.0198669433594,293.3916015625,286.0206604003906,1.0,0.1845507472753524,0.766069233417511,0.766069233417511,1.0,1.0,-0.8206439018249512,0.3263689279556274,0.4942750036716461,0.1710713505744934,0.0,0.0,1.0,25.57044982910156,25.0,-0.7371092438697815,-0.0,67.0693588256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8651428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
746280,293.15606689453125,297.1499938964844,293.1499938964844,0.0835223942995071,-2050.09619140625,304.1498718261719,0.7201641201972961,0.1031524538993835,0.0934676378965377,293.666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.020751953125,0.5594791769981384,0.050000000745058,0.0481748022139072,293.2445983886719,297.1499938964844,293.1499938964844,0.1079336926341056,-1948.4141845703125,304.1592712402344,0.767340898513794,0.125765711069107,0.088785745203495,293.1797180175781,297.1499938964844,293.1499938964844,0.2403233647346496,-4933.43505859375,304.1537475585937,0.9503229856491088,0.2368386536836624,0.2248759418725967,293.2704467773437,297.1499938964844,293.1499938964844,0.0092222765088081,-3486.04638671875,298.6382141113281,0.5594791769981384,0.050000000745058,0.2285205125808715,286.0207214355469,291.1499938964844,274.8500061035156,271.4867858886719,286.0198669433594,293.3916015625,286.0206604003906,1.0,0.1845507472753524,0.766069233417511,0.766069233417511,1.0,1.0,-0.8206439018249512,0.3263689279556274,0.4942750036716461,0.1710713505744934,0.0,0.0,1.0,25.57044982910156,25.0,-0.7371092438697815,-0.0,67.0693588256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8651428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
746340,293.1541442871094,297.1499938964844,293.1499938964844,0.0837466791272163,-2054.34130859375,304.1495361328125,0.7210543155670166,0.1033878549933433,0.0936630368232727,293.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.020751953125,0.5598915219306946,0.050000000745058,0.0481720566749572,293.23956298828125,297.1499938964844,293.1499938964844,0.1064212098717689,-1926.9058837890625,304.1587219238281,0.7649819850921631,0.1243884190917015,0.0878085419535636,293.1777648925781,297.1499938964844,293.1499938964844,0.2398228496313095,-4925.5966796875,304.1533508300781,0.9504179954528807,0.2364821583032608,0.2245241850614547,293.2690124511719,297.1499938964844,293.1499938964844,0.0091575011610984,-3471.3466796875,298.5855712890625,0.5598915219306946,0.050000000745058,0.2285074889659881,286.0207824707031,291.1499938964844,274.8500061035156,271.4911804199219,286.0218505859375,293.3710632324219,286.0208435058594,1.0,0.1842998266220092,0.7661996483802795,0.7661996483802795,1.0,1.0,-0.8192647099494934,0.3251846432685852,0.4940800666809082,0.1723134219646453,0.0,0.0,1.0,25.51539421081543,25.0,0.2594248652458191,-0.0,66.77460479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8658752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
746400,293.1541442871094,297.1499938964844,293.1499938964844,0.0837466791272163,-2054.34130859375,304.1495361328125,0.7210543155670166,0.1033878549933433,0.0936630368232727,293.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.020751953125,0.5598915219306946,0.050000000745058,0.0481720566749572,293.23956298828125,297.1499938964844,293.1499938964844,0.1064212098717689,-1926.9058837890625,304.1587219238281,0.7649819850921631,0.1243884190917015,0.0878085419535636,293.1777648925781,297.1499938964844,293.1499938964844,0.2398228496313095,-4925.5966796875,304.1533508300781,0.9504179954528807,0.2364821583032608,0.2245241850614547,293.2690124511719,297.1499938964844,293.1499938964844,0.0091575011610984,-3471.3466796875,298.5855712890625,0.5598915219306946,0.050000000745058,0.2285074889659881,286.0207824707031,291.1499938964844,274.8500061035156,271.4911804199219,286.0218505859375,293.3710632324219,286.0208435058594,1.0,0.1842998266220092,0.7661996483802795,0.7661996483802795,1.0,1.0,-0.8192647099494934,0.3251846432685852,0.4940800666809082,0.1723134219646453,0.0,0.0,1.0,25.51539421081543,25.0,0.2594248652458191,-0.0,66.77460479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8658752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
746460,293.1522216796875,297.1499938964844,293.1499938964844,0.0840250104665756,-2059.591552734375,304.14923095703125,0.7220558524131775,0.1036772727966308,0.093908242881298,293.6299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0215148925781,0.5602990388870239,0.050000000745058,0.0481693521142005,293.23486328125,297.1499938964844,293.1499938964844,0.1049826443195343,-1906.3687744140625,304.158203125,0.7627437114715576,0.1230766177177429,0.086878977715969,293.1758117675781,297.1499938964844,293.1499938964844,0.2393766939640045,-4918.59375,304.1529846191406,0.950577974319458,0.2361746281385421,0.2242196202278137,293.2674255371094,297.1499938964844,293.1499938964844,0.0090944450348615,-3456.8271484375,298.53436279296875,0.5602990388870239,0.050000000745058,0.2284946739673614,286.0216369628906,291.1499938964844,274.8500061035156,271.4955749511719,286.02471923828125,293.35174560546875,286.0218200683594,1.0,0.1840738803148269,0.76633220911026,0.76633220911026,1.0,1.0,-0.8180593848228455,0.3240653872489929,0.4939939677715301,0.173615351319313,0.0,0.0,1.0,25.46372413635254,25.0,1.3397811651229858,-0.0,66.51268768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8666381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
746520,293.1522216796875,297.1499938964844,293.1499938964844,0.0840250104665756,-2059.591552734375,304.14923095703125,0.7220558524131775,0.1036772727966308,0.093908242881298,293.6299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0215148925781,0.5602990388870239,0.050000000745058,0.0481693521142005,293.23486328125,297.1499938964844,293.1499938964844,0.1049826443195343,-1906.3687744140625,304.158203125,0.7627437114715576,0.1230766177177429,0.086878977715969,293.1758117675781,297.1499938964844,293.1499938964844,0.2393766939640045,-4918.59375,304.1529846191406,0.950577974319458,0.2361746281385421,0.2242196202278137,293.2674255371094,297.1499938964844,293.1499938964844,0.0090944450348615,-3456.8271484375,298.53436279296875,0.5602990388870239,0.050000000745058,0.2284946739673614,286.0216369628906,291.1499938964844,274.8500061035156,271.4955749511719,286.02471923828125,293.35174560546875,286.0218200683594,1.0,0.1840738803148269,0.76633220911026,0.76633220911026,1.0,1.0,-0.8180593848228455,0.3240653872489929,0.4939939677715301,0.173615351319313,0.0,0.0,1.0,25.46372413635254,25.0,1.3397811651229858,-0.0,66.51268768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8666381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
