time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
746580,293.1502685546875,297.1499938964844,293.1499938964844,0.0843528062105178,-2065.761962890625,304.14892578125,0.7231522798538208,0.1040163189172744,0.0941992327570915,293.6103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0230712890625,0.5606961846351624,0.050000000745058,0.0481667257845401,293.23046875,297.1499938964844,293.1499938964844,0.1036075055599212,-1886.662109375,304.15777587890625,0.7606023550033569,0.1218208745121955,0.0859904065728187,293.1738586425781,297.1499938964844,293.1499938964844,0.2389809787273407,-4912.3681640625,304.15264892578125,0.950789749622345,0.2359129786491394,0.223959282040596,293.2657775878906,297.1499938964844,293.1499938964844,0.0090330056846141,-3442.477294921875,298.4845275878906,0.5606961846351624,0.050000000745058,0.2284822165966034,286.02325439453125,291.1499938964844,274.8500061035156,271.4999389648437,286.0281982421875,293.33367919921875,286.0235290527344,1.0,0.1838714629411697,0.7664647102355957,0.7664647102355957,1.0,1.0,-0.817011833190918,0.3230165541172027,0.4939952492713928,0.1749422699213028,0.0,0.0,1.0,25.41559791564941,25.0,2.3746466636657715,-0.0,66.28105163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8674011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
746640,293.1502685546875,297.1499938964844,293.1499938964844,0.0843528062105178,-2065.761962890625,304.14892578125,0.7231522798538208,0.1040163189172744,0.0941992327570915,293.6103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0230712890625,0.5606961846351624,0.050000000745058,0.0481667257845401,293.23046875,297.1499938964844,293.1499938964844,0.1036075055599212,-1886.662109375,304.15777587890625,0.7606023550033569,0.1218208745121955,0.0859904065728187,293.1738586425781,297.1499938964844,293.1499938964844,0.2389809787273407,-4912.3681640625,304.15264892578125,0.950789749622345,0.2359129786491394,0.223959282040596,293.2657775878906,297.1499938964844,293.1499938964844,0.0090330056846141,-3442.477294921875,298.4845275878906,0.5606961846351624,0.050000000745058,0.2284822165966034,286.02325439453125,291.1499938964844,274.8500061035156,271.4999389648437,286.0281982421875,293.33367919921875,286.0235290527344,1.0,0.1838714629411697,0.7664647102355957,0.7664647102355957,1.0,1.0,-0.817011833190918,0.3230165541172027,0.4939952492713928,0.1749422699213028,0.0,0.0,1.0,25.41559791564941,25.0,2.3746466636657715,-0.0,66.28105163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8674011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
746700,293.1492919921875,297.1499938964844,293.1499938964844,0.0845348909497261,-2069.185546875,304.1488037109375,0.7237329483032227,0.1042039841413497,0.0943615362048149,293.6003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.02410888671875,0.5608888864517212,0.050000000745058,0.0481654554605484,293.2283935546875,297.1499938964844,293.1499938964844,0.1029417142271995,-1877.093505859375,304.1575622558594,0.7595624923706055,0.1212121471762657,0.0855601727962493,293.17291259765625,297.1499938964844,293.1499938964844,0.2388021647930145,-4909.5498046875,304.1524963378906,0.950912058353424,0.2357992827892303,0.2238456606864929,293.2649230957031,297.1499938964844,293.1499938964844,0.0090028773993253,-3435.3671875,298.4601135253906,0.5608888864517212,0.050000000745058,0.228476196527481,286.0243225097656,291.1499938964844,274.8500061035156,271.50213623046875,286.03009033203125,293.3251647949219,286.024658203125,1.0,0.1837790608406067,0.7665309906005859,0.7665309906005859,1.0,1.0,-0.8165452480316162,0.3225218951702118,0.494023323059082,0.1756041347980499,0.0,0.0,1.0,25.392967224121094,25.0,2.839113712310791,-0.0,66.17636108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8677673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
746760,293.1483459472656,297.1499938964844,293.1499938964844,0.0847274586558342,-2072.8046875,304.148681640625,0.7243308424949646,0.1044020801782608,0.0945334732532501,293.5902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252990722656,0.5610771179199219,0.050000000745058,0.0481642186641693,293.22637939453125,297.1499938964844,293.1499938964844,0.1022879481315612,-1867.6812744140625,304.1573791503906,0.7585378289222717,0.1206139102578163,0.0851376056671142,293.1719665527344,297.1499938964844,293.1499938964844,0.2386347651481628,-4906.90869140625,304.15234375,0.9510422945022584,0.2356956899166107,0.2237417548894882,293.2640380859375,297.1499938964844,293.1499938964844,0.0089731505140662,-3428.3076171875,298.4360046386719,0.5610771179199219,0.050000000745058,0.2284703105688095,286.0255432128906,291.1499938964844,274.8500061035156,271.5043334960937,286.0320129394531,293.31695556640625,286.0259094238281,1.0,0.1836918145418167,0.7666006684303284,0.7666006684303284,1.0,1.0,-0.8161112666130066,0.322047084569931,0.4940642118453979,0.1762589663267135,0.0,0.0,1.0,25.37122344970703,25.0,3.254583835601806,-0.0,66.07811737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8681335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
746820,293.1464538574219,297.1499938964844,293.1499938964844,0.0851420387625694,-2080.59326171875,304.1484375,0.7255703806877136,0.1048270091414451,0.0949041917920112,293.5697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0280456542969,0.5614374279975891,0.050000000745058,0.0481618531048297,293.22265625,297.1499938964844,293.1499938964844,0.1010122001171112,-1849.2659912109373,304.15704345703125,0.7565224766731262,0.1194438263773918,0.084312304854393,293.1701354980469,297.1499938964844,293.1499938964844,0.238333523273468,-4902.150390625,304.1520690917969,0.9513204097747804,0.23551706969738,0.2235616892576217,293.2622985839844,297.1499938964844,293.1499938964844,0.0089147929102182,-3414.328369140625,298.3886108398437,0.5614374279975891,0.050000000745058,0.2284590899944305,286.0283203125,291.1499938964844,274.8500061035156,271.5087280273437,286.035888671875,293.3015441894531,286.0287475585937,1.0,0.1835319846868515,0.7667399644851685,0.7667399644851685,1.0,1.0,-0.8153334856033325,0.321159690618515,0.4941737651824951,0.177527517080307,0.0,0.0,1.0,25.33041381835937,25.0,3.9201698303222656,-0.0,65.89967346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
746880,293.1464538574219,297.1499938964844,293.1499938964844,0.0851420387625694,-2080.59326171875,304.1484375,0.7255703806877136,0.1048270091414451,0.0949041917920112,293.5697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0280456542969,0.5614374279975891,0.050000000745058,0.0481618531048297,293.22265625,297.1499938964844,293.1499938964844,0.1010122001171112,-1849.2659912109373,304.15704345703125,0.7565224766731262,0.1194438263773918,0.084312304854393,293.1701354980469,297.1499938964844,293.1499938964844,0.238333523273468,-4902.150390625,304.1520690917969,0.9513204097747804,0.23551706969738,0.2235616892576217,293.2622985839844,297.1499938964844,293.1499938964844,0.0089147929102182,-3414.328369140625,298.3886108398437,0.5614374279975891,0.050000000745058,0.2284590899944305,286.0283203125,291.1499938964844,274.8500061035156,271.5087280273437,286.035888671875,293.3015441894531,286.0287475585937,1.0,0.1835319846868515,0.7667399644851685,0.7667399644851685,1.0,1.0,-0.8153334856033325,0.321159690618515,0.4941737651824951,0.177527517080307,0.0,0.0,1.0,25.33041381835937,25.0,3.9201698303222656,-0.0,65.89967346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
746940,293.1446533203125,297.1499938964844,293.1499938964844,0.0855906307697296,-2089.01904296875,304.148193359375,0.726852297782898,0.1052845567464828,0.0953055247664451,293.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0310974121094,0.5617725253105164,0.050000000745058,0.0481596626341342,293.2192077636719,297.1499938964844,293.1499938964844,0.0997700318694114,-1831.2750244140625,304.1567687988281,0.7545312643051147,0.1183000355958938,0.0835071951150894,293.1683349609375,297.1499938964844,293.1499938964844,0.2380734086036682,-4898.0361328125,304.1518249511719,0.9516097903251648,0.2353720366954803,0.2234143018722534,293.2605285644531,297.1499938964844,293.1499938964844,0.0088577857241034,-3400.5322265625,298.3421325683594,0.5617725253105164,0.050000000745058,0.2284487038850784,286.0314025878906,291.1499938964844,274.8500061035156,271.5131225585937,286.0395812988281,293.2874755859375,286.0318603515625,1.0,0.1833894401788711,0.7668792605400085,0.7668792605400085,1.0,1.0,-0.8146570324897766,0.3203580677509308,0.4942989647388458,0.1787103563547134,0.0,0.0,1.0,25.29303550720215,25.0,4.341959476470947,-0.0,65.74208068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.86962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
747000,293.1446533203125,297.1499938964844,293.1499938964844,0.0855906307697296,-2089.01904296875,304.148193359375,0.726852297782898,0.1052845567464828,0.0953055247664451,293.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0310974121094,0.5617725253105164,0.050000000745058,0.0481596626341342,293.2192077636719,297.1499938964844,293.1499938964844,0.0997700318694114,-1831.2750244140625,304.1567687988281,0.7545312643051147,0.1183000355958938,0.0835071951150894,293.1683349609375,297.1499938964844,293.1499938964844,0.2380734086036682,-4898.0361328125,304.1518249511719,0.9516097903251648,0.2353720366954803,0.2234143018722534,293.2605285644531,297.1499938964844,293.1499938964844,0.0088577857241034,-3400.5322265625,298.3421325683594,0.5617725253105164,0.050000000745058,0.2284487038850784,286.0314025878906,291.1499938964844,274.8500061035156,271.5131225585937,286.0395812988281,293.2874755859375,286.0318603515625,1.0,0.1833894401788711,0.7668792605400085,0.7668792605400085,1.0,1.0,-0.8146570324897766,0.3203580677509308,0.4942989647388458,0.1787103563547134,0.0,0.0,1.0,25.29303550720215,25.0,4.341959476470947,-0.0,65.74208068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.86962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
747060,293.1429443359375,297.1499938964844,293.1499938964844,0.0860720723867416,-2098.062744140625,304.14801025390625,0.7281660437583923,0.1057724505662918,0.0957356244325637,293.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0343017578125,0.5620760321617126,0.050000000745058,0.0481576807796955,293.21612548828125,297.1499938964844,293.1499938964844,0.0985563397407531,-1813.641357421875,304.15655517578125,0.7525467872619629,0.117177776992321,0.0827183499932289,293.1665954589844,297.1499938964844,293.1499938964844,0.2378571927547454,-4894.61376953125,304.1515808105469,0.9519004225730896,0.2352604269981384,0.2232995331287384,293.2587890625,297.1499938964844,293.1499938964844,0.0088022146373987,-3386.966796875,298.29656982421875,0.5620760321617126,0.050000000745058,0.2284393012523651,286.0346069335937,291.1499938964844,274.8500061035156,271.5175170898437,286.0428771972656,293.2748718261719,286.0350646972656,1.0,0.1832641065120697,0.7670176029205322,0.7670176029205322,1.0,1.0,-0.814075231552124,0.3196512162685394,0.4944240152835846,0.1797760874032974,0.0,0.0,1.0,25.25944328308105,25.0,4.467206954956055,-0.0,65.60470581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8703918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
747120,293.1429443359375,297.1499938964844,293.1499938964844,0.0860720723867416,-2098.062744140625,304.14801025390625,0.7281660437583923,0.1057724505662918,0.0957356244325637,293.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0343017578125,0.5620760321617126,0.050000000745058,0.0481576807796955,293.21612548828125,297.1499938964844,293.1499938964844,0.0985563397407531,-1813.641357421875,304.15655517578125,0.7525467872619629,0.117177776992321,0.0827183499932289,293.1665954589844,297.1499938964844,293.1499938964844,0.2378571927547454,-4894.61376953125,304.1515808105469,0.9519004225730896,0.2352604269981384,0.2232995331287384,293.2587890625,297.1499938964844,293.1499938964844,0.0088022146373987,-3386.966796875,298.29656982421875,0.5620760321617126,0.050000000745058,0.2284393012523651,286.0346069335937,291.1499938964844,274.8500061035156,271.5175170898437,286.0428771972656,293.2748718261719,286.0350646972656,1.0,0.1832641065120697,0.7670176029205322,0.7670176029205322,1.0,1.0,-0.814075231552124,0.3196512162685394,0.4944240152835846,0.1797760874032974,0.0,0.0,1.0,25.25944328308105,25.0,4.467206954956055,-0.0,65.60470581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8703918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
747180,293.14129638671875,297.1499938964844,293.1499938964844,0.0865797251462936,-2107.602294921875,304.1478271484375,0.7294936776161194,0.106283314526081,0.0961877927184104,293.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.03741455078125,0.562345564365387,0.050000000745058,0.0481559298932552,293.2133483886719,297.1499938964844,293.1499938964844,0.0973645225167274,-1796.28125,304.1563415527344,0.7505537867546082,0.1160702854394912,0.0819409862160682,293.1649475097656,297.1499938964844,293.1499938964844,0.2376809567213058,-4891.8251953125,304.1513366699219,0.9521806836128236,0.235176682472229,0.2232120931148529,293.257080078125,297.1499938964844,293.1499938964844,0.0087479436770081,-3373.62939453125,298.251708984375,0.562345564365387,0.050000000745058,0.2284309864044189,286.0376892089844,291.1499938964844,274.8500061035156,271.5219116210937,286.04547119140625,293.2635803222656,286.03814697265625,1.0,0.1831531822681427,0.7671559453010559,0.7671559453010559,1.0,1.0,-0.8135680556297302,0.3190405666828155,0.4945274889469147,0.1806961148977279,0.0,0.0,1.0,25.22928047180176,25.0,4.29235315322876,-0.0,65.48385620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.87115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
747240,293.14129638671875,297.1499938964844,293.1499938964844,0.0865797251462936,-2107.602294921875,304.1478271484375,0.7294936776161194,0.106283314526081,0.0961877927184104,293.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.03741455078125,0.562345564365387,0.050000000745058,0.0481559298932552,293.2133483886719,297.1499938964844,293.1499938964844,0.0973645225167274,-1796.28125,304.1563415527344,0.7505537867546082,0.1160702854394912,0.0819409862160682,293.1649475097656,297.1499938964844,293.1499938964844,0.2376809567213058,-4891.8251953125,304.1513366699219,0.9521806836128236,0.235176682472229,0.2232120931148529,293.257080078125,297.1499938964844,293.1499938964844,0.0087479436770081,-3373.62939453125,298.251708984375,0.562345564365387,0.050000000745058,0.2284309864044189,286.0376892089844,291.1499938964844,274.8500061035156,271.5219116210937,286.04547119140625,293.2635803222656,286.03814697265625,1.0,0.1831531822681427,0.7671559453010559,0.7671559453010559,1.0,1.0,-0.8135680556297302,0.3190405666828155,0.4945274889469147,0.1806961148977279,0.0,0.0,1.0,25.22928047180176,25.0,4.29235315322876,-0.0,65.48385620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.87115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
747300,293.1405334472656,297.1499938964844,293.1499938964844,0.0868426710367202,-2112.5458984375,304.1477355957031,0.73015958070755,0.1065466552972793,0.0964212194085121,293.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0388488769531,0.5624665021896362,0.050000000745058,0.0481551438570022,293.2120666503906,297.1499938964844,293.1499938964844,0.0967755168676376,-1787.6881103515625,304.1562805175781,0.7495502829551697,0.1155207976698875,0.0815555974841117,293.1641540527344,297.1499938964844,293.1499938964844,0.2376082241535186,-4890.6767578125,304.1512451171875,0.9523144960403442,0.2351448386907577,0.2231781333684921,293.2562255859375,297.1499938964844,293.1499938964844,0.0087212612852454,-3367.046875,298.2294616699219,0.5624665021896362,0.050000000745058,0.2284272611141204,286.03912353515625,291.1499938964844,274.8500061035156,271.52410888671875,286.0465087890625,293.2585754394531,286.03955078125,1.0,0.1831028163433075,0.7672250866889954,0.7672250866889954,1.0,1.0,-0.8133395910263062,0.3187729716300964,0.4945666193962097,0.1810937672853469,0.0,0.0,1.0,25.21548080444336,25.0,4.105897426605225,-0.0,65.42916870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8715209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
747360,293.1397399902344,297.1499938964844,293.1499938964844,0.0871141254901886,-2117.651123046875,304.1476745605469,0.7308351397514343,0.1068229079246521,0.0966619327664375,293.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0402526855469,0.5625808835029602,0.050000000745058,0.0481544025242328,293.2108459472656,297.1499938964844,293.1499938964844,0.0961912423372268,-1779.1561279296875,304.1561889648437,0.7485461831092834,0.1149766594171524,0.081172801554203,293.1633605957031,297.1499938964844,293.1499938964844,0.2375457435846328,-4889.69189453125,304.151123046875,0.9524491429328918,0.2351222932338714,0.2231512665748596,293.2554016113281,297.1499938964844,293.1499938964844,0.0086949560791254,-3360.5361328125,298.2073669433594,0.5625808835029602,0.050000000745058,0.2284237444400787,286.04052734375,291.1499938964844,274.8500061035156,271.5262756347656,286.0484619140625,293.255615234375,286.0409851074219,1.0,0.183055579662323,0.7672944664955139,0.7672944664955139,1.0,1.0,-0.8131317496299744,0.3185318112373352,0.4945999085903168,0.1814517229795456,0.0,0.0,1.0,25.202152252197266,25.0,4.121549129486084,-0.0,65.37837219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.87188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
747420,293.13800048828125,297.1499938964844,293.1499938964844,0.0877121612429618,-2128.90185546875,304.1474609375,0.7323055267333984,0.1074377745389938,0.0971949473023414,293.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0436096191406,0.5628111362457275,0.050000000745058,0.0481529124081134,293.2085266113281,297.1499938964844,293.1499938964844,0.0950420871376991,-1762.3486328125,304.1560363769531,0.7465788125991821,0.113909862935543,0.0804217308759689,293.1617431640625,297.1499938964844,293.1499938964844,0.2374545931816101,-4888.25390625,304.1509094238281,0.952771246433258,0.2351142764091491,0.2231303006410598,293.2538146972656,297.1499938964844,293.1499938964844,0.0086427684873342,-3347.478515625,298.163818359375,0.5628111362457275,0.050000000745058,0.2284166812896728,286.0439453125,291.1499938964844,274.8500061035156,271.5306701660156,286.0534362792969,293.2539367675781,286.0445251464844,1.0,0.1829708963632583,0.7674331665039062,0.7674331665039062,1.0,1.0,-0.812834620475769,0.3181580901145935,0.4946765601634979,0.1820488721132278,0.0,0.0,1.0,25.173826217651367,25.0,4.910304069519043,-0.0,65.29296112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8726501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
747480,293.13800048828125,297.1499938964844,293.1499938964844,0.0877121612429618,-2128.90185546875,304.1474609375,0.7323055267333984,0.1074377745389938,0.0971949473023414,293.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0436096191406,0.5628111362457275,0.050000000745058,0.0481529124081134,293.2085266113281,297.1499938964844,293.1499938964844,0.0950420871376991,-1762.3486328125,304.1560363769531,0.7465788125991821,0.113909862935543,0.0804217308759689,293.1617431640625,297.1499938964844,293.1499938964844,0.2374545931816101,-4888.25390625,304.1509094238281,0.952771246433258,0.2351142764091491,0.2231303006410598,293.2538146972656,297.1499938964844,293.1499938964844,0.0086427684873342,-3347.478515625,298.163818359375,0.5628111362457275,0.050000000745058,0.2284166812896728,286.0439453125,291.1499938964844,274.8500061035156,271.5306701660156,286.0534362792969,293.2539367675781,286.0445251464844,1.0,0.1829708963632583,0.7674331665039062,0.7674331665039062,1.0,1.0,-0.812834620475769,0.3181580901145935,0.4946765601634979,0.1820488721132278,0.0,0.0,1.0,25.173826217651367,25.0,4.910304069519043,-0.0,65.29296112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8726501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
747540,293.1363220214844,297.1499938964844,293.1499938964844,0.0883594900369644,-2141.08251953125,304.147216796875,0.7338536977767944,0.1080854758620262,0.0977716147899627,293.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473022460937,0.563020646572113,0.050000000745058,0.0481515601277351,293.2064208984375,297.1499938964844,293.1499938964844,0.0939102321863174,-1745.7685546875,304.1559143066406,0.744616687297821,0.1128527596592903,0.0796814560890197,293.16015625,297.1499938964844,293.1499938964844,0.2374116331338882,-4887.58251953125,304.1506652832031,0.9531189203262328,0.235139787197113,0.2231466621160507,293.25225830078125,297.1499938964844,293.1499938964844,0.0085915001109242,-3334.539794921875,298.1208801269531,0.563020646572113,0.050000000745058,0.2284102737903595,286.0476379394531,291.1499938964844,274.8500061035156,271.5350646972656,286.0566711425781,293.2524108886719,286.0481872558594,1.0,0.1829002499580383,0.7675719261169434,0.7675719261169434,1.0,1.0,-0.8126486539840698,0.3179058134555816,0.4947428405284881,0.1824853867292404,0.0,0.0,1.0,25.14661407470703,25.0,4.952834129333496,-0.0,65.22640991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8734130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
747600,293.1363220214844,297.1499938964844,293.1499938964844,0.0883594900369644,-2141.08251953125,304.147216796875,0.7338536977767944,0.1080854758620262,0.0977716147899627,293.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473022460937,0.563020646572113,0.050000000745058,0.0481515601277351,293.2064208984375,297.1499938964844,293.1499938964844,0.0939102321863174,-1745.7685546875,304.1559143066406,0.744616687297821,0.1128527596592903,0.0796814560890197,293.16015625,297.1499938964844,293.1499938964844,0.2374116331338882,-4887.58251953125,304.1506652832031,0.9531189203262328,0.235139787197113,0.2231466621160507,293.25225830078125,297.1499938964844,293.1499938964844,0.0085915001109242,-3334.539794921875,298.1208801269531,0.563020646572113,0.050000000745058,0.2284102737903595,286.0476379394531,291.1499938964844,274.8500061035156,271.5350646972656,286.0566711425781,293.2524108886719,286.0481872558594,1.0,0.1829002499580383,0.7675719261169434,0.7675719261169434,1.0,1.0,-0.8126486539840698,0.3179058134555816,0.4947428405284881,0.1824853867292404,0.0,0.0,1.0,25.14661407470703,25.0,4.952834129333496,-0.0,65.22640991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8734130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
747660,293.13482666015625,297.1499938964844,293.1499938964844,0.0890171453356742,-2153.4599609375,304.1470642089844,0.7353709936141968,0.1087351590394973,0.0983543768525123,293.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0505676269531,0.5631877183914185,0.050000000745058,0.0481504872441291,293.2046203613281,297.1499938964844,293.1499938964844,0.0927847921848297,-1729.2681884765625,304.15582275390625,0.7426086068153381,0.1117952913045883,0.0789421200752258,293.15869140625,297.1499938964844,293.1499938964844,0.2374045848846435,-4887.486328125,304.1504821777344,0.9534313678741456,0.2351832240819931,0.2231826931238174,293.2508239746094,297.1499938964844,293.1499938964844,0.0085412710905075,-3321.827880859375,298.0782165527344,0.5631877183914185,0.050000000745058,0.2284051775932312,286.05084228515625,291.1499938964844,274.8500061035156,271.5394592285156,286.05841064453125,293.2509460449219,286.05126953125,1.0,0.182840809226036,0.7677046060562134,0.7677046060562134,1.0,1.0,-0.8124966025352478,0.3177353739738464,0.4947612285614013,0.1827589273452758,0.0,0.0,1.0,25.12346649169922,25.0,4.342434883117676,-0.0,65.17078399658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
747720,293.13482666015625,297.1499938964844,293.1499938964844,0.0890171453356742,-2153.4599609375,304.1470642089844,0.7353709936141968,0.1087351590394973,0.0983543768525123,293.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0505676269531,0.5631877183914185,0.050000000745058,0.0481504872441291,293.2046203613281,297.1499938964844,293.1499938964844,0.0927847921848297,-1729.2681884765625,304.15582275390625,0.7426086068153381,0.1117952913045883,0.0789421200752258,293.15869140625,297.1499938964844,293.1499938964844,0.2374045848846435,-4887.486328125,304.1504821777344,0.9534313678741456,0.2351832240819931,0.2231826931238174,293.2508239746094,297.1499938964844,293.1499938964844,0.0085412710905075,-3321.827880859375,298.0782165527344,0.5631877183914185,0.050000000745058,0.2284051775932312,286.05084228515625,291.1499938964844,274.8500061035156,271.5394592285156,286.05841064453125,293.2509460449219,286.05126953125,1.0,0.182840809226036,0.7677046060562134,0.7677046060562134,1.0,1.0,-0.8124966025352478,0.3177353739738464,0.4947612285614013,0.1827589273452758,0.0,0.0,1.0,25.12346649169922,25.0,4.342434883117676,-0.0,65.17078399658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
747780,293.133544921875,297.1499938964844,293.1499938964844,0.0896758362650871,-2165.861328125,304.1469421386719,0.7368365526199341,0.1093798205256462,0.0989340394735336,293.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0530700683594,0.5633124709129333,0.050000000745058,0.048149686306715,293.2030334472656,297.1499938964844,293.1499938964844,0.0916638225317001,-1712.8272705078125,304.15576171875,0.7405494451522827,0.1107361689209938,0.0782018825411796,293.1573486328125,297.1499938964844,293.1499938964844,0.2374288141727447,-4887.892578125,304.1502685546875,0.953699231147766,0.2352395504713058,0.2232321500778198,293.2494812011719,297.1499938964844,293.1499938964844,0.0084920823574066,-3309.37158203125,298.0356750488281,0.5633124709129333,0.050000000745058,0.2284013777971267,286.05328369140625,291.1499938964844,274.8500061035156,271.5438232421875,286.058837890625,293.24957275390625,286.0536193847656,1.0,0.182790607213974,0.7678372859954834,0.7678372859954834,1.0,1.0,-0.8123577833175659,0.3176295757293701,0.4947282075881958,0.1828877627849578,0.0,0.0,1.0,25.104537963867188,25.0,3.3480539321899414,-0.0,65.12306213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8749084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
747840,293.133544921875,297.1499938964844,293.1499938964844,0.0896758362650871,-2165.861328125,304.1469421386719,0.7368365526199341,0.1093798205256462,0.0989340394735336,293.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0530700683594,0.5633124709129333,0.050000000745058,0.048149686306715,293.2030334472656,297.1499938964844,293.1499938964844,0.0916638225317001,-1712.8272705078125,304.15576171875,0.7405494451522827,0.1107361689209938,0.0782018825411796,293.1573486328125,297.1499938964844,293.1499938964844,0.2374288141727447,-4887.892578125,304.1502685546875,0.953699231147766,0.2352395504713058,0.2232321500778198,293.2494812011719,297.1499938964844,293.1499938964844,0.0084920823574066,-3309.37158203125,298.0356750488281,0.5633124709129333,0.050000000745058,0.2284013777971267,286.05328369140625,291.1499938964844,274.8500061035156,271.5438232421875,286.058837890625,293.24957275390625,286.0536193847656,1.0,0.182790607213974,0.7678372859954834,0.7678372859954834,1.0,1.0,-0.8123577833175659,0.3176295757293701,0.4947282075881958,0.1828877627849578,0.0,0.0,1.0,25.104537963867188,25.0,3.3480539321899414,-0.0,65.12306213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8749084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
747900,293.13299560546875,297.1499938964844,293.1499938964844,0.0900046452879905,-2172.053955078125,304.1469116210937,0.7375501990318298,0.1096995323896408,0.0992218032479286,293.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0540466308594,0.5633611679077148,0.050000000745058,0.0481493733823299,293.2023010253906,297.1499938964844,293.1499938964844,0.091105081140995,-1704.6319580078125,304.1557312011719,0.7395031452178955,0.1102061793208122,0.0778314992785453,293.1567077636719,297.1499938964844,293.1499938964844,0.237451434135437,-4888.265625,304.1501770019531,0.9538180828094482,0.2352715134620666,0.2232608050107956,293.24884033203125,297.1499938964844,293.1499938964844,0.0084678372368216,-3303.232421875,298.014404296875,0.5633611679077148,0.050000000745058,0.2283999025821685,286.05419921875,291.1499938964844,274.8500061035156,271.5460205078125,286.05865478515625,293.2489318847656,286.0544738769531,1.0,0.182768315076828,0.7679036259651184,0.7679036259651184,1.0,1.0,-0.8122908473014832,0.317596435546875,0.4946944415569305,0.1829059869050979,0.0,0.0,1.0,25.096435546875,25.0,2.7761070728302,-0.0,65.10149383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8752746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
747960,293.1324768066406,297.1499938964844,293.1499938964844,0.0903327614068985,-2178.2353515625,304.1468811035156,0.7382514476776123,0.1100172251462936,0.0995078831911087,293.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0547790527344,0.5634018182754517,0.050000000745058,0.048149112612009,293.2016296386719,297.1499938964844,293.1499938964844,0.0905475318431854,-1696.4547119140625,304.1557006835937,0.7384470701217651,0.1096761003136634,0.0774610042572021,293.1560974121094,297.1499938964844,293.1499938964844,0.2374806702136993,-4888.74560546875,304.1501159667969,0.9539281725883484,0.2353057861328125,0.2232917249202728,293.2481994628906,297.1499938964844,293.1499938964844,0.0084438100457191,-3297.1494140625,297.9931030273437,0.5634018182754517,0.050000000745058,0.2283986657857895,286.054931640625,291.1499938964844,274.8500061035156,271.5482177734375,286.0582580566406,293.2483215332031,286.0551147460937,1.0,0.1827476173639297,0.7679678797721863,0.7679678797721863,1.0,1.0,-0.8122248649597168,0.3175738155841827,0.4946510195732116,0.1828984022140503,0.0,0.0,1.0,25.089141845703125,25.0,2.1812264919281006,-0.0,65.0811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8756408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
748020,293.131591796875,297.1499938964844,293.1499938964844,0.0909858494997024,-2190.543212890625,304.1468200683594,0.7396172285079956,0.1106453835964202,0.1000738143920898,293.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0556335449219,0.56346195936203,0.050000000745058,0.0481487289071083,293.2004089355469,297.1499938964844,293.1499938964844,0.089437797665596,-1680.1839599609375,304.1556396484375,0.7363113760948181,0.1086179390549659,0.0767209082841873,293.15496826171875,297.1499938964844,293.1499938964844,0.2375596165657043,-4890.03759765625,304.1499328613281,0.9541261196136476,0.2353811562061309,0.223360389471054,293.2470397949219,297.1499938964844,293.1499938964844,0.0083964597433805,-3285.171142578125,297.95050048828125,0.56346195936203,0.050000000745058,0.2283968478441238,286.0556945800781,291.1499938964844,274.8500061035156,271.5526123046875,286.056884765625,293.24713134765625,286.0557556152344,1.0,0.1827107518911361,0.7680965065956116,0.7680965065956116,1.0,1.0,-0.812095582485199,0.3175548613071441,0.4945407211780548,0.1828210204839706,0.0,0.0,1.0,25.07682991027832,25.0,1.0158835649490356,-0.0,65.04414367675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8764038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
748080,293.131591796875,297.1499938964844,293.1499938964844,0.0909858494997024,-2190.543212890625,304.1468200683594,0.7396172285079956,0.1106453835964202,0.1000738143920898,293.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0556335449219,0.56346195936203,0.050000000745058,0.0481487289071083,293.2004089355469,297.1499938964844,293.1499938964844,0.089437797665596,-1680.1839599609375,304.1556396484375,0.7363113760948181,0.1086179390549659,0.0767209082841873,293.15496826171875,297.1499938964844,293.1499938964844,0.2375596165657043,-4890.03759765625,304.1499328613281,0.9541261196136476,0.2353811562061309,0.223360389471054,293.2470397949219,297.1499938964844,293.1499938964844,0.0083964597433805,-3285.171142578125,297.95050048828125,0.56346195936203,0.050000000745058,0.2283968478441238,286.0556945800781,291.1499938964844,274.8500061035156,271.5526123046875,286.056884765625,293.24713134765625,286.0557556152344,1.0,0.1827107518911361,0.7680965065956116,0.7680965065956116,1.0,1.0,-0.812095582485199,0.3175548613071441,0.4945407211780548,0.1828210204839706,0.0,0.0,1.0,25.07682991027832,25.0,1.0158835649490356,-0.0,65.04414367675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8764038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
748140,293.1308288574219,297.1499938964844,293.1499938964844,0.0916349589824676,-2202.780517578125,304.14678955078125,0.7409448623657227,0.1112653538584709,0.1006325408816337,293.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0557556152344,0.5635018348693848,0.050000000745058,0.048148475587368,293.1993103027344,297.1499938964844,293.1499938964844,0.0883369073271751,-1664.0516357421875,304.1556091308594,0.7341576814651489,0.1075654998421669,0.0759841352701187,293.1539611816406,297.1499938964844,293.1499938964844,0.2376601994037628,-4891.67919921875,304.1497802734375,0.954304039478302,0.2354636192321777,0.2234361618757248,293.2459716796875,297.1499938964844,293.1499938964844,0.0083498610183596,-3273.37890625,297.9078674316406,0.5635018348693848,0.050000000745058,0.2283956408500671,286.05572509765625,291.1499938964844,274.8500061035156,271.5569763183594,286.05499267578125,293.2460632324219,286.0556640625,1.0,0.1826784014701843,0.7682250738143921,0.7682250738143921,1.0,1.0,-0.8119710683822632,0.317562460899353,0.4944085776805877,0.1826833486557006,0.0,0.0,1.0,25.06666755676269,25.0,-0.0580768212676048,-0.0,65.01082611083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8771667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
748200,293.1308288574219,297.1499938964844,293.1499938964844,0.0916349589824676,-2202.780517578125,304.14678955078125,0.7409448623657227,0.1112653538584709,0.1006325408816337,293.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0557556152344,0.5635018348693848,0.050000000745058,0.048148475587368,293.1993103027344,297.1499938964844,293.1499938964844,0.0883369073271751,-1664.0516357421875,304.1556091308594,0.7341576814651489,0.1075654998421669,0.0759841352701187,293.1539611816406,297.1499938964844,293.1499938964844,0.2376601994037628,-4891.67919921875,304.1497802734375,0.954304039478302,0.2354636192321777,0.2234361618757248,293.2459716796875,297.1499938964844,293.1499938964844,0.0083498610183596,-3273.37890625,297.9078674316406,0.5635018348693848,0.050000000745058,0.2283956408500671,286.05572509765625,291.1499938964844,274.8500061035156,271.5569763183594,286.05499267578125,293.2460632324219,286.0556640625,1.0,0.1826784014701843,0.7682250738143921,0.7682250738143921,1.0,1.0,-0.8119710683822632,0.317562460899353,0.4944085776805877,0.1826833486557006,0.0,0.0,1.0,25.06666755676269,25.0,-0.0580768212676048,-0.0,65.01082611083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8771667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
748260,293.1302185058594,297.1499938964844,293.1499938964844,0.0922780185937881,-2214.907470703125,304.14678955078125,0.7422342300415039,0.1118748784065246,0.1011821553111076,293.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0551452636719,0.5635256171226501,0.050000000745058,0.048148326575756,293.1982727050781,297.1499938964844,293.1499938964844,0.087252952158451,-1648.181640625,304.1555480957031,0.7320054173469543,0.1065285131335258,0.0752564370632171,293.15301513671875,297.1499938964844,293.1499938964844,0.2377825677394867,-4893.67236328125,304.149658203125,0.9544679522514344,0.2355532944202423,0.2235190570354461,293.2449951171875,297.1499938964844,293.1499938964844,0.0083040380850434,-3261.78076171875,297.8651428222656,0.5635256171226501,0.050000000745058,0.2283949255943298,286.0550537109375,291.1499938964844,274.8500061035156,271.5613708496094,286.052734375,293.2450561523437,286.0549011230469,1.0,0.1826504021883011,0.7683507800102234,0.7683507800102234,1.0,1.0,-0.8118557333946228,0.3175928592681885,0.4942629039287567,0.1824997067451477,0.0,0.0,1.0,25.05830764770508,25.0,-0.9716326594352722,-0.0,64.98143768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8778991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
748320,293.1302185058594,297.1499938964844,293.1499938964844,0.0922780185937881,-2214.907470703125,304.14678955078125,0.7422342300415039,0.1118748784065246,0.1011821553111076,293.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0551452636719,0.5635256171226501,0.050000000745058,0.048148326575756,293.1982727050781,297.1499938964844,293.1499938964844,0.087252952158451,-1648.181640625,304.1555480957031,0.7320054173469543,0.1065285131335258,0.0752564370632171,293.15301513671875,297.1499938964844,293.1499938964844,0.2377825677394867,-4893.67236328125,304.149658203125,0.9544679522514344,0.2355532944202423,0.2235190570354461,293.2449951171875,297.1499938964844,293.1499938964844,0.0083040380850434,-3261.78076171875,297.8651428222656,0.5635256171226501,0.050000000745058,0.2283949255943298,286.0550537109375,291.1499938964844,274.8500061035156,271.5613708496094,286.052734375,293.2450561523437,286.0549011230469,1.0,0.1826504021883011,0.7683507800102234,0.7683507800102234,1.0,1.0,-0.8118557333946228,0.3175928592681885,0.4942629039287567,0.1824997067451477,0.0,0.0,1.0,25.05830764770508,25.0,-0.9716326594352722,-0.0,64.98143768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8778991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
748380,293.1297607421875,297.1499938964844,293.1499938964844,0.0929135903716087,-2226.89453125,304.1468200683594,0.7434914112091064,0.1124732494354248,0.1017222106456756,293.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.053955078125,0.563539981842041,0.050000000745058,0.0481482371687889,293.1972351074219,297.1499938964844,293.1499938964844,0.0861960723996162,-1632.7252197265625,304.15545654296875,0.7298821806907654,0.1055190861225128,0.0745455622673034,293.1521911621094,297.1499938964844,293.1499938964844,0.2379219979047775,-4895.93994140625,304.1495361328125,0.9546260833740234,0.2356485873460769,0.2236075848340988,293.2440795898437,297.1499938964844,293.1499938964844,0.0082588354125618,-3250.322509765625,297.8223876953125,0.563539981842041,0.050000000745058,0.2283945083618164,286.0538330078125,291.1499938964844,274.8500061035156,271.5657653808594,286.0501403808594,293.2441711425781,286.0536193847656,1.0,0.1826259493827819,0.7684764862060547,0.7684764862060547,1.0,1.0,-0.8117563128471375,0.3176450133323669,0.4941113293170929,0.1822821199893951,0.0,0.0,1.0,25.050922393798828,25.0,-1.7439998388290403,-0.0,64.95587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.878662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
