time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748440,293.1297607421875,297.1499938964844,293.1499938964844,0.0929135903716087,-2226.89453125,304.1468200683594,0.7434914112091064,0.1124732494354248,0.1017222106456756,293.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.053955078125,0.563539981842041,0.050000000745058,0.0481482371687889,293.1972351074219,297.1499938964844,293.1499938964844,0.0861960723996162,-1632.7252197265625,304.15545654296875,0.7298821806907654,0.1055190861225128,0.0745455622673034,293.1521911621094,297.1499938964844,293.1499938964844,0.2379219979047775,-4895.93994140625,304.1495361328125,0.9546260833740234,0.2356485873460769,0.2236075848340988,293.2440795898437,297.1499938964844,293.1499938964844,0.0082588354125618,-3250.322509765625,297.8223876953125,0.563539981842041,0.050000000745058,0.2283945083618164,286.0538330078125,291.1499938964844,274.8500061035156,271.5657653808594,286.0501403808594,293.2441711425781,286.0536193847656,1.0,0.1826259493827819,0.7684764862060547,0.7684764862060547,1.0,1.0,-0.8117563128471375,0.3176450133323669,0.4941113293170929,0.1822821199893951,0.0,0.0,1.0,25.050922393798828,25.0,-1.7439998388290403,-0.0,64.95587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.878662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
748500,293.1295471191406,297.1499938964844,293.1499938964844,0.0932279378175735,-2232.8232421875,304.1468200683594,0.7441091537475586,0.112767793238163,0.1019882261753082,293.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531921386719,0.5635457634925842,0.050000000745058,0.0481481999158859,293.1966857910156,297.1499938964844,293.1499938964844,0.0856834277510643,-1625.23583984375,304.1553955078125,0.7288450002670288,0.1050319373607635,0.0742004215717315,293.1517944335937,297.1499938964844,293.1499938964844,0.2379971891641616,-4897.1611328125,304.1495056152344,0.9547057151794434,0.2356979995965957,0.2236536145210266,293.2436828613281,297.1499938964844,293.1499938964844,0.0082364380359649,-3244.635986328125,297.801025390625,0.5635457634925842,0.050000000745058,0.228394329547882,286.05303955078125,291.1499938964844,274.8500061035156,271.56793212890625,286.0487670898437,293.2437438964844,286.05279541015625,1.0,0.1826149821281433,0.7685393691062927,0.7685393691062927,1.0,1.0,-0.8117163181304932,0.3176798224449157,0.4940365254878998,0.1821641027927398,0.0,0.0,1.0,25.04734230041504,25.0,-2.0845425128936768,-0.0,64.94474792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
748560,293.12939453125,297.1499938964844,293.1499938964844,0.0935397669672966,-2238.7041015625,304.1468200683594,0.7447215914726257,0.1130592823028564,0.1022514253854751,293.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05230712890625,0.5635527968406677,0.050000000745058,0.0481481552124023,293.196044921875,297.1499938964844,293.1499938964844,0.0851880386471748,-1618.0052490234375,304.15533447265625,0.7278398871421814,0.1045645028352737,0.0738667845726013,293.15142822265625,297.1499938964844,293.1499938964844,0.2380758374929428,-4898.4384765625,304.1494445800781,0.9547889232635498,0.2357488274574279,0.2237008363008499,293.2432556152344,297.1499938964844,293.1499938964844,0.0082141971215605,-3238.982177734375,297.7796325683594,0.5635527968406677,0.050000000745058,0.2283941209316253,286.0521545410156,291.1499938964844,274.8500061035156,271.57012939453125,286.0473327636719,293.2433166503906,286.0518493652344,1.0,0.182604968547821,0.7686012387275696,0.7686012387275696,1.0,1.0,-0.8116881251335144,0.3177220821380615,0.4939660727977752,0.1820423454046249,0.0,0.0,1.0,25.043575286865234,25.0,-2.3964767456054688,-0.0,64.93519592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.87939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
748620,293.129150390625,297.1499938964844,293.1499938964844,0.094155877828598,-2250.32177734375,304.1468505859375,0.745937705039978,0.1136329844594001,0.1027695462107658,293.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.05029296875,0.5635766983032227,0.050000000745058,0.0481480062007904,293.1945495605469,297.1499938964844,293.1499938964844,0.0842700824141502,-1604.6292724609375,304.15509033203125,0.7259764671325684,0.1037072092294693,0.0732483565807342,293.1507263183594,297.1499938964844,293.1499938964844,0.2382430732250213,-4901.1513671875,304.1493530273437,0.954976201057434,0.2358544766902923,0.2237990200519561,293.24249267578125,297.1499938964844,293.1499938964844,0.0081700980663299,-3227.746826171875,297.73687744140625,0.5635766983032227,0.050000000745058,0.228393405675888,286.0500793457031,291.1499938964844,274.8500061035156,271.57452392578125,286.0442810058594,293.2425537109375,286.0497436523437,1.0,0.1825882196426391,0.7687249779701233,0.7687249779701233,1.0,1.0,-0.8116844892501831,0.3178350329399109,0.4938494861125946,0.1817958354949951,0.0,0.0,1.0,25.03471946716309,25.0,-2.9461333751678467,-0.0,64.92243194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8801574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
748680,293.129150390625,297.1499938964844,293.1499938964844,0.094155877828598,-2250.32177734375,304.1468505859375,0.745937705039978,0.1136329844594001,0.1027695462107658,293.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.05029296875,0.5635766983032227,0.050000000745058,0.0481480062007904,293.1945495605469,297.1499938964844,293.1499938964844,0.0842700824141502,-1604.6292724609375,304.15509033203125,0.7259764671325684,0.1037072092294693,0.0732483565807342,293.1507263183594,297.1499938964844,293.1499938964844,0.2382430732250213,-4901.1513671875,304.1493530273437,0.954976201057434,0.2358544766902923,0.2237990200519561,293.24249267578125,297.1499938964844,293.1499938964844,0.0081700980663299,-3227.746826171875,297.73687744140625,0.5635766983032227,0.050000000745058,0.228393405675888,286.0500793457031,291.1499938964844,274.8500061035156,271.57452392578125,286.0442810058594,293.2425537109375,286.0497436523437,1.0,0.1825882196426391,0.7687249779701233,0.7687249779701233,1.0,1.0,-0.8116844892501831,0.3178350329399109,0.4938494861125946,0.1817958354949951,0.0,0.0,1.0,25.03471946716309,25.0,-2.9461333751678467,-0.0,64.92243194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8801574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
748740,293.1289978027344,297.1499938964844,293.1499938964844,0.0947601124644279,-2261.712158203125,304.1469116210937,0.7471435070037842,0.1141923367977142,0.1032752320170402,293.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.04791259765625,0.5636179447174072,0.050000000745058,0.0481477454304695,293.192626953125,297.1499938964844,293.1499938964844,0.0834719017148017,-1593.0289306640625,304.1547241210937,0.7243611812591553,0.1029679924249649,0.0727102607488632,293.1501159667969,297.1499938964844,293.1499938964844,0.2384223192930221,-4904.05712890625,304.1492614746094,0.955196499824524,0.235964685678482,0.2239017784595489,293.2417907714844,297.1499938964844,293.1499938964844,0.0081265121698379,-3216.605712890625,297.69415283203125,0.5636179447174072,0.050000000745058,0.2283921688795089,286.04766845703125,291.1499938964844,274.8500061035156,271.5788879394531,286.04107666015625,293.2418518066406,286.0472717285156,1.0,0.1825768649578094,0.7688487768173218,0.7688487768173218,1.0,1.0,-0.811767041683197,0.3179904520511627,0.4937766194343567,0.1815545111894607,0.0,0.0,1.0,25.02373695373535,25.0,-3.404508113861084,-0.0,64.9200668334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.88092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
748800,293.1289978027344,297.1499938964844,293.1499938964844,0.0947601124644279,-2261.712158203125,304.1469116210937,0.7471435070037842,0.1141923367977142,0.1032752320170402,293.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.04791259765625,0.5636179447174072,0.050000000745058,0.0481477454304695,293.192626953125,297.1499938964844,293.1499938964844,0.0834719017148017,-1593.0289306640625,304.1547241210937,0.7243611812591553,0.1029679924249649,0.0727102607488632,293.1501159667969,297.1499938964844,293.1499938964844,0.2384223192930221,-4904.05712890625,304.1492614746094,0.955196499824524,0.235964685678482,0.2239017784595489,293.2417907714844,297.1499938964844,293.1499938964844,0.0081265121698379,-3216.605712890625,297.69415283203125,0.5636179447174072,0.050000000745058,0.2283921688795089,286.04766845703125,291.1499938964844,274.8500061035156,271.5788879394531,286.04107666015625,293.2418518066406,286.0472717285156,1.0,0.1825768649578094,0.7688487768173218,0.7688487768173218,1.0,1.0,-0.811767041683197,0.3179904520511627,0.4937766194343567,0.1815545111894607,0.0,0.0,1.0,25.02373695373535,25.0,-3.404508113861084,-0.0,64.9200668334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.88092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
748860,293.1289367675781,297.1499938964844,293.1499938964844,0.0953493118286132,-2272.81689453125,304.1469421386719,0.7483401298522949,0.1147331818938255,0.1037651598453521,293.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0451354980469,0.5636845231056213,0.050000000745058,0.0481473207473754,293.19024658203125,297.1499938964844,293.1499938964844,0.0828120186924934,-1583.47119140625,304.1542358398437,0.723042905330658,0.1023739650845527,0.0722642242908477,293.1495361328125,297.1499938964844,293.1499938964844,0.2386118769645691,-4907.12890625,304.1492004394531,0.955458164215088,0.2360763996839523,0.2240065634250641,293.2411193847656,297.1499938964844,293.1499938964844,0.008083414286375,-3205.564453125,297.65142822265625,0.5636845231056213,0.050000000745058,0.2283901572227478,286.0448608398437,291.1499938964844,274.8444519042969,271.579345703125,286.036376953125,293.2411499023437,286.0443725585937,1.0,0.1825717985630035,0.7689703106880188,0.7689703106880188,1.0,1.0,-0.8119425177574158,0.3181637227535248,0.493778795003891,0.1813877671957016,0.0,0.0,1.0,25.010705947875977,25.0,-4.1738786697387695,-0.0,64.92924499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.88165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
748920,293.1289367675781,297.1499938964844,293.1499938964844,0.0953493118286132,-2272.81689453125,304.1469421386719,0.7483401298522949,0.1147331818938255,0.1037651598453521,293.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0451354980469,0.5636845231056213,0.050000000745058,0.0481473207473754,293.19024658203125,297.1499938964844,293.1499938964844,0.0828120186924934,-1583.47119140625,304.1542358398437,0.723042905330658,0.1023739650845527,0.0722642242908477,293.1495361328125,297.1499938964844,293.1499938964844,0.2386118769645691,-4907.12890625,304.1492004394531,0.955458164215088,0.2360763996839523,0.2240065634250641,293.2411193847656,297.1499938964844,293.1499938964844,0.008083414286375,-3205.564453125,297.65142822265625,0.5636845231056213,0.050000000745058,0.2283901572227478,286.0448608398437,291.1499938964844,274.8444519042969,271.579345703125,286.036376953125,293.2411499023437,286.0443725585937,1.0,0.1825717985630035,0.7689703106880188,0.7689703106880188,1.0,1.0,-0.8119425177574158,0.3181637227535248,0.493778795003891,0.1813877671957016,0.0,0.0,1.0,25.010705947875977,25.0,-4.1738786697387695,-0.0,64.92924499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.88165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
748980,293.1289978027344,297.1499938964844,293.1499938964844,0.0959261357784271,-2283.69677734375,304.1470031738281,0.749556839466095,0.1152550056576728,0.1042373180389404,293.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.041259765625,0.5638077259063721,0.050000000745058,0.0481465347111225,293.1868591308594,297.1499938964844,293.1499938964844,0.082395426928997,-1577.5025634765625,304.1535339355469,0.7222716212272644,0.1020380780100822,0.0719780623912811,293.1490478515625,297.1499938964844,293.1499938964844,0.2388222813606262,-4910.552734375,304.14910888671875,0.9558061957359314,0.2361892014741897,0.224111795425415,293.240478515625,297.1499938964844,293.1499938964844,0.0080410502851009,-3194.771240234375,297.60845947265625,0.5638077259063721,0.050000000745058,0.2283864319324493,286.04083251953125,291.1499938964844,274.8283386230469,271.57232666015625,286.0284423828125,293.24053955078125,286.04010009765625,1.0,0.1825755387544632,0.7690918445587158,0.7690918445587158,1.0,1.0,-0.8122865557670593,0.3183633983135223,0.4939231276512146,0.1813727915287017,0.0,0.0,1.0,24.992544174194336,25.0,-5.961681365966797,-0.0,64.9574203491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8824157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
749040,293.1289978027344,297.1499938964844,293.1499938964844,0.0959261357784271,-2283.69677734375,304.1470031738281,0.749556839466095,0.1152550056576728,0.1042373180389404,293.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.041259765625,0.5638077259063721,0.050000000745058,0.0481465347111225,293.1868591308594,297.1499938964844,293.1499938964844,0.082395426928997,-1577.5025634765625,304.1535339355469,0.7222716212272644,0.1020380780100822,0.0719780623912811,293.1490478515625,297.1499938964844,293.1499938964844,0.2388222813606262,-4910.552734375,304.14910888671875,0.9558061957359314,0.2361892014741897,0.224111795425415,293.240478515625,297.1499938964844,293.1499938964844,0.0080410502851009,-3194.771240234375,297.60845947265625,0.5638077259063721,0.050000000745058,0.2283864319324493,286.04083251953125,291.1499938964844,274.8283386230469,271.57232666015625,286.0284423828125,293.24053955078125,286.04010009765625,1.0,0.1825755387544632,0.7690918445587158,0.7690918445587158,1.0,1.0,-0.8122865557670593,0.3183633983135223,0.4939231276512146,0.1813727915287017,0.0,0.0,1.0,24.992544174194336,25.0,-5.961681365966797,-0.0,64.9574203491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8824157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
749100,293.1290588378906,297.1499938964844,293.1499938964844,0.0962119624018669,-2289.09423828125,304.14703369140625,0.7501816153526306,0.1155097186565399,0.104467324912548,293.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.03863525390625,0.5638974905014038,0.050000000745058,0.0481459610164165,293.18475341796875,297.1499938964844,293.1499938964844,0.0823114961385726,-1576.348876953125,304.1530456542969,0.7221674919128418,0.1019913703203201,0.0719162076711654,293.1488037109375,297.1499938964844,293.1499938964844,0.2389397472143173,-4912.47265625,304.1490783691406,0.956023931503296,0.2362470179796219,0.2241652458906173,293.2401733398437,297.1499938964844,293.1499938964844,0.0080203497782349,-3189.54541015625,297.5867919921875,0.5638974905014038,0.050000000745058,0.2283837050199508,286.0381164550781,291.1499938964844,274.8165588378906,271.566162109375,286.0232849121094,293.2402038574219,286.0372314453125,1.0,0.1825820207595825,0.7691526412963867,0.7691526412963867,1.0,1.0,-0.8125485181808472,0.3184855580329895,0.4940629601478576,0.1814257651567459,0.0,0.0,1.0,24.980684280395508,25.0,-7.175986289978027,-0.0,64.98159790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8827819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
749160,293.1291198730469,297.1499938964844,293.1499938964844,0.0964972451329231,-2294.486572265625,304.1470642089844,0.7508189678192139,0.1157612651586532,0.1046940758824348,293.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.5640054941177368,0.050000000745058,0.0481452718377113,293.1823425292969,297.1499938964844,293.1499938964844,0.0823132246732711,-1576.454345703125,304.1524963378906,0.7222563624382019,0.1020249351859092,0.0719100385904312,293.1485900878906,297.1499938964844,293.1499938964844,0.239066794514656,-4914.55419921875,304.1490173339844,0.9562708735466005,0.2363064587116241,0.2242198288440704,293.2398376464844,297.1499938964844,293.1499938964844,0.0079997787252068,-3184.386962890625,297.5650329589844,0.5640054941177368,0.050000000745058,0.2283804416656494,286.034912109375,291.1499938964844,274.8023986816406,271.5583190917969,286.01739501953125,293.2398986816406,286.0338439941406,1.0,0.1825920790433883,0.76921147108078,0.76921147108078,1.0,1.0,-0.8128739595413208,0.3186250925064087,0.4942488670349121,0.1815167516469955,0.0,0.0,1.0,24.96703338623047,25.0,-8.530488014221191,-0.0,65.01313781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
749220,293.1293029785156,297.1499938964844,293.1499938964844,0.0970687568187713,-2305.303955078125,304.1470947265625,0.752131998538971,0.1162562072277069,0.1051395609974861,293.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0277099609375,0.5642728805541992,0.050000000745058,0.0481435656547546,293.17681884765625,297.1499938964844,293.1499938964844,0.0825697109103202,-1580.383056640625,304.1512451171875,0.722998321056366,0.1023283526301384,0.0720614790916442,293.1481628417969,297.1499938964844,293.1499938964844,0.2393527776002884,-4919.25341796875,304.1488647460937,0.9568486213684082,0.2364312708377838,0.2243337780237198,293.2391967773437,297.1499938964844,293.1499938964844,0.0079594105482101,-3174.384033203125,297.52117919921875,0.5642728805541992,0.050000000745058,0.2283723503351211,286.0268859863281,291.1499938964844,274.76739501953125,271.5378723144531,286.0034484863281,293.2392578125,286.0254821777344,1.0,0.1826239675283432,0.7693290710449219,0.7693290710449219,1.0,1.0,-0.8137153387069702,0.3189584612846374,0.4947568774223327,0.1818091720342636,0.0,0.0,1.0,24.934913635253903,25.0,-11.585474014282228,-0.0,65.09913635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
749280,293.1293029785156,297.1499938964844,293.1499938964844,0.0970687568187713,-2305.303955078125,304.1470947265625,0.752131998538971,0.1162562072277069,0.1051395609974861,293.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0277099609375,0.5642728805541992,0.050000000745058,0.0481435656547546,293.17681884765625,297.1499938964844,293.1499938964844,0.0825697109103202,-1580.383056640625,304.1512451171875,0.722998321056366,0.1023283526301384,0.0720614790916442,293.1481628417969,297.1499938964844,293.1499938964844,0.2393527776002884,-4919.25341796875,304.1488647460937,0.9568486213684082,0.2364312708377838,0.2243337780237198,293.2391967773437,297.1499938964844,293.1499938964844,0.0079594105482101,-3174.384033203125,297.52117919921875,0.5642728805541992,0.050000000745058,0.2283723503351211,286.0268859863281,291.1499938964844,274.76739501953125,271.5378723144531,286.0034484863281,293.2392578125,286.0254821777344,1.0,0.1826239675283432,0.7693290710449219,0.7693290710449219,1.0,1.0,-0.8137153387069702,0.3189584612846374,0.4947568774223327,0.1818091720342636,0.0,0.0,1.0,24.934913635253903,25.0,-11.585474014282228,-0.0,65.09913635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
749340,293.1294860839844,297.1499938964844,293.1499938964844,0.0976450741291046,-2316.23388671875,304.1470947265625,0.753496527671814,0.1167422831058502,0.1055760085582733,293.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0175476074219,0.5646047592163086,0.050000000745058,0.0481414534151554,293.1703796386719,297.1499938964844,293.1499938964844,0.0831756964325904,-1589.4501953125,304.1498107910156,0.7245029211044312,0.1029524654150009,0.0724381431937217,293.147705078125,297.1499938964844,293.1499938964844,0.2396885454654693,-4924.78564453125,304.148681640625,0.9575351476669312,0.2365666329860687,0.2244565635919571,293.2385559082031,297.1499938964844,293.1499938964844,0.0079204095527529,-3164.9150390625,297.476806640625,0.5646047592163086,0.050000000745058,0.2283623367547989,286.0164794921875,291.1499938964844,274.7240600585937,271.5115051269531,285.9866943359375,293.23858642578125,286.01470947265625,1.0,0.1826741993427276,0.7694467306137085,0.7694467306137085,1.0,1.0,-0.8148239850997925,0.319374680519104,0.4954493045806885,0.1822402626276016,0.0,0.0,1.0,24.896987915039062,25.0,-14.960307121276855,-0.0,65.21869659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8846740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
749400,293.1294860839844,297.1499938964844,293.1499938964844,0.0976450741291046,-2316.23388671875,304.1470947265625,0.753496527671814,0.1167422831058502,0.1055760085582733,293.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0175476074219,0.5646047592163086,0.050000000745058,0.0481414534151554,293.1703796386719,297.1499938964844,293.1499938964844,0.0831756964325904,-1589.4501953125,304.1498107910156,0.7245029211044312,0.1029524654150009,0.0724381431937217,293.147705078125,297.1499938964844,293.1499938964844,0.2396885454654693,-4924.78564453125,304.148681640625,0.9575351476669312,0.2365666329860687,0.2244565635919571,293.2385559082031,297.1499938964844,293.1499938964844,0.0079204095527529,-3164.9150390625,297.476806640625,0.5646047592163086,0.050000000745058,0.2283623367547989,286.0164794921875,291.1499938964844,274.7240600585937,271.5115051269531,285.9866943359375,293.23858642578125,286.01470947265625,1.0,0.1826741993427276,0.7694467306137085,0.7694467306137085,1.0,1.0,-0.8148239850997925,0.319374680519104,0.4954493045806885,0.1822402626276016,0.0,0.0,1.0,24.896987915039062,25.0,-14.960307121276855,-0.0,65.21869659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8846740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
749460,293.1296691894531,297.1499938964844,293.1499938964844,0.0982303917407989,-2327.356201171875,304.1470947265625,0.754909873008728,0.1172224432229995,0.1060060337185859,293.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048522949219,0.5649920701980591,0.050000000745058,0.0481389984488487,293.1632385253906,297.1499938964844,293.1499938964844,0.0841253697872161,-1603.5797119140625,304.1483154296875,0.7267321944236755,0.103886529803276,0.0730351731181144,293.14727783203125,297.1499938964844,293.1499938964844,0.2400806993246078,-4931.25732421875,304.1484680175781,0.9583199620246888,0.2367155104875564,0.2245910912752151,293.2378234863281,297.1499938964844,293.1499938964844,0.0078826127573847,-3155.95458984375,297.43194580078125,0.5649920701980591,0.050000000745058,0.2283506840467453,286.0035400390625,291.1499938964844,274.6731872558594,271.4797058105469,285.9673156738281,293.2378845214844,286.0014038085937,1.0,0.1827453672885894,0.7695590853691101,0.7695590853691101,1.0,1.0,-0.8162011504173279,0.3198800981044769,0.4963210225105285,0.1827944815158844,0.0,0.0,1.0,24.854549407958984,25.0,-18.46145439147949,-0.0,65.37397003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8854064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
749520,293.1296691894531,297.1499938964844,293.1499938964844,0.0982303917407989,-2327.356201171875,304.1470947265625,0.754909873008728,0.1172224432229995,0.1060060337185859,293.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048522949219,0.5649920701980591,0.050000000745058,0.0481389984488487,293.1632385253906,297.1499938964844,293.1499938964844,0.0841253697872161,-1603.5797119140625,304.1483154296875,0.7267321944236755,0.103886529803276,0.0730351731181144,293.14727783203125,297.1499938964844,293.1499938964844,0.2400806993246078,-4931.25732421875,304.1484680175781,0.9583199620246888,0.2367155104875564,0.2245910912752151,293.2378234863281,297.1499938964844,293.1499938964844,0.0078826127573847,-3155.95458984375,297.43194580078125,0.5649920701980591,0.050000000745058,0.2283506840467453,286.0035400390625,291.1499938964844,274.6731872558594,271.4797058105469,285.9673156738281,293.2378845214844,286.0014038085937,1.0,0.1827453672885894,0.7695590853691101,0.7695590853691101,1.0,1.0,-0.8162011504173279,0.3198800981044769,0.4963210225105285,0.1827944815158844,0.0,0.0,1.0,24.854549407958984,25.0,-18.46145439147949,-0.0,65.37397003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8854064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
749580,293.1298828125,297.1499938964844,293.1499938964844,0.0988281443715095,-2338.73291015625,304.1470642089844,0.7563660144805908,0.1176995187997818,0.1064324826002121,293.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896545410156,0.565422534942627,0.050000000745058,0.0481362752616405,293.15557861328125,297.1499938964844,293.1499938964844,0.0853894427418708,-1622.3543701171875,304.1467590332031,0.729600191116333,0.1051024720072746,0.0738327652215957,293.14678955078125,297.1499938964844,293.1499938964844,0.2405320554971695,-4938.70947265625,304.1482238769531,0.9591867923736572,0.2368798106908798,0.2247394472360611,293.237060546875,297.1499938964844,293.1499938964844,0.0078462194651365,-3147.557861328125,297.3866271972656,0.565422534942627,0.050000000745058,0.2283377796411514,285.98809814453125,291.1499938964844,274.61553955078125,271.44305419921875,285.9454345703125,293.2371520996094,285.985595703125,1.0,0.1828385442495346,0.7696714401245117,0.7696714401245117,1.0,1.0,-0.8178294897079468,0.3204745352268219,0.4973549246788025,0.183451846241951,0.0,0.0,1.0,24.809131622314453,25.0,-21.993314743041992,-0.0,65.56461334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8861694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
749640,293.1298828125,297.1499938964844,293.1499938964844,0.0988281443715095,-2338.73291015625,304.1470642089844,0.7563660144805908,0.1176995187997818,0.1064324826002121,293.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896545410156,0.565422534942627,0.050000000745058,0.0481362752616405,293.15557861328125,297.1499938964844,293.1499938964844,0.0853894427418708,-1622.3543701171875,304.1467590332031,0.729600191116333,0.1051024720072746,0.0738327652215957,293.14678955078125,297.1499938964844,293.1499938964844,0.2405320554971695,-4938.70947265625,304.1482238769531,0.9591867923736572,0.2368798106908798,0.2247394472360611,293.237060546875,297.1499938964844,293.1499938964844,0.0078462194651365,-3147.557861328125,297.3866271972656,0.565422534942627,0.050000000745058,0.2283377796411514,285.98809814453125,291.1499938964844,274.61553955078125,271.44305419921875,285.9454345703125,293.2371520996094,285.985595703125,1.0,0.1828385442495346,0.7696714401245117,0.7696714401245117,1.0,1.0,-0.8178294897079468,0.3204745352268219,0.4973549246788025,0.183451846241951,0.0,0.0,1.0,24.809131622314453,25.0,-21.993314743041992,-0.0,65.56461334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8861694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
749700,293.12994384765625,297.1499938964844,293.1499938964844,0.0991327613592147,-2344.537109375,304.14703369140625,0.7571089863777161,0.1179376319050788,0.1066450178623199,293.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810791015625,0.5656512975692749,0.050000000745058,0.048134833574295,293.151611328125,297.1499938964844,293.1499938964844,0.086136981844902,-1633.4520263671875,304.14599609375,0.7312630414962769,0.1058128476142883,0.0743049010634422,293.14654541015625,297.1499938964844,293.1499938964844,0.2407816648483276,-4942.830078125,304.1481018066406,0.9596476554870604,0.2369685173034668,0.2248195707798004,293.2366638183594,297.1499938964844,293.1499938964844,0.0078285271301865,-3143.56982421875,297.3638000488281,0.5656512975692749,0.050000000745058,0.2283309400081634,285.9794006347656,291.1499938964844,274.5843811035156,271.42303466796875,285.93359375,293.2367553710937,285.9767150878906,1.0,0.1828940510749817,0.7697275876998901,0.7697275876998901,1.0,1.0,-0.8187374472618103,0.3208071589469909,0.4979302585124969,0.1838138103485107,0.0,0.0,1.0,24.78565788269043,25.0,-23.740123748779297,-0.0,65.6737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.88653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
749760,293.1300354003906,297.1499938964844,293.1499938964844,0.0994413942098617,-2350.42041015625,304.1470031738281,0.7578604817390442,0.1181759238243103,0.106857530772686,293.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.971923828125,0.5658867955207825,0.050000000745058,0.0481333546340465,293.1476135253906,297.1499938964844,293.1499938964844,0.0869514942169189,-1645.5438232421875,304.145263671875,0.7330559492111206,0.1065823957324028,0.0748193487524986,293.14630126953125,297.1499938964844,293.1499938964844,0.2410463094711303,-4947.19775390625,304.14794921875,0.9601232409477234,0.2370615601539611,0.2249036431312561,293.2362670898437,297.1499938964844,293.1499938964844,0.0078112049959599,-3139.725830078125,297.3408508300781,0.5658867955207825,0.050000000745058,0.2283239066600799,285.9701232910156,291.1499938964844,274.55181884765625,271.4020080566406,285.9212341308594,293.236328125,285.9672546386719,1.0,0.1829551309347152,0.7697787880897522,0.7697787880897522,1.0,1.0,-0.8197005987167358,0.3211609721183777,0.4985396265983581,0.1841930299997329,0.0,0.0,1.0,24.761913299560547,25.0,-25.46499824523925,-0.0,65.79121398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8869323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
749820,293.1301574707031,297.1499938964844,293.1499938964844,0.1000724583864212,-2362.457275390625,304.14697265625,0.7593876123428345,0.1186542510986328,0.1072836220264434,293.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9517822265625,0.5663742423057556,0.050000000745058,0.0481302998960018,293.13946533203125,297.1499938964844,293.1499938964844,0.0887771621346473,-1672.64599609375,304.143798828125,0.7370204329490662,0.1082939356565475,0.0759716257452964,293.1457824707031,297.1499938964844,293.1499938964844,0.2416231483221054,-4956.71240234375,304.1476745605469,0.9611141681671144,0.2372617423534393,0.2250847816467285,293.2353820800781,297.1499938964844,293.1499938964844,0.0077777234837412,-3132.49072265625,297.2947998046875,0.5663742423057556,0.050000000745058,0.2283094078302383,285.94976806640625,291.1499938964844,274.4827880859375,271.3571472167969,285.8948059082031,293.2354431152344,285.946533203125,1.0,0.1830947548151016,0.7698811888694763,0.7698811888694763,1.0,1.0,-0.8217912912368774,0.3219375908374786,0.4998537003993988,0.1849927008152008,0.0,0.0,1.0,24.71400451660156,25.0,-28.85456657409668,-0.0,66.05198669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8876647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
749880,293.1301574707031,297.1499938964844,293.1499938964844,0.1000724583864212,-2362.457275390625,304.14697265625,0.7593876123428345,0.1186542510986328,0.1072836220264434,293.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9517822265625,0.5663742423057556,0.050000000745058,0.0481302998960018,293.13946533203125,297.1499938964844,293.1499938964844,0.0887771621346473,-1672.64599609375,304.143798828125,0.7370204329490662,0.1082939356565475,0.0759716257452964,293.1457824707031,297.1499938964844,293.1499938964844,0.2416231483221054,-4956.71240234375,304.1476745605469,0.9611141681671144,0.2372617423534393,0.2250847816467285,293.2353820800781,297.1499938964844,293.1499938964844,0.0077777234837412,-3132.49072265625,297.2947998046875,0.5663742423057556,0.050000000745058,0.2283094078302383,285.94976806640625,291.1499938964844,274.4827880859375,271.3571472167969,285.8948059082031,293.2354431152344,285.946533203125,1.0,0.1830947548151016,0.7698811888694763,0.7698811888694763,1.0,1.0,-0.8217912912368774,0.3219375908374786,0.4998537003993988,0.1849927008152008,0.0,0.0,1.0,24.71400451660156,25.0,-28.85456657409668,-0.0,66.05198669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8876647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
749940,293.1302795410156,297.1499938964844,293.1499938964844,0.100724384188652,-2374.89892578125,304.1468811035156,0.7609440088272095,0.119137018918991,0.1077129989862442,293.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.92926025390625,0.5668767094612122,0.050000000745058,0.0481271632015705,293.1312866210937,297.1499938964844,293.1499938964844,0.0908526852726936,-1703.4501953125,304.1424255371094,0.7414621710777283,0.1102211326360702,0.0772789642214775,293.1452331542969,297.1499938964844,293.1499938964844,0.2422654777765274,-4967.29638671875,304.1473693847656,0.9621488451957704,0.2374820560216903,0.2252845168113708,293.2344055175781,297.1499938964844,293.1499938964844,0.0077455965802073,-3125.8095703125,297.2484741210937,0.5668767094612122,0.050000000745058,0.2282945364713668,285.9269714355469,291.1499938964844,274.4092712402344,271.3089599609375,285.8662109375,293.2344970703125,285.92340087890625,1.0,0.183258056640625,0.7699835896492004,0.7699835896492004,1.0,1.0,-0.824093759059906,0.3228123784065246,0.5012813806533813,0.1858228892087936,0.0,0.0,1.0,24.66614532470703,25.0,-32.14728164672852,-0.0,66.34707641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.888427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
750000,293.1302795410156,297.1499938964844,293.1499938964844,0.100724384188652,-2374.89892578125,304.1468811035156,0.7609440088272095,0.119137018918991,0.1077129989862442,293.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.92926025390625,0.5668767094612122,0.050000000745058,0.0481271632015705,293.1312866210937,297.1499938964844,293.1499938964844,0.0908526852726936,-1703.4501953125,304.1424255371094,0.7414621710777283,0.1102211326360702,0.0772789642214775,293.1452331542969,297.1499938964844,293.1499938964844,0.2422654777765274,-4967.29638671875,304.1473693847656,0.9621488451957704,0.2374820560216903,0.2252845168113708,293.2344055175781,297.1499938964844,293.1499938964844,0.0077455965802073,-3125.8095703125,297.2484741210937,0.5668767094612122,0.050000000745058,0.2282945364713668,285.9269714355469,291.1499938964844,274.4092712402344,271.3089599609375,285.8662109375,293.2344970703125,285.92340087890625,1.0,0.183258056640625,0.7699835896492004,0.7699835896492004,1.0,1.0,-0.824093759059906,0.3228123784065246,0.5012813806533813,0.1858228892087936,0.0,0.0,1.0,24.66614532470703,25.0,-32.14728164672852,-0.0,66.34707641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.888427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
750060,293.1303100585937,297.1499938964844,293.1499938964844,0.1014001592993736,-2387.7978515625,304.14678955078125,0.7625254392623901,0.1196272298693656,0.1081482619047164,293.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90435791015625,0.5673848986625671,0.050000000745058,0.0481240041553974,293.1231994628906,297.1499938964844,293.1499938964844,0.0931545943021774,-1737.5836181640625,304.14111328125,0.7463298439979553,0.1123392209410667,0.078723594546318,293.1446228027344,297.1499938964844,293.1499938964844,0.2429744303226471,-4978.9638671875,304.1470642089844,0.9632145762443542,0.2377237826585769,0.2255041152238845,293.2333679199219,297.1499938964844,293.1499938964844,0.0077150161378085,-3119.733154296875,297.2019958496094,0.5673848986625671,0.050000000745058,0.228279560804367,285.90185546875,291.1499938964844,274.3319396972656,271.25799560546875,285.8354797363281,293.23345947265625,285.89794921875,1.0,0.1834446340799331,0.770075798034668,0.770075798034668,1.0,1.0,-0.8265917301177979,0.3237906098365783,0.5028011202812195,0.1866464018821716,0.0,0.0,1.0,24.619016647338867,25.0,-35.352783203125,-0.0,66.67523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.88916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
750120,293.1303100585937,297.1499938964844,293.1499938964844,0.1014001592993736,-2387.7978515625,304.14678955078125,0.7625254392623901,0.1196272298693656,0.1081482619047164,293.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90435791015625,0.5673848986625671,0.050000000745058,0.0481240041553974,293.1231994628906,297.1499938964844,293.1499938964844,0.0931545943021774,-1737.5836181640625,304.14111328125,0.7463298439979553,0.1123392209410667,0.078723594546318,293.1446228027344,297.1499938964844,293.1499938964844,0.2429744303226471,-4978.9638671875,304.1470642089844,0.9632145762443542,0.2377237826585769,0.2255041152238845,293.2333679199219,297.1499938964844,293.1499938964844,0.0077150161378085,-3119.733154296875,297.2019958496094,0.5673848986625671,0.050000000745058,0.228279560804367,285.90185546875,291.1499938964844,274.3319396972656,271.25799560546875,285.8354797363281,293.23345947265625,285.89794921875,1.0,0.1834446340799331,0.770075798034668,0.770075798034668,1.0,1.0,-0.8265917301177979,0.3237906098365783,0.5028011202812195,0.1866464018821716,0.0,0.0,1.0,24.619016647338867,25.0,-35.352783203125,-0.0,66.67523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.88916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
750180,293.1303100585937,297.1499938964844,293.1499938964844,0.1021038144826889,-2401.226318359375,304.1466979980469,0.7641336917877197,0.1201292276382446,0.1085931807756424,293.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772277832031,0.5678924918174744,0.050000000745058,0.0481208637356758,293.11529541015625,297.1499938964844,293.1499938964844,0.0956597477197647,-1774.65771484375,304.1399230957031,0.7515721321105957,0.1146231889724731,0.080287329852581,293.1439819335937,297.1499938964844,293.1499938964844,0.2437498867511749,-4991.70849609375,304.1467590332031,0.9643027186393738,0.2379879355430603,0.2257445007562637,293.23223876953125,297.1499938964844,293.1499938964844,0.0076859169639647,-3114.237060546875,297.1553039550781,0.5678924918174744,0.050000000745058,0.2282646596431732,285.87451171875,291.1499938964844,274.2515869140625,271.2047424316406,285.8026123046875,293.2323303222656,285.87030029296875,1.0,0.1836532205343246,0.7701680660247803,0.7701680660247803,1.0,1.0,-0.8292693495750427,0.3248790502548218,0.504390299320221,0.1874289363622665,0.0,0.0,1.0,24.572816848754883,25.0,-38.51617050170898,-0.0,67.03459930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8899230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
750240,293.1303100585937,297.1499938964844,293.1499938964844,0.1021038144826889,-2401.226318359375,304.1466979980469,0.7641336917877197,0.1201292276382446,0.1085931807756424,293.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772277832031,0.5678924918174744,0.050000000745058,0.0481208637356758,293.11529541015625,297.1499938964844,293.1499938964844,0.0956597477197647,-1774.65771484375,304.1399230957031,0.7515721321105957,0.1146231889724731,0.080287329852581,293.1439819335937,297.1499938964844,293.1499938964844,0.2437498867511749,-4991.70849609375,304.1467590332031,0.9643027186393738,0.2379879355430603,0.2257445007562637,293.23223876953125,297.1499938964844,293.1499938964844,0.0076859169639647,-3114.237060546875,297.1553039550781,0.5678924918174744,0.050000000745058,0.2282646596431732,285.87451171875,291.1499938964844,274.2515869140625,271.2047424316406,285.8026123046875,293.2323303222656,285.87030029296875,1.0,0.1836532205343246,0.7701680660247803,0.7701680660247803,1.0,1.0,-0.8292693495750427,0.3248790502548218,0.504390299320221,0.1874289363622665,0.0,0.0,1.0,24.572816848754883,25.0,-38.51617050170898,-0.0,67.03459930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8899230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
