time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750300,293.1302795410156,297.1499938964844,293.1499938964844,0.1024674847722053,-2408.16455078125,304.1466369628906,0.7649468183517456,0.1203848198056221,0.1088199764490127,293.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8627624511719,0.5681437253952026,0.050000000745058,0.0481193177402019,293.1114501953125,297.1499938964844,293.1499938964844,0.0969892814755439,-1794.287109375,304.13934326171875,0.7543298006057739,0.1158250197768211,0.0811127871274948,293.1436767578125,297.1499938964844,293.1499938964844,0.2441648095846176,-4998.5205078125,304.1466064453125,0.9648525714874268,0.2381289899349212,0.2258732914924621,293.2316589355469,297.1499938964844,293.1499938964844,0.0076720118522644,-3111.739013671875,297.1318664550781,0.5681437253952026,0.050000000745058,0.2282573282718658,285.8599548339844,291.1499938964844,274.2105407714844,271.1774597167969,285.7853698730469,293.23175048828125,285.8555603027344,1.0,0.1837662458419799,0.7702141404151917,0.7702141404151917,1.0,1.0,-0.8306761980056763,0.3254686594009399,0.5052074790000916,0.1877955496311187,0.0,0.0,1.0,24.550262451171875,25.0,-40.07334518432617,-0.0,67.22647857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8902893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
750360,293.1302185058594,297.1499938964844,293.1499938964844,0.1028380393981933,-2415.232421875,304.1465759277344,0.7657625079154968,0.1206428557634353,0.1090491041541099,293.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8477783203125,0.5683913230895996,0.050000000745058,0.0481177940964698,293.107666015625,297.1499938964844,293.1499938964844,0.0983628407120704,-1814.5225830078125,304.1387939453125,0.7571602463722229,0.1170591339468956,0.0819618850946426,293.1433410644531,297.1499938964844,293.1499938964844,0.2445960342884063,-5005.5947265625,304.1464233398437,0.9654026627540588,0.2382753193378448,0.2260071635246276,293.2310791015625,297.1499938964844,293.1499938964844,0.0076581807807087,-3109.30224609375,297.1083679199219,0.5683913230895996,0.050000000745058,0.2282501012086868,285.8448486328125,291.1499938964844,274.16900634765625,271.1498107910156,285.76763916015625,293.2311706542969,285.8403015136719,1.0,0.1838844418525695,0.7702529430389404,0.7702529430389404,1.0,1.0,-0.8321203589439392,0.3260860741138458,0.5060343146324158,0.1881393641233444,0.0,0.0,1.0,24.528186798095703,25.0,-41.60440444946289,-0.0,67.42546081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.89068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
750420,293.130126953125,297.1499938964844,293.1499938964844,0.1035991460084915,-2429.74169921875,304.1464538574219,0.7673945426940918,0.1211655139923095,0.1095136478543281,293.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8161926269531,0.568871259689331,0.050000000745058,0.048114851117134,293.1003723144531,297.1499938964844,293.1499938964844,0.1012350395321846,-1856.653564453125,304.13775634765625,0.7630090117454529,0.1196136251091957,0.0837233439087867,293.14263916015625,297.1499938964844,293.1499938964844,0.2455065995454788,-5020.51416015625,304.1461181640625,0.9664958715438844,0.2385830283164978,0.2262895107269287,293.2298889160156,297.1499938964844,293.1499938964844,0.007631744723767,-3104.894775390625,297.0611877441406,0.568871259689331,0.050000000745058,0.2282361388206482,285.81304931640625,291.1499938964844,274.0848693847656,271.0936889648437,285.730712890625,293.22998046875,285.8081970214844,1.0,0.1841357797384262,0.7703306078910828,0.7703306078910828,1.0,1.0,-0.8351105451583862,0.3274068832397461,0.5077036619186401,0.188744768500328,0.0,0.0,1.0,24.48577308654785,25.0,-44.6201057434082,-0.0,67.84367370605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.89141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
750480,293.130126953125,297.1499938964844,293.1499938964844,0.1035991460084915,-2429.74169921875,304.1464538574219,0.7673945426940918,0.1211655139923095,0.1095136478543281,293.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8161926269531,0.568871259689331,0.050000000745058,0.048114851117134,293.1003723144531,297.1499938964844,293.1499938964844,0.1012350395321846,-1856.653564453125,304.13775634765625,0.7630090117454529,0.1196136251091957,0.0837233439087867,293.14263916015625,297.1499938964844,293.1499938964844,0.2455065995454788,-5020.51416015625,304.1461181640625,0.9664958715438844,0.2385830283164978,0.2262895107269287,293.2298889160156,297.1499938964844,293.1499938964844,0.007631744723767,-3104.894775390625,297.0611877441406,0.568871259689331,0.050000000745058,0.2282361388206482,285.81304931640625,291.1499938964844,274.0848693847656,271.0936889648437,285.730712890625,293.22998046875,285.8081970214844,1.0,0.1841357797384262,0.7703306078910828,0.7703306078910828,1.0,1.0,-0.8351105451583862,0.3274068832397461,0.5077036619186401,0.188744768500328,0.0,0.0,1.0,24.48577308654785,25.0,-44.6201057434082,-0.0,67.84367370605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.89141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
750540,293.1299743652344,297.1499938964844,293.1499938964844,0.104385882616043,-2444.728271484375,304.1463317871094,0.7690174579620361,0.1216957122087478,0.1099855154752731,293.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825012207031,0.5693245530128479,0.050000000745058,0.0481120832264423,293.093505859375,297.1499938964844,293.1499938964844,0.1042618975043296,-1900.7578125,304.13677978515625,0.7690574526786804,0.1222661584615707,0.0855575427412986,293.1419677734375,297.1499938964844,293.1499938964844,0.2464801222085952,-5036.439453125,304.1457824707031,0.9675692915916444,0.2389096021652221,0.2265902757644653,293.2286682128906,297.1499938964844,293.1499938964844,0.0076064802706241,-3100.98046875,297.013671875,0.5693245530128479,0.050000000745058,0.2282230108976364,285.7791442871094,291.1499938964844,274.0,271.0369567871094,285.6919250488281,293.228759765625,285.7740173339844,1.0,0.1844062060117721,0.7704082131385803,0.7704082131385803,1.0,1.0,-0.8382201194763184,0.3288409113883972,0.5093792080879211,0.1892232298851013,0.0,0.0,1.0,24.44614028930664,25.0,-47.54591751098633,-0.0,68.28722381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8921813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
750600,293.1299743652344,297.1499938964844,293.1499938964844,0.104385882616043,-2444.728271484375,304.1463317871094,0.7690174579620361,0.1216957122087478,0.1099855154752731,293.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825012207031,0.5693245530128479,0.050000000745058,0.0481120832264423,293.093505859375,297.1499938964844,293.1499938964844,0.1042618975043296,-1900.7578125,304.13677978515625,0.7690574526786804,0.1222661584615707,0.0855575427412986,293.1419677734375,297.1499938964844,293.1499938964844,0.2464801222085952,-5036.439453125,304.1457824707031,0.9675692915916444,0.2389096021652221,0.2265902757644653,293.2286682128906,297.1499938964844,293.1499938964844,0.0076064802706241,-3100.98046875,297.013671875,0.5693245530128479,0.050000000745058,0.2282230108976364,285.7791442871094,291.1499938964844,274.0,271.0369567871094,285.6919250488281,293.228759765625,285.7740173339844,1.0,0.1844062060117721,0.7704082131385803,0.7704082131385803,1.0,1.0,-0.8382201194763184,0.3288409113883972,0.5093792080879211,0.1892232298851013,0.0,0.0,1.0,24.44614028930664,25.0,-47.54591751098633,-0.0,68.28722381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8921813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
750660,293.1298522949219,297.1499938964844,293.1499938964844,0.1051966100931167,-2460.15771484375,304.1462097167969,0.770618736743927,0.1222318410873413,0.1104633510112762,293.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74676513671875,0.5697436928749084,0.050000000745058,0.0481095351278781,293.0871276855469,297.1499938964844,293.1499938964844,0.1074242144823074,-1946.519775390625,304.13592529296875,0.7752365469932556,0.1249946653842926,0.0874495208263397,293.1412658691406,297.1499938964844,293.1499938964844,0.247514471411705,-5053.33056640625,304.1454772949219,0.9686105847358704,0.2392536252737045,0.2269082218408584,293.2274780273437,297.1499938964844,293.1499938964844,0.0075823194347321,-3097.5361328125,296.9657592773437,0.5697436928749084,0.050000000745058,0.2282109260559082,285.7431945800781,291.1499938964844,273.9151306152344,270.9801330566406,285.65155029296875,293.2275695800781,285.7378234863281,1.0,0.1846946477890014,0.7704707384109497,0.7704707384109497,1.0,1.0,-0.841428279876709,0.3303820192813873,0.511046290397644,0.189557746052742,0.0,0.0,1.0,24.409931182861328,25.0,-50.27829360961914,-0.0,68.75401306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8929138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
750720,293.1298522949219,297.1499938964844,293.1499938964844,0.1051966100931167,-2460.15771484375,304.1462097167969,0.770618736743927,0.1222318410873413,0.1104633510112762,293.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74676513671875,0.5697436928749084,0.050000000745058,0.0481095351278781,293.0871276855469,297.1499938964844,293.1499938964844,0.1074242144823074,-1946.519775390625,304.13592529296875,0.7752365469932556,0.1249946653842926,0.0874495208263397,293.1412658691406,297.1499938964844,293.1499938964844,0.247514471411705,-5053.33056640625,304.1454772949219,0.9686105847358704,0.2392536252737045,0.2269082218408584,293.2274780273437,297.1499938964844,293.1499938964844,0.0075823194347321,-3097.5361328125,296.9657592773437,0.5697436928749084,0.050000000745058,0.2282109260559082,285.7431945800781,291.1499938964844,273.9151306152344,270.9801330566406,285.65155029296875,293.2275695800781,285.7378234863281,1.0,0.1846946477890014,0.7704707384109497,0.7704707384109497,1.0,1.0,-0.841428279876709,0.3303820192813873,0.511046290397644,0.189557746052742,0.0,0.0,1.0,24.409931182861328,25.0,-50.27829360961914,-0.0,68.75401306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8929138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
750780,293.12969970703125,297.1499938964844,293.1499938964844,0.1060276329517364,-2475.956298828125,304.1460876464844,0.7721872329711914,0.122771568596363,0.1109451726078987,293.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.709228515625,0.5701237916946411,0.050000000745058,0.0481072328984737,293.081298828125,297.1499938964844,293.1499938964844,0.1106940433382988,-1993.5098876953125,304.1351623535156,0.7814642786979675,0.1277728825807571,0.0893802419304847,293.1405944824219,297.1499938964844,293.1499938964844,0.2486022859811782,-5071.0634765625,304.1451721191406,0.9696094989776612,0.2396120727062225,0.2272406667470932,293.226318359375,297.1499938964844,293.1499938964844,0.007559101562947,-3094.494873046875,296.9175109863281,0.5701237916946411,0.050000000745058,0.2281999886035919,285.7054748535156,291.1499938964844,273.8309936523437,270.9237976074219,285.60986328125,293.2264099121094,285.6998596191406,1.0,0.1849986016750335,0.7705333232879639,0.7705333232879639,1.0,1.0,-0.8447068333625793,0.3320201635360718,0.5126866698265076,0.1897408664226532,0.0,0.0,1.0,24.377456665039062,25.0,-52.77688980102539,-0.0,69.24019622802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
750840,293.12969970703125,297.1499938964844,293.1499938964844,0.1060276329517364,-2475.956298828125,304.1460876464844,0.7721872329711914,0.122771568596363,0.1109451726078987,293.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.709228515625,0.5701237916946411,0.050000000745058,0.0481072328984737,293.081298828125,297.1499938964844,293.1499938964844,0.1106940433382988,-1993.5098876953125,304.1351623535156,0.7814642786979675,0.1277728825807571,0.0893802419304847,293.1405944824219,297.1499938964844,293.1499938964844,0.2486022859811782,-5071.0634765625,304.1451721191406,0.9696094989776612,0.2396120727062225,0.2272406667470932,293.226318359375,297.1499938964844,293.1499938964844,0.007559101562947,-3094.494873046875,296.9175109863281,0.5701237916946411,0.050000000745058,0.2281999886035919,285.7054748535156,291.1499938964844,273.8309936523437,270.9237976074219,285.60986328125,293.2264099121094,285.6998596191406,1.0,0.1849986016750335,0.7705333232879639,0.7705333232879639,1.0,1.0,-0.8447068333625793,0.3320201635360718,0.5126866698265076,0.1897408664226532,0.0,0.0,1.0,24.377456665039062,25.0,-52.77688980102539,-0.0,69.24019622802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
750900,293.129638671875,297.1499938964844,293.1499938964844,0.1064499169588089,-2483.977294921875,304.1460266113281,0.7729549407958984,0.123041994869709,0.1111869290471077,293.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6897888183594,0.5702970623970032,0.050000000745058,0.0481061860918998,293.07861328125,297.1499938964844,293.1499938964844,0.1123629063367843,-2017.3677978515625,304.1348571777344,0.7845740914344788,0.1291732937097549,0.0903556123375892,293.1402587890625,297.1499938964844,293.1499938964844,0.2491652816534042,-5080.22802734375,304.14501953125,0.970089554786682,0.2397960424423217,0.2274117618799209,293.22576904296875,297.1499938964844,293.1499938964844,0.0075478237122297,-3093.1171875,296.8932189941406,0.5702970623970032,0.050000000745058,0.2281950265169143,285.6859741210937,291.1499938964844,273.7894592285156,270.8959655761719,285.5886535644531,293.2258605957031,285.6802673339844,1.0,0.1851560920476913,0.7705645561218262,0.7705645561218262,1.0,1.0,-0.8463656902313232,0.3328720927238464,0.5134935975074768,0.1897755116224289,0.0,0.0,1.0,24.362869262695312,25.0,-53.90183639526367,-0.0,69.4898910522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.89404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
750960,293.12957763671875,297.1499938964844,293.1499938964844,0.1068757772445678,-2492.061279296875,304.1459655761719,0.7737095952033997,0.1233123317360878,0.111428827047348,293.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6700134277344,0.5704584717750549,0.050000000745058,0.0481052100658416,293.0760803222656,297.1499938964844,293.1499938964844,0.1140480265021324,-2041.3739013671875,304.1345520019531,0.7876652479171753,0.1305756121873855,0.091333657503128,293.13995361328125,297.1499938964844,293.1499938964844,0.2497390359640121,-5089.55859375,304.1448974609375,0.9705548286437988,0.2399825304746627,0.2275854796171188,293.2252197265625,297.1499938964844,293.1499938964844,0.0075367828831076,-3091.8330078125,296.8688659667969,0.5704584717750549,0.050000000745058,0.2281904071569442,285.6661071777344,291.1499938964844,273.7484130859375,270.8684997558594,285.5672912597656,293.2253112792969,285.6603088378906,1.0,0.1853167116641998,0.7705864310264587,0.7705864310264587,1.0,1.0,-0.8480315804481506,0.3337417840957641,0.5142897963523865,0.1897717118263244,0.0,0.0,1.0,24.34944725036621,25.0,-54.925411224365234,-0.0,69.7431411743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
751020,293.12945556640625,297.1499938964844,293.1499938964844,0.1077359169721603,-2508.3720703125,304.1458740234375,0.7751762270927429,0.1238518878817558,0.1119121015071868,293.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6295166015625,0.5707445740699768,0.050000000745058,0.0481034852564334,293.071533203125,297.1499938964844,293.1499938964844,0.1174506470561027,-2089.595458984375,304.134033203125,0.793752908706665,0.1333723217248916,0.0932880118489265,293.13934326171875,297.1499938964844,293.1499938964844,0.2509137988090515,-5108.63427734375,304.1446228027344,0.9714384078979492,0.2403615415096283,0.2279393076896667,293.2241516113281,297.1499938964844,293.1499938964844,0.0075150439515709,-3089.42236328125,296.8199157714844,0.5707445740699768,0.050000000745058,0.2281822264194488,285.62548828125,291.1499938964844,273.6680603027344,270.8148193359375,285.52423095703125,293.2242431640625,285.6195373535156,1.0,0.1856458634138107,0.7706301212310791,0.7706301212310791,1.0,1.0,-0.8513697981834412,0.3355270624160766,0.5158427357673645,0.1896563917398452,0.0,0.0,1.0,24.32619857788086,25.0,-56.65141296386719,-0.0,70.25809478759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8951721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
751080,293.12945556640625,297.1499938964844,293.1499938964844,0.1077359169721603,-2508.3720703125,304.1458740234375,0.7751762270927429,0.1238518878817558,0.1119121015071868,293.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6295166015625,0.5707445740699768,0.050000000745058,0.0481034852564334,293.071533203125,297.1499938964844,293.1499938964844,0.1174506470561027,-2089.595458984375,304.134033203125,0.793752908706665,0.1333723217248916,0.0932880118489265,293.13934326171875,297.1499938964844,293.1499938964844,0.2509137988090515,-5108.63427734375,304.1446228027344,0.9714384078979492,0.2403615415096283,0.2279393076896667,293.2241516113281,297.1499938964844,293.1499938964844,0.0075150439515709,-3089.42236328125,296.8199157714844,0.5707445740699768,0.050000000745058,0.2281822264194488,285.62548828125,291.1499938964844,273.6680603027344,270.8148193359375,285.52423095703125,293.2242431640625,285.6195373535156,1.0,0.1856458634138107,0.7706301212310791,0.7706301212310791,1.0,1.0,-0.8513697981834412,0.3355270624160766,0.5158427357673645,0.1896563917398452,0.0,0.0,1.0,24.32619857788086,25.0,-56.65141296386719,-0.0,70.25809478759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8951721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
751140,293.12939453125,297.1499938964844,293.1499938964844,0.1086045354604721,-2524.818603515625,304.14581298828125,0.7765808701515198,0.124388962984085,0.1123937964439392,293.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5880432128906,0.5709800124168396,0.050000000745058,0.04810206964612,293.0677185058594,297.1499938964844,293.1499938964844,0.1208699792623519,-2137.720947265625,304.1336669921875,0.7996546626091003,0.1361358761787414,0.0952242985367775,293.1387634277344,297.1499938964844,293.1499938964844,0.2521186470985412,-5128.158203125,304.1444091796875,0.9722555875778198,0.2407471239566803,0.2283001542091369,293.22314453125,297.1499938964844,293.1499938964844,0.0074939806945621,-3087.26025390625,296.7707824707031,0.5709800124168396,0.050000000745058,0.2281755059957504,285.5839233398437,291.1499938964844,273.5907287597656,270.7633056640625,285.4812316894531,293.22320556640625,285.5779113769531,1.0,0.1859837025403976,0.7706737518310547,0.7706737518310547,1.0,1.0,-0.8546950221061707,0.3373577892780304,0.5173372626304626,0.1894086897373199,0.0,0.0,1.0,24.30803871154785,25.0,-57.88473510742188,-0.0,70.78128051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8959350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
751200,293.12939453125,297.1499938964844,293.1499938964844,0.1086045354604721,-2524.818603515625,304.14581298828125,0.7765808701515198,0.124388962984085,0.1123937964439392,293.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5880432128906,0.5709800124168396,0.050000000745058,0.04810206964612,293.0677185058594,297.1499938964844,293.1499938964844,0.1208699792623519,-2137.720947265625,304.1336669921875,0.7996546626091003,0.1361358761787414,0.0952242985367775,293.1387634277344,297.1499938964844,293.1499938964844,0.2521186470985412,-5128.158203125,304.1444091796875,0.9722555875778198,0.2407471239566803,0.2283001542091369,293.22314453125,297.1499938964844,293.1499938964844,0.0074939806945621,-3087.26025390625,296.7707824707031,0.5709800124168396,0.050000000745058,0.2281755059957504,285.5839233398437,291.1499938964844,273.5907287597656,270.7633056640625,285.4812316894531,293.22320556640625,285.5779113769531,1.0,0.1859837025403976,0.7706737518310547,0.7706737518310547,1.0,1.0,-0.8546950221061707,0.3373577892780304,0.5173372626304626,0.1894086897373199,0.0,0.0,1.0,24.30803871154785,25.0,-57.88473510742188,-0.0,70.78128051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8959350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
751260,293.1293640136719,297.1499938964844,293.1499938964844,0.1094738245010376,-2541.2509765625,304.145751953125,0.7779079675674438,0.1249169781804084,0.1128696277737617,293.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.5711608529090881,0.050000000745058,0.0481009818613529,293.064697265625,297.1499938964844,293.1499938964844,0.1242697164416313,-2185.247314453125,304.1334533691406,0.8052970767021179,0.1388361752033233,0.0971220359206199,293.13824462890625,297.1499938964844,293.1499938964844,0.253342866897583,-5147.95166015625,304.14422607421875,0.9729976654052734,0.2411351799964904,0.2286649048328399,293.22216796875,297.1499938964844,293.1499938964844,0.0074733276851475,-3085.232666015625,296.7216186523437,0.5711608529090881,0.050000000745058,0.2281703501939773,285.5418701171875,291.1499938964844,273.5172119140625,270.71453857421875,285.4388122558594,293.22222900390625,285.53582763671875,1.0,0.1863275915384292,0.7707021236419678,0.7707021236419678,1.0,1.0,-0.8579739332199097,0.3392084240913391,0.5187655091285706,0.1890439540147781,0.0,0.0,1.0,24.29562759399414,25.0,-58.51898956298828,-0.0,71.30815124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8966979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
751320,293.1293640136719,297.1499938964844,293.1499938964844,0.1094738245010376,-2541.2509765625,304.145751953125,0.7779079675674438,0.1249169781804084,0.1128696277737617,293.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.5711608529090881,0.050000000745058,0.0481009818613529,293.064697265625,297.1499938964844,293.1499938964844,0.1242697164416313,-2185.247314453125,304.1334533691406,0.8052970767021179,0.1388361752033233,0.0971220359206199,293.13824462890625,297.1499938964844,293.1499938964844,0.253342866897583,-5147.95166015625,304.14422607421875,0.9729976654052734,0.2411351799964904,0.2286649048328399,293.22216796875,297.1499938964844,293.1499938964844,0.0074733276851475,-3085.232666015625,296.7216186523437,0.5711608529090881,0.050000000745058,0.2281703501939773,285.5418701171875,291.1499938964844,273.5172119140625,270.71453857421875,285.4388122558594,293.22222900390625,285.53582763671875,1.0,0.1863275915384292,0.7707021236419678,0.7707021236419678,1.0,1.0,-0.8579739332199097,0.3392084240913391,0.5187655091285706,0.1890439540147781,0.0,0.0,1.0,24.29562759399414,25.0,-58.51898956298828,-0.0,71.30815124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8966979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
751380,293.1294250488281,297.1499938964844,293.1499938964844,0.1103309541940689,-2557.427001953125,304.145751953125,0.7791321873664856,0.1254272162914276,0.1133317351341247,293.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039367675781,0.5712816715240479,0.050000000745058,0.048100259155035,293.0625305175781,297.1499938964844,293.1499938964844,0.1276096999645233,-2231.62939453125,304.1333923339844,0.8105112910270691,0.1414420902729034,0.0989595875144004,293.1378173828125,297.1499938964844,293.1499938964844,0.2545713186264038,-5167.76708984375,304.14410400390625,0.9736515283584596,0.2415199875831604,0.2290283292531967,293.2212219238281,297.1499938964844,293.1499938964844,0.0074531128630042,-3083.302978515625,296.67266845703125,0.5712816715240479,0.050000000745058,0.2281669080257415,285.4997863769531,291.1499938964844,273.4481811523437,270.66912841796875,285.3975524902344,293.2213134765625,285.4938049316406,1.0,0.1866743415594101,0.7707304954528809,0.7707304954528809,1.0,1.0,-0.8611649870872498,0.3410512506961822,0.5201137065887451,0.1885820925235748,0.0,0.0,1.0,24.28980255126953,25.0,-58.48492050170898,-0.0,71.83296966552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8974304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
751440,293.1294250488281,297.1499938964844,293.1499938964844,0.1103309541940689,-2557.427001953125,304.145751953125,0.7791321873664856,0.1254272162914276,0.1133317351341247,293.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039367675781,0.5712816715240479,0.050000000745058,0.048100259155035,293.0625305175781,297.1499938964844,293.1499938964844,0.1276096999645233,-2231.62939453125,304.1333923339844,0.8105112910270691,0.1414420902729034,0.0989595875144004,293.1378173828125,297.1499938964844,293.1499938964844,0.2545713186264038,-5167.76708984375,304.14410400390625,0.9736515283584596,0.2415199875831604,0.2290283292531967,293.2212219238281,297.1499938964844,293.1499938964844,0.0074531128630042,-3083.302978515625,296.67266845703125,0.5712816715240479,0.050000000745058,0.2281669080257415,285.4997863769531,291.1499938964844,273.4481811523437,270.66912841796875,285.3975524902344,293.2213134765625,285.4938049316406,1.0,0.1866743415594101,0.7707304954528809,0.7707304954528809,1.0,1.0,-0.8611649870872498,0.3410512506961822,0.5201137065887451,0.1885820925235748,0.0,0.0,1.0,24.28980255126953,25.0,-58.48492050170898,-0.0,71.83296966552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8974304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
751500,293.1294860839844,297.1499938964844,293.1499938964844,0.1107506975531578,-2565.339111328125,304.145751953125,0.7796973586082458,0.125672847032547,0.1135551407933235,293.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4830322265625,0.571317732334137,0.050000000745058,0.0481000393629074,293.061767578125,297.1499938964844,293.1499938964844,0.1292422115802765,-2254.189453125,304.1334533691406,0.8129132986068726,0.1426976919174194,0.0998478084802627,293.1376647949219,297.1499938964844,293.1499938964844,0.2551817893981933,-5177.5947265625,304.1440734863281,0.9739407896995544,0.2417091280221939,0.2292077243328094,293.2207946777344,297.1499938964844,293.1499938964844,0.0074431807734072,-3082.362548828125,296.6482849121094,0.571317732334137,0.050000000745058,0.2281658798456192,285.4788818359375,291.1499938964844,273.4156188964844,270.6478576660156,285.3775634765625,293.2208557128906,285.47296142578125,1.0,0.1868476569652557,0.7707446813583374,0.7707446813583374,1.0,1.0,-0.8627129197120667,0.341959685087204,0.5207532048225403,0.1883208453655243,0.0,0.0,1.0,24.289655685424805,25.0,-58.19003677368164,-0.0,72.09254455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8977966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.1111626774072647,-2573.098876953125,304.1457824707031,0.7802291512489319,0.1259111315011978,0.1137724816799163,293.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623107910156,0.5713376402854919,0.050000000745058,0.0480999201536178,293.0612487792969,297.1499938964844,293.1499938964844,0.13084377348423,-2276.2529296875,304.133544921875,0.8151902556419373,0.1439185738563537,0.1007129549980163,293.13751220703125,297.1499938964844,293.1499938964844,0.2557868659496307,-5187.32421875,304.14404296875,0.9742040634155272,0.2418951541185379,0.2293846160173416,293.2203674316406,297.1499938964844,293.1499938964844,0.0074329208582639,-3081.2998046875,296.6239318847656,0.5713376402854919,0.050000000745058,0.2281653136014938,285.45819091796875,291.1499938964844,273.38446044921875,270.6276550292969,285.3581237792969,293.2204284667969,285.4523620605469,1.0,0.1870202869176864,0.7707510590553284,0.7707510590553284,1.0,1.0,-0.8642234802246094,0.3428542613983154,0.521369218826294,0.1880426406860351,0.0,0.0,1.0,24.291364669799805,25.0,-57.7088508605957,-0.0,72.34925079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.898193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
751620,293.1299133300781,297.1499938964844,293.1499938964844,0.1119575873017311,-2588.053955078125,304.1458740234375,0.781185507774353,0.1263627707958221,0.1141860261559486,293.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4216613769531,0.5713293552398682,0.050000000745058,0.0480999648571014,293.0608825683594,297.1499938964844,293.1499938964844,0.1339362263679504,-2318.658935546875,304.1338806152344,0.8193889856338501,0.1462443321943283,0.1023655980825424,293.1372985839844,297.1499938964844,293.1499938964844,0.2569724321365356,-5206.34912109375,304.1440734863281,0.974650263786316,0.2422553449869156,0.2297284305095672,293.2196350097656,297.1499938964844,293.1499938964844,0.0074124904349446,-3079.0947265625,296.575439453125,0.5713293552398682,0.050000000745058,0.2281655222177505,285.41766357421875,291.1499938964844,273.3268127441406,270.5906677246094,285.32110595703125,293.2196960449219,285.4120483398437,1.0,0.1873617023229599,0.7707637548446655,0.7707637548446655,1.0,1.0,-0.8671161532402039,0.3445912599563598,0.5225248336791992,0.1874475330114364,0.0,0.0,1.0,24.30041885375977,25.0,-56.145973205566406,-0.0,72.85126495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.89892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
751680,293.1299133300781,297.1499938964844,293.1499938964844,0.1119575873017311,-2588.053955078125,304.1458740234375,0.781185507774353,0.1263627707958221,0.1141860261559486,293.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4216613769531,0.5713293552398682,0.050000000745058,0.0480999648571014,293.0608825683594,297.1499938964844,293.1499938964844,0.1339362263679504,-2318.658935546875,304.1338806152344,0.8193889856338501,0.1462443321943283,0.1023655980825424,293.1372985839844,297.1499938964844,293.1499938964844,0.2569724321365356,-5206.34912109375,304.1440734863281,0.974650263786316,0.2422553449869156,0.2297284305095672,293.2196350097656,297.1499938964844,293.1499938964844,0.0074124904349446,-3079.0947265625,296.575439453125,0.5713293552398682,0.050000000745058,0.2281655222177505,285.41766357421875,291.1499938964844,273.3268127441406,270.5906677246094,285.32110595703125,293.2196960449219,285.4120483398437,1.0,0.1873617023229599,0.7707637548446655,0.7707637548446655,1.0,1.0,-0.8671161532402039,0.3445912599563598,0.5225248336791992,0.1874475330114364,0.0,0.0,1.0,24.30041885375977,25.0,-56.145973205566406,-0.0,72.85126495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.89892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
751740,293.13037109375,297.1499938964844,293.1499938964844,0.1127057671546936,-2602.108154296875,304.14599609375,0.781993567943573,0.1267782151699066,0.1145680919289588,293.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38262939453125,0.5712589621543884,0.050000000745058,0.0481003820896148,293.0614013671875,297.1499938964844,293.1499938964844,0.1368520110845565,-2358.40625,304.1343994140625,0.8231348395347595,0.1483991593122482,0.1039022356271743,293.13720703125,297.1499938964844,293.1499938964844,0.2581118643283844,-5224.58203125,304.1441345214844,0.9749886393547058,0.2425966113805771,0.2300556302070617,293.2190246582031,297.1499938964844,293.1499938964844,0.0073915398679673,-3076.54833984375,296.5272827148437,0.5712589621543884,0.050000000745058,0.2281675040721893,285.3788146972656,291.1499938964844,273.27593994140625,270.55877685546875,285.2871398925781,293.2190856933594,285.3734741210937,1.0,0.1876950860023498,0.7707764506340027,0.7707764506340027,1.0,1.0,-0.869814395904541,0.3462397158145904,0.5235746502876282,0.1868193596601486,0.0,0.0,1.0,24.316875457763672,25.0,-53.7604866027832,-0.0,73.33370971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8996887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
751800,293.13037109375,297.1499938964844,293.1499938964844,0.1127057671546936,-2602.108154296875,304.14599609375,0.781993567943573,0.1267782151699066,0.1145680919289588,293.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38262939453125,0.5712589621543884,0.050000000745058,0.0481003820896148,293.0614013671875,297.1499938964844,293.1499938964844,0.1368520110845565,-2358.40625,304.1343994140625,0.8231348395347595,0.1483991593122482,0.1039022356271743,293.13720703125,297.1499938964844,293.1499938964844,0.2581118643283844,-5224.58203125,304.1441345214844,0.9749886393547058,0.2425966113805771,0.2300556302070617,293.2190246582031,297.1499938964844,293.1499938964844,0.0073915398679673,-3076.54833984375,296.5272827148437,0.5712589621543884,0.050000000745058,0.2281675040721893,285.3788146972656,291.1499938964844,273.27593994140625,270.55877685546875,285.2871398925781,293.2190856933594,285.3734741210937,1.0,0.1876950860023498,0.7707764506340027,0.7707764506340027,1.0,1.0,-0.869814395904541,0.3462397158145904,0.5235746502876282,0.1868193596601486,0.0,0.0,1.0,24.316875457763672,25.0,-53.7604866027832,-0.0,73.33370971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.8996887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
751860,293.1309814453125,297.1499938964844,293.1499938964844,0.1133993193507194,-2615.115234375,304.14617919921875,0.7826539874076843,0.127155989408493,0.1149164587259292,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3457946777344,0.5711314082145691,0.050000000745058,0.0481011383235454,293.0627746582031,297.1499938964844,293.1499938964844,0.1395576447248459,-2395.080810546875,304.13507080078125,0.826440691947937,0.1503657698631286,0.1053093746304512,293.13720703125,297.1499938964844,293.1499938964844,0.2591888308525085,-5241.763671875,304.144287109375,0.97522234916687,0.2429156601428985,0.2303627431392669,293.2185974121094,297.1499938964844,293.1499938964844,0.0073698009364306,-3073.520263671875,296.4795837402344,0.5711314082145691,0.050000000745058,0.228171095252037,285.3422241210937,291.1499938964844,273.23260498046875,270.5325622558594,285.2567443847656,293.2186279296875,285.3372497558594,1.0,0.1880167871713638,0.7707833647727966,0.7707833647727966,1.0,1.0,-0.8722950220108032,0.3477789461612701,0.5245161056518555,0.1861781477928161,0.0,0.0,1.0,24.34024810791016,25.0,-50.56988143920898,-0.0,73.7915267944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.90045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
751920,293.1309814453125,297.1499938964844,293.1499938964844,0.1133993193507194,-2615.115234375,304.14617919921875,0.7826539874076843,0.127155989408493,0.1149164587259292,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3457946777344,0.5711314082145691,0.050000000745058,0.0481011383235454,293.0627746582031,297.1499938964844,293.1499938964844,0.1395576447248459,-2395.080810546875,304.13507080078125,0.826440691947937,0.1503657698631286,0.1053093746304512,293.13720703125,297.1499938964844,293.1499938964844,0.2591888308525085,-5241.763671875,304.144287109375,0.97522234916687,0.2429156601428985,0.2303627431392669,293.2185974121094,297.1499938964844,293.1499938964844,0.0073698009364306,-3073.520263671875,296.4795837402344,0.5711314082145691,0.050000000745058,0.228171095252037,285.3422241210937,291.1499938964844,273.23260498046875,270.5325622558594,285.2567443847656,293.2186279296875,285.3372497558594,1.0,0.1880167871713638,0.7707833647727966,0.7707833647727966,1.0,1.0,-0.8722950220108032,0.3477789461612701,0.5245161056518555,0.1861781477928161,0.0,0.0,1.0,24.34024810791016,25.0,-50.56988143920898,-0.0,73.7915267944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.90045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
751980,293.13165283203125,297.1499938964844,293.1499938964844,0.1140364632010459,-2627.041748046875,304.1463928222656,0.7831844091415405,0.1274993121623993,0.1152333989739418,293.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.5709571838378906,0.050000000745058,0.0481021776795387,293.0649108886719,297.1499938964844,293.1499938964844,0.1420349329710006,-2428.47998046875,304.13592529296875,0.8293324708938599,0.1521387845277786,0.1065826192498207,293.1373596191406,297.1499938964844,293.1499938964844,0.2601914405822754,-5257.70654296875,304.14453125,0.97536438703537,0.2432115972042083,0.2306485325098037,293.2182922363281,297.1499938964844,293.1499938964844,0.0073471176438033,-3069.910400390625,296.4325256347656,0.5709571838378906,0.050000000745058,0.2281760275363922,285.3084411621094,291.1499938964844,273.1976013183594,270.5126342773437,285.23046875,293.21832275390625,285.3039245605469,1.0,0.1883240491151809,0.7707903385162354,0.7707903385162354,1.0,1.0,-0.8745536208152771,0.3491991758346557,0.5253544449806213,0.1855448782444,0.0,0.0,1.0,24.369361877441406,25.0,-46.606388092041016,-0.0,74.22177124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.90118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
752040,293.13165283203125,297.1499938964844,293.1499938964844,0.1140364632010459,-2627.041748046875,304.1463928222656,0.7831844091415405,0.1274993121623993,0.1152333989739418,293.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.5709571838378906,0.050000000745058,0.0481021776795387,293.0649108886719,297.1499938964844,293.1499938964844,0.1420349329710006,-2428.47998046875,304.13592529296875,0.8293324708938599,0.1521387845277786,0.1065826192498207,293.1373596191406,297.1499938964844,293.1499938964844,0.2601914405822754,-5257.70654296875,304.14453125,0.97536438703537,0.2432115972042083,0.2306485325098037,293.2182922363281,297.1499938964844,293.1499938964844,0.0073471176438033,-3069.910400390625,296.4325256347656,0.5709571838378906,0.050000000745058,0.2281760275363922,285.3084411621094,291.1499938964844,273.1976013183594,270.5126342773437,285.23046875,293.21832275390625,285.3039245605469,1.0,0.1883240491151809,0.7707903385162354,0.7707903385162354,1.0,1.0,-0.8745536208152771,0.3491991758346557,0.5253544449806213,0.1855448782444,0.0,0.0,1.0,24.369361877441406,25.0,-46.606388092041016,-0.0,74.22177124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.90118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
752100,293.13201904296875,297.1499938964844,293.1499938964844,0.1143335923552513,-2632.59423828125,304.1465148925781,0.783406674861908,0.1276592463254928,0.1153810396790504,293.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2959289550781,0.570855438709259,0.050000000745058,0.0481027849018573,293.0662536621094,297.1499938964844,293.1499938964844,0.1431816071271896,-2443.87890625,304.1363830566406,0.8306272625923157,0.1529501676559448,0.1071673184633255,293.137451171875,297.1499938964844,293.1499938964844,0.2606612145900726,-5265.15673828125,304.1446533203125,0.9754047393798828,0.2433507442474365,0.2307831943035125,293.2182006835937,297.1499938964844,293.1499938964844,0.0073353177867829,-3067.8388671875,296.4092712402344,0.570855438709259,0.050000000745058,0.2281789034605026,285.2928161621094,291.1499938964844,273.1834411621094,270.50518798828125,285.2190246582031,293.2182312011719,285.2885437011719,1.0,0.1884714961051941,0.7707938551902771,0.7707938551902771,1.0,1.0,-0.8755983114242554,0.3498618900775909,0.5257364511489868,0.1852368116378784,0.0,0.0,1.0,24.38574409484864,25.0,-44.34030151367188,-0.0,74.42572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.90155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
