time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752160,293.13238525390625,297.1499938964844,293.1499938964844,0.1146170124411583,-2637.883544921875,304.1466064453125,0.7836043834686279,0.1278124153614044,0.1155223697423935,293.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.5707457065582275,0.050000000745058,0.0481034405529499,293.0677795410156,297.1499938964844,293.1499938964844,0.1442658603191375,-2458.40283203125,304.1368713378906,0.8318256139755249,0.1537117958068847,0.1077176183462143,293.1376037597656,297.1499938964844,293.1499938964844,0.2611090242862701,-5272.24462890625,304.1448059082031,0.975427269935608,0.2434842437505722,0.2309125363826751,293.2181701660156,297.1499938964844,293.1499938964844,0.0073231500573456,-3065.564697265625,296.3862609863281,0.5707457065582275,0.050000000745058,0.2281820178031921,285.278076171875,291.1499938964844,273.1716613769531,270.4995422363281,285.208740234375,293.2181701660156,285.2740478515625,1.0,0.1886145919561386,0.7707932591438293,0.7707932591438293,1.0,1.0,-0.8765881061553955,0.3504924178123474,0.5260956883430481,0.1849365532398224,0.0,0.0,1.0,24.40314674377441,25.0,-41.902679443359375,-0.0,74.62210845947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9019470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
752220,293.1331787109375,297.1499938964844,293.1499938964844,0.1151435300707817,-2647.686767578125,304.1468811035156,0.783935010433197,0.1281005889177322,0.1157881543040275,293.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.5705052614212036,0.050000000745058,0.0481048822402954,293.0712890625,297.1499938964844,293.1499938964844,0.1462382674217224,-2484.723388671875,304.1379699707031,0.8339343070983887,0.155080646276474,0.1087124347686767,293.1379089355469,297.1499938964844,293.1499938964844,0.2619350254535675,-5285.27783203125,304.1451721191406,0.9754234552383424,0.2437345534563064,0.2311556190252304,293.2181701660156,297.1499938964844,293.1499938964844,0.0072980532422661,-3060.490234375,296.3409729003906,0.5705052614212036,0.050000000745058,0.2281888425350189,285.2514343261719,291.1499938964844,273.1555480957031,270.4939270019531,285.1919860839844,293.2181701660156,285.2480163574219,1.0,0.1888871192932129,0.7707921266555786,0.7707921266555786,1.0,1.0,-0.8784026503562927,0.3516552746295929,0.5267474055290222,0.184367224574089,0.0,0.0,1.0,24.44067573547364,25.0,-36.4924430847168,-0.0,74.99146270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9026794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
752280,293.1331787109375,297.1499938964844,293.1499938964844,0.1151435300707817,-2647.686767578125,304.1468811035156,0.783935010433197,0.1281005889177322,0.1157881543040275,293.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.5705052614212036,0.050000000745058,0.0481048822402954,293.0712890625,297.1499938964844,293.1499938964844,0.1462382674217224,-2484.723388671875,304.1379699707031,0.8339343070983887,0.155080646276474,0.1087124347686767,293.1379089355469,297.1499938964844,293.1499938964844,0.2619350254535675,-5285.27783203125,304.1451721191406,0.9754234552383424,0.2437345534563064,0.2311556190252304,293.2181701660156,297.1499938964844,293.1499938964844,0.0072980532422661,-3060.490234375,296.3409729003906,0.5705052614212036,0.050000000745058,0.2281888425350189,285.2514343261719,291.1499938964844,273.1555480957031,270.4939270019531,285.1919860839844,293.2181701660156,285.2480163574219,1.0,0.1888871192932129,0.7707921266555786,0.7707921266555786,1.0,1.0,-0.8784026503562927,0.3516552746295929,0.5267474055290222,0.184367224574089,0.0,0.0,1.0,24.44067573547364,25.0,-36.4924430847168,-0.0,74.99146270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9026794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
752340,293.13397216796875,297.1499938964844,293.1499938964844,0.1156155914068222,-2656.44091796875,304.1471252441406,0.7841870188713074,0.1283672899007797,0.1160339042544364,293.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312316894531,0.5702387094497681,0.050000000745058,0.0481064803898334,293.0754699707031,297.1499938964844,293.1499938964844,0.1479226499795913,-2507.080322265625,304.13916015625,0.8356403112411499,0.1562285274267196,0.1095555871725082,293.1383056640625,297.1499938964844,293.1499938964844,0.2626592516899109,-5296.64599609375,304.14556884765625,0.9753566980361938,0.2439624071121215,0.2313776165246963,293.2182922363281,297.1499938964844,293.1499938964844,0.0072715640999376,-3054.5546875,296.2968444824219,0.5702387094497681,0.050000000745058,0.2281964272260666,285.2291259765625,291.1499938964844,273.1499938964844,270.4963684082031,285.1805725097656,293.21826171875,285.2263488769531,1.0,0.1891397833824157,0.7707909941673279,0.7707909941673279,1.0,1.0,-0.8799869418144226,0.3526800572872162,0.5273069143295288,0.1838448196649551,0.0,0.0,1.0,24.48162841796875,25.0,-30.39960289001465,-0.0,75.32719421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
752400,293.13397216796875,297.1499938964844,293.1499938964844,0.1156155914068222,-2656.44091796875,304.1471252441406,0.7841870188713074,0.1283672899007797,0.1160339042544364,293.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312316894531,0.5702387094497681,0.050000000745058,0.0481064803898334,293.0754699707031,297.1499938964844,293.1499938964844,0.1479226499795913,-2507.080322265625,304.13916015625,0.8356403112411499,0.1562285274267196,0.1095555871725082,293.1383056640625,297.1499938964844,293.1499938964844,0.2626592516899109,-5296.64599609375,304.14556884765625,0.9753566980361938,0.2439624071121215,0.2313776165246963,293.2182922363281,297.1499938964844,293.1499938964844,0.0072715640999376,-3054.5546875,296.2968444824219,0.5702387094497681,0.050000000745058,0.2281964272260666,285.2291259765625,291.1499938964844,273.1499938964844,270.4963684082031,285.1805725097656,293.21826171875,285.2263488769531,1.0,0.1891397833824157,0.7707909941673279,0.7707909941673279,1.0,1.0,-0.8799869418144226,0.3526800572872162,0.5273069143295288,0.1838448196649551,0.0,0.0,1.0,24.48162841796875,25.0,-30.39960289001465,-0.0,75.32719421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
752460,293.1343078613281,297.1499938964844,293.1499938964844,0.116093672811985,-2665.258056640625,304.14727783203125,0.7845439910888672,0.1287012249231338,0.1163096129894256,293.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21295166015625,0.5700032114982605,0.050000000745058,0.0481078997254371,293.0799560546875,297.1499938964844,293.1499938964844,0.1493441015481948,-2525.8525390625,304.1404113769531,0.8370584845542908,0.1572057008743286,0.1102657616138458,293.1383056640625,297.1499938964844,293.1499938964844,0.2633479535579681,-5307.431640625,304.1459045410156,0.9753693342208862,0.2442552596330642,0.2316287606954574,293.218017578125,297.1499938964844,293.1499938964844,0.0072459364309906,-3048.4306640625,296.2559814453125,0.5700032114982605,0.050000000745058,0.2282031625509262,285.2112731933594,291.1499938964844,273.1499938964844,270.5028991699219,285.1720886230469,293.21807861328125,285.20904541015625,1.0,0.1893742233514785,0.7707921862602234,0.7707921862602234,1.0,1.0,-0.8814812302589417,0.3536454439163208,0.5278357863426208,0.1833551824092865,0.0,0.0,1.0,24.517980575561523,25.0,-24.538612365722656,-0.0,75.6413345336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
752520,293.1343078613281,297.1499938964844,293.1499938964844,0.116093672811985,-2665.258056640625,304.14727783203125,0.7845439910888672,0.1287012249231338,0.1163096129894256,293.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21295166015625,0.5700032114982605,0.050000000745058,0.0481078997254371,293.0799560546875,297.1499938964844,293.1499938964844,0.1493441015481948,-2525.8525390625,304.1404113769531,0.8370584845542908,0.1572057008743286,0.1102657616138458,293.1383056640625,297.1499938964844,293.1499938964844,0.2633479535579681,-5307.431640625,304.1459045410156,0.9753693342208862,0.2442552596330642,0.2316287606954574,293.218017578125,297.1499938964844,293.1499938964844,0.0072459364309906,-3048.4306640625,296.2559814453125,0.5700032114982605,0.050000000745058,0.2282031625509262,285.2112731933594,291.1499938964844,273.1499938964844,270.5028991699219,285.1720886230469,293.21807861328125,285.20904541015625,1.0,0.1893742233514785,0.7707921862602234,0.7707921862602234,1.0,1.0,-0.8814812302589417,0.3536454439163208,0.5278357863426208,0.1833551824092865,0.0,0.0,1.0,24.517980575561523,25.0,-24.538612365722656,-0.0,75.6413345336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
752580,293.1341857910156,297.1499938964844,293.1499938964844,0.1166627183556556,-2675.69873046875,304.1472473144531,0.785187840461731,0.1291234940290451,0.1166746690869331,293.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978759765625,0.5698367953300476,0.050000000745058,0.0481089018285274,293.0850524902344,297.1499938964844,293.1499938964844,0.1504984349012375,-2541.02197265625,304.14166259765625,0.8382155895233154,0.1579484641551971,0.1108341291546821,293.1378479003906,297.1499938964844,293.1499938964844,0.2641208171844482,-5319.5654296875,304.1459655761719,0.9756008386611938,0.2446417510509491,0.2319767326116562,293.21710205078125,297.1499938964844,293.1499938964844,0.0072221579030156,-3042.56298828125,296.2191772460937,0.5698367953300476,0.050000000745058,0.228207916021347,285.1964416503906,291.1499938964844,273.1499938964844,270.50927734375,285.16314697265625,293.2171936035156,285.19451904296875,1.0,0.1895962059497833,0.7707933783531189,0.7707933783531189,1.0,1.0,-0.8830259442329407,0.3546349704265594,0.5283910036087036,0.1828701347112655,0.0,0.0,1.0,24.544279098510746,25.0,-20.54758071899414,-0.0,75.95003509521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9049377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
752640,293.1341857910156,297.1499938964844,293.1499938964844,0.1166627183556556,-2675.69873046875,304.1472473144531,0.785187840461731,0.1291234940290451,0.1166746690869331,293.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978759765625,0.5698367953300476,0.050000000745058,0.0481089018285274,293.0850524902344,297.1499938964844,293.1499938964844,0.1504984349012375,-2541.02197265625,304.14166259765625,0.8382155895233154,0.1579484641551971,0.1108341291546821,293.1378479003906,297.1499938964844,293.1499938964844,0.2641208171844482,-5319.5654296875,304.1459655761719,0.9756008386611938,0.2446417510509491,0.2319767326116562,293.21710205078125,297.1499938964844,293.1499938964844,0.0072221579030156,-3042.56298828125,296.2191772460937,0.5698367953300476,0.050000000745058,0.228207916021347,285.1964416503906,291.1499938964844,273.1499938964844,270.50927734375,285.16314697265625,293.2171936035156,285.19451904296875,1.0,0.1895962059497833,0.7707933783531189,0.7707933783531189,1.0,1.0,-0.8830259442329407,0.3546349704265594,0.5283910036087036,0.1828701347112655,0.0,0.0,1.0,24.544279098510746,25.0,-20.54758071899414,-0.0,75.95003509521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9049377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
752700,293.134033203125,297.1499938964844,293.1499938964844,0.1169653683900833,-2681.2353515625,304.1471862792969,0.7855433225631714,0.1293513774871826,0.1168753653764724,293.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.569747269153595,0.050000000745058,0.0481094419956207,293.08795166015625,297.1499938964844,293.1499938964844,0.1509298384189605,-2546.655517578125,304.14239501953125,0.8385917544364929,0.1581959873437881,0.1110366135835647,293.1375732421875,297.1499938964844,293.1499938964844,0.2645253241062164,-5325.91455078125,304.1459655761719,0.9757354855537416,0.2448536455631256,0.2321721315383911,293.2164611816406,297.1499938964844,293.1499938964844,0.0072109471075236,-3039.7587890625,296.20196533203125,0.569747269153595,0.050000000745058,0.2282104790210724,285.18975830078125,291.1499938964844,273.1499938964844,270.51239013671875,285.1585998535156,293.216552734375,285.1879577636719,1.0,0.189702108502388,0.7707939743995667,0.7707939743995667,1.0,1.0,-0.8837480545043945,0.3551093637943268,0.5286386609077454,0.1826125532388687,0.0,0.0,1.0,24.557781219482425,25.0,-19.125940322875977,-0.0,76.09645080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9053039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
752760,293.13385009765625,297.1499938964844,293.1499938964844,0.1172773987054824,-2686.9345703125,304.1471252441406,0.7859077453613281,0.1295899599790573,0.117085225880146,293.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1847229003906,0.569648027420044,0.050000000745058,0.0481100417673587,293.0910949707031,297.1499938964844,293.1499938964844,0.1512600630521774,-2550.94140625,304.1431579589844,0.83882075548172,0.1583611965179443,0.1111819744110107,293.1372375488281,297.1499938964844,293.1499938964844,0.2649374306201935,-5332.37890625,304.1459655761719,0.9758690595626832,0.2450749278068542,0.2323768883943557,293.2156982421875,297.1499938964844,293.1499938964844,0.0072000618092715,-3037.015625,296.1854248046875,0.569648027420044,0.050000000745058,0.2282133251428604,285.1834411621094,291.1499938964844,273.1499938964844,270.51544189453125,285.1539611816406,293.2158203125,285.1817321777344,1.0,0.1898043751716613,0.7707929611206055,0.7707929611206055,1.0,1.0,-0.8844242095947266,0.3555656969547272,0.5288585424423218,0.1823394298553466,0.0,0.0,1.0,24.57215118408203,25.0,-17.97728729248047,-0.0,76.23633575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9057006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
752820,293.1333923339844,297.1499938964844,293.1499938964844,0.1179315224289894,-2698.85693359375,304.1470031738281,0.7866596579551697,0.1300965845584869,0.1175322085618972,293.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727600097656,0.5694180130958557,0.050000000745058,0.0481114350259304,293.0980834960937,297.1499938964844,293.1499938964844,0.1516177654266357,-2555.494384765625,304.14483642578125,0.838834285736084,0.1584382355213165,0.1113009974360466,293.13653564453125,297.1499938964844,293.1499938964844,0.2657833099365234,-5345.63671875,304.1459045410156,0.976123571395874,0.2455408722162246,0.2328100502490997,293.21405029296875,297.1499938964844,293.1499938964844,0.0071793505921959,-3031.7666015625,296.1539611816406,0.5694180130958557,0.050000000745058,0.2282199263572693,285.1716003417969,291.1499938964844,273.1499938964844,270.5214538574219,285.1445007324219,293.21417236328125,285.1700134277344,1.0,0.1899976283311844,0.7707909941673279,0.7707909941673279,1.0,1.0,-0.8856329321861267,0.3564258217811584,0.5292071104049683,0.1817357093095779,0.0,0.0,1.0,24.60366439819336,25.0,-16.32344627380371,-0.0,76.49559783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.90643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
752880,293.1333923339844,297.1499938964844,293.1499938964844,0.1179315224289894,-2698.85693359375,304.1470031738281,0.7866596579551697,0.1300965845584869,0.1175322085618972,293.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727600097656,0.5694180130958557,0.050000000745058,0.0481114350259304,293.0980834960937,297.1499938964844,293.1499938964844,0.1516177654266357,-2555.494384765625,304.14483642578125,0.838834285736084,0.1584382355213165,0.1113009974360466,293.13653564453125,297.1499938964844,293.1499938964844,0.2657833099365234,-5345.63671875,304.1459045410156,0.976123571395874,0.2455408722162246,0.2328100502490997,293.21405029296875,297.1499938964844,293.1499938964844,0.0071793505921959,-3031.7666015625,296.1539611816406,0.5694180130958557,0.050000000745058,0.2282199263572693,285.1716003417969,291.1499938964844,273.1499938964844,270.5214538574219,285.1445007324219,293.21417236328125,285.1700134277344,1.0,0.1899976283311844,0.7707909941673279,0.7707909941673279,1.0,1.0,-0.8856329321861267,0.3564258217811584,0.5292071104049683,0.1817357093095779,0.0,0.0,1.0,24.60366439819336,25.0,-16.32344627380371,-0.0,76.49559783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.90643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
752940,293.1328125,297.1499938964844,293.1499938964844,0.1186220496892929,-2711.41064453125,304.1468505859375,0.7874124646186829,0.1306345909833908,0.1180105209350586,293.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.5691313147544861,0.050000000745058,0.0481131747364997,293.1060791015625,297.1499938964844,293.1499938964844,0.1515213400125503,-2554.03466796875,304.146728515625,0.8381683826446533,0.1581351906061172,0.1111610382795333,293.13580322265625,297.1499938964844,293.1499938964844,0.2666569948196411,-5359.314453125,304.14581298828125,0.976335108280182,0.2460323870182037,0.2332697510719299,293.212158203125,297.1499938964844,293.1499938964844,0.0071600857190787,-3026.87890625,296.1244506835937,0.5691313147544861,0.050000000745058,0.2282281965017318,285.16046142578125,291.1499938964844,273.1499938964844,270.5273132324219,285.1347045898437,293.2123107910156,285.158935546875,1.0,0.1901731044054031,0.7707889676094055,0.7707889676094055,1.0,1.0,-0.8866026997566223,0.3572002351284027,0.5294024348258972,0.1810323148965835,0.0,0.0,1.0,24.640380859375,25.0,-15.358179092407228,-0.0,76.72128295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9071960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
753000,293.1328125,297.1499938964844,293.1499938964844,0.1186220496892929,-2711.41064453125,304.1468505859375,0.7874124646186829,0.1306345909833908,0.1180105209350586,293.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.5691313147544861,0.050000000745058,0.0481131747364997,293.1060791015625,297.1499938964844,293.1499938964844,0.1515213400125503,-2554.03466796875,304.146728515625,0.8381683826446533,0.1581351906061172,0.1111610382795333,293.13580322265625,297.1499938964844,293.1499938964844,0.2666569948196411,-5359.314453125,304.14581298828125,0.976335108280182,0.2460323870182037,0.2332697510719299,293.212158203125,297.1499938964844,293.1499938964844,0.0071600857190787,-3026.87890625,296.1244506835937,0.5691313147544861,0.050000000745058,0.2282281965017318,285.16046142578125,291.1499938964844,273.1499938964844,270.5273132324219,285.1347045898437,293.2123107910156,285.158935546875,1.0,0.1901731044054031,0.7707889676094055,0.7707889676094055,1.0,1.0,-0.8866026997566223,0.3572002351284027,0.5294024348258972,0.1810323148965835,0.0,0.0,1.0,24.640380859375,25.0,-15.358179092407228,-0.0,76.72128295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9071960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
753060,293.1322021484375,297.1499938964844,293.1499938964844,0.119338259100914,-2724.4013671875,304.1466979980469,0.7881264090538025,0.1311920881271362,0.1185095310211181,293.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507873535156,0.5687755346298218,0.050000000745058,0.0481153428554534,293.1150817871094,297.1499938964844,293.1499938964844,0.1509319245815277,-2546.055908203125,304.1488037109375,0.8367553353309631,0.1574221104383468,0.1107387840747833,293.13507080078125,297.1499938964844,293.1499938964844,0.2675539255142212,-5373.3388671875,304.1457214355469,0.9764779210090636,0.2465417832136154,0.233748659491539,293.21014404296875,297.1499938964844,293.1499938964844,0.0071422094479203,-3022.369140625,296.0966186523437,0.5687755346298218,0.050000000745058,0.2282384783029556,285.14971923828125,291.1499938964844,273.1499938964844,270.532958984375,285.12457275390625,293.2102966308594,285.1482238769531,1.0,0.1903273910284042,0.770784854888916,0.770784854888916,1.0,1.0,-0.887284517288208,0.3578718900680542,0.5294126272201538,0.1802070289850235,0.0,0.0,1.0,24.68349838256836,25.0,-14.885260581970217,-0.0,76.90636444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
753120,293.1322021484375,297.1499938964844,293.1499938964844,0.119338259100914,-2724.4013671875,304.1466979980469,0.7881264090538025,0.1311920881271362,0.1185095310211181,293.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507873535156,0.5687755346298218,0.050000000745058,0.0481153428554534,293.1150817871094,297.1499938964844,293.1499938964844,0.1509319245815277,-2546.055908203125,304.1488037109375,0.8367553353309631,0.1574221104383468,0.1107387840747833,293.13507080078125,297.1499938964844,293.1499938964844,0.2675539255142212,-5373.3388671875,304.1457214355469,0.9764779210090636,0.2465417832136154,0.233748659491539,293.21014404296875,297.1499938964844,293.1499938964844,0.0071422094479203,-3022.369140625,296.0966186523437,0.5687755346298218,0.050000000745058,0.2282384783029556,285.14971923828125,291.1499938964844,273.1499938964844,270.532958984375,285.12457275390625,293.2102966308594,285.1482238769531,1.0,0.1903273910284042,0.770784854888916,0.770784854888916,1.0,1.0,-0.887284517288208,0.3578718900680542,0.5294126272201538,0.1802070289850235,0.0,0.0,1.0,24.68349838256836,25.0,-14.885260581970217,-0.0,76.90636444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
753180,293.1316223144531,297.1499938964844,293.1499938964844,0.120070032775402,-2737.64794921875,304.1465759277344,0.7887750864028931,0.1317594498395919,0.1190196797251701,293.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401672363281,0.5683474540710449,0.050000000745058,0.0481179654598236,293.1250305175781,297.1499938964844,293.1499938964844,0.1498371511697769,-2531.38720703125,304.1510009765625,0.8345732092857361,0.1562889367341995,0.1100260987877845,293.1343688964844,297.1499938964844,293.1499938964844,0.2684694528579712,-5387.63720703125,304.1455993652344,0.9765394926071168,0.247062936425209,0.23424032330513,293.2080383300781,297.1499938964844,293.1499938964844,0.0071256249211728,-3018.234619140625,296.0701904296875,0.5683474540710449,0.050000000745058,0.2282509058713913,285.1390991210937,291.1499938964844,273.1499938964844,270.5384216308594,285.114013671875,293.20819091796875,285.1376037597656,1.0,0.1904574930667877,0.7707807421684265,0.7707807421684265,1.0,1.0,-0.8876494765281677,0.3584310412406921,0.5292184352874756,0.1792469769716262,0.0,0.0,1.0,24.73318862915039,25.0,-14.74842643737793,-0.0,77.0457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.90869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
753240,293.1316223144531,297.1499938964844,293.1499938964844,0.120070032775402,-2737.64794921875,304.1465759277344,0.7887750864028931,0.1317594498395919,0.1190196797251701,293.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401672363281,0.5683474540710449,0.050000000745058,0.0481179654598236,293.1250305175781,297.1499938964844,293.1499938964844,0.1498371511697769,-2531.38720703125,304.1510009765625,0.8345732092857361,0.1562889367341995,0.1100260987877845,293.1343688964844,297.1499938964844,293.1499938964844,0.2684694528579712,-5387.63720703125,304.1455993652344,0.9765394926071168,0.247062936425209,0.23424032330513,293.2080383300781,297.1499938964844,293.1499938964844,0.0071256249211728,-3018.234619140625,296.0701904296875,0.5683474540710449,0.050000000745058,0.2282509058713913,285.1390991210937,291.1499938964844,273.1499938964844,270.5384216308594,285.114013671875,293.20819091796875,285.1376037597656,1.0,0.1904574930667877,0.7707807421684265,0.7707807421684265,1.0,1.0,-0.8876494765281677,0.3584310412406921,0.5292184352874756,0.1792469769716262,0.0,0.0,1.0,24.73318862915039,25.0,-14.74842643737793,-0.0,77.0457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.90869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
753300,293.13134765625,297.1499938964844,293.1499938964844,0.1204397082328796,-2744.330322265625,304.14654541015625,0.7890707850456238,0.1320448368787765,0.1192770004272461,293.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1348571777344,0.5681067109107971,0.050000000745058,0.0481194406747818,293.1303405761719,297.1499938964844,293.1499938964844,0.1490961462259292,-2521.48291015625,304.15216064453125,0.8331875205039978,0.1555620729923248,0.1095581352710723,293.134033203125,297.1499938964844,293.1499938964844,0.2689332664012909,-5394.87451171875,304.14556884765625,0.9765386581420898,0.2473265975713729,0.2344896495342254,293.2069396972656,297.1499938964844,293.1499938964844,0.007117832545191,-3016.318359375,296.0574645996094,0.5681067109107971,0.050000000745058,0.2282579094171524,285.1337585449219,291.1499938964844,273.1499938964844,270.5411071777344,285.1086120605469,293.2071228027344,285.1322937011719,1.0,0.1905125230550766,0.7707787156105042,0.7707787156105042,1.0,1.0,-0.8877061009407043,0.3586654663085937,0.5290405750274658,0.1787145882844925,0.0,0.0,1.0,24.760400772094727,25.0,-14.77125358581543,-0.0,77.09690856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
753360,293.131103515625,297.1499938964844,293.1499938964844,0.1208109185099601,-2751.03466796875,304.146484375,0.7893462181091309,0.132330521941185,0.1195349097251892,293.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.5678488612174988,0.050000000745058,0.0481210313737392,293.1358337402344,297.1499938964844,293.1499938964844,0.1482213884592056,-2509.798095703125,304.1533508300781,0.8315985202789307,0.1547254920005798,0.1090128719806671,293.1336975097656,297.1499938964844,293.1499938964844,0.2694006860256195,-5402.1630859375,304.1455383300781,0.9765169024467468,0.2475918531417846,0.2347407042980194,293.2058410644531,297.1499938964844,293.1499938964844,0.0071103801019489,-3014.507568359375,296.0450744628906,0.5678488612174988,0.050000000745058,0.2282654494047165,285.12841796875,291.1499938964844,273.1499938964844,270.5437316894531,285.10308837890625,293.2060241699219,285.126953125,1.0,0.1905600279569625,0.7707773447036743,0.7707773447036743,1.0,1.0,-0.8876733779907227,0.3588672876358032,0.5288061499595642,0.1781470775604248,0.0,0.0,1.0,24.7890682220459,25.0,-14.837109565734863,-0.0,77.13450622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9094543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
753420,293.1306457519531,297.1499938964844,293.1499938964844,0.1215555965900421,-2764.468017578125,304.1464233398437,0.7898417711257935,0.1329004764556884,0.1200505122542381,293.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.5672903656959534,0.050000000745058,0.0481244809925556,293.1473388671875,297.1499938964844,293.1499938964844,0.1461074650287628,-2481.55078125,304.15576171875,0.8278626799583435,0.1527511775493621,0.107710912823677,293.13311767578125,297.1499938964844,293.1499938964844,0.270344465970993,-5416.86865234375,304.1454467773437,0.976419985294342,0.248125284910202,0.2352464199066162,293.20361328125,297.1499938964844,293.1499938964844,0.0070964614860713,-3011.195556640625,296.0212707519531,0.5672903656959534,0.050000000745058,0.2282818108797073,285.1176147460937,291.1499938964844,273.1499938964844,270.5488586425781,285.09185791015625,293.20379638671875,285.1161193847656,1.0,0.1906330585479736,0.7707746028900146,0.7707746028900146,1.0,1.0,-0.8873602747917175,0.3591805398464203,0.5281797647476196,0.1769132912158966,0.0,0.0,1.0,24.84977531433105,25.0,-15.05723476409912,-0.0,77.17109680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9101867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
753480,293.1306457519531,297.1499938964844,293.1499938964844,0.1215555965900421,-2764.468017578125,304.1464233398437,0.7898417711257935,0.1329004764556884,0.1200505122542381,293.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.5672903656959534,0.050000000745058,0.0481244809925556,293.1473388671875,297.1499938964844,293.1499938964844,0.1461074650287628,-2481.55078125,304.15576171875,0.8278626799583435,0.1527511775493621,0.107710912823677,293.13311767578125,297.1499938964844,293.1499938964844,0.270344465970993,-5416.86865234375,304.1454467773437,0.976419985294342,0.248125284910202,0.2352464199066162,293.20361328125,297.1499938964844,293.1499938964844,0.0070964614860713,-3011.195556640625,296.0212707519531,0.5672903656959534,0.050000000745058,0.2282818108797073,285.1176147460937,291.1499938964844,273.1499938964844,270.5488586425781,285.09185791015625,293.20379638671875,285.1161193847656,1.0,0.1906330585479736,0.7707746028900146,0.7707746028900146,1.0,1.0,-0.8873602747917175,0.3591805398464203,0.5281797647476196,0.1769132912158966,0.0,0.0,1.0,24.84977531433105,25.0,-15.05723476409912,-0.0,77.17109680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9101867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
753540,293.1302795410156,297.1499938964844,293.1499938964844,0.1222995668649673,-2777.867919921875,304.1463623046875,0.7902658581733704,0.13346529006958,0.1205626875162124,293.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.5666828155517578,0.050000000745058,0.0481282584369182,293.1593322753906,297.1499938964844,293.1499938964844,0.1435101628303527,-2446.783447265625,304.1581420898437,0.8233694434165955,0.1503792852163314,0.1061269119381904,293.132568359375,297.1499938964844,293.1499938964844,0.2712981700897217,-5431.7119140625,304.1453857421875,0.9762595891952516,0.2486607730388641,0.235754981637001,293.2012939453125,297.1499938964844,293.1499938964844,0.0070839780382812,-3008.339599609375,295.9988098144531,0.5666828155517578,0.050000000745058,0.2282997220754623,285.10662841796875,291.1499938964844,273.1499938964844,270.5538024902344,285.080322265625,293.20147705078125,285.1050720214844,1.0,0.1906743645668029,0.770771861076355,0.770771861076355,1.0,1.0,-0.8867101669311523,0.3593665659427643,0.5273435711860657,0.1755568832159042,0.0,0.0,1.0,24.914026260375977,25.0,-15.33917236328125,-0.0,77.15361785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.91094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
753600,293.1302795410156,297.1499938964844,293.1499938964844,0.1222995668649673,-2777.867919921875,304.1463623046875,0.7902658581733704,0.13346529006958,0.1205626875162124,293.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.5666828155517578,0.050000000745058,0.0481282584369182,293.1593322753906,297.1499938964844,293.1499938964844,0.1435101628303527,-2446.783447265625,304.1581420898437,0.8233694434165955,0.1503792852163314,0.1061269119381904,293.132568359375,297.1499938964844,293.1499938964844,0.2712981700897217,-5431.7119140625,304.1453857421875,0.9762595891952516,0.2486607730388641,0.235754981637001,293.2012939453125,297.1499938964844,293.1499938964844,0.0070839780382812,-3008.339599609375,295.9988098144531,0.5666828155517578,0.050000000745058,0.2282997220754623,285.10662841796875,291.1499938964844,273.1499938964844,270.5538024902344,285.080322265625,293.20147705078125,285.1050720214844,1.0,0.1906743645668029,0.770771861076355,0.770771861076355,1.0,1.0,-0.8867101669311523,0.3593665659427643,0.5273435711860657,0.1755568832159042,0.0,0.0,1.0,24.914026260375977,25.0,-15.33917236328125,-0.0,77.15361785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.91094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
753660,293.1300048828125,297.1499938964844,293.1499938964844,0.1230390816926956,-2791.168212890625,304.1463623046875,0.7906318306922913,0.1340225040912628,0.1210686638951301,293.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.5660425424575806,0.050000000745058,0.0481322593986988,293.1716003417969,297.1499938964844,293.1499938964844,0.1404816955327987,-2406.12109375,304.16046142578125,0.8181509971618652,0.1476529836654663,0.104289025068283,293.1321105957031,297.1499938964844,293.1499938964844,0.2722587287425995,-5446.64404296875,304.14532470703125,0.9760547876358032,0.2491966634988784,0.2362644374370575,293.1988525390625,297.1499938964844,293.1499938964844,0.0070729725994169,-3005.953125,295.977783203125,0.5660425424575806,0.050000000745058,0.2283187210559845,285.0954284667969,291.1499938964844,273.1499938964844,270.5585632324219,285.0687255859375,293.1992492675781,285.0938720703125,1.0,0.1906838566064834,0.7707750201225281,0.7707750201225281,1.0,1.0,-0.8857505321502686,0.3594326674938202,0.526317834854126,0.1740985214710235,0.0,0.0,1.0,24.979978561401367,25.0,-15.593323707580566,-0.0,77.08418273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.91168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
753720,293.1300048828125,297.1499938964844,293.1499938964844,0.1230390816926956,-2791.168212890625,304.1463623046875,0.7906318306922913,0.1340225040912628,0.1210686638951301,293.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.5660425424575806,0.050000000745058,0.0481322593986988,293.1716003417969,297.1499938964844,293.1499938964844,0.1404816955327987,-2406.12109375,304.16046142578125,0.8181509971618652,0.1476529836654663,0.104289025068283,293.1321105957031,297.1499938964844,293.1499938964844,0.2722587287425995,-5446.64404296875,304.14532470703125,0.9760547876358032,0.2491966634988784,0.2362644374370575,293.1988525390625,297.1499938964844,293.1499938964844,0.0070729725994169,-3005.953125,295.977783203125,0.5660425424575806,0.050000000745058,0.2283187210559845,285.0954284667969,291.1499938964844,273.1499938964844,270.5585632324219,285.0687255859375,293.1992492675781,285.0938720703125,1.0,0.1906838566064834,0.7707750201225281,0.7707750201225281,1.0,1.0,-0.8857505321502686,0.3594326674938202,0.526317834854126,0.1740985214710235,0.0,0.0,1.0,24.979978561401367,25.0,-15.593323707580566,-0.0,77.08418273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.91168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
753780,293.1296691894531,297.1499938964844,293.1499938964844,0.1237855404615402,-2804.57275390625,304.1463317871094,0.7909951210021973,0.1345984637737274,0.1215797439217567,293.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.5653945207595825,0.050000000745058,0.0481363385915756,293.1839599609375,297.1499938964844,293.1499938964844,0.1370636075735092,-2360.03515625,304.16265869140625,0.8121879696846008,0.1446009129285812,0.1022204458713531,293.1316223144531,297.1499938964844,293.1499938964844,0.2732293605804443,-5461.7158203125,304.145263671875,0.97584730386734,0.2497507929801941,0.2367814928293228,293.1963195800781,297.1499938964844,293.1499938964844,0.007063562516123,-3004.04248046875,295.95855712890625,0.5653945207595825,0.050000000745058,0.2283380627632141,285.0843811035156,291.1499938964844,273.1499938964844,270.56317138671875,285.059326171875,293.20074462890625,285.0829162597656,1.0,0.1906617432832718,0.7707781791687012,0.7707781791687012,1.0,1.0,-0.8845297694206238,0.3593937754631042,0.5251359939575195,0.1725629121065139,0.0,0.0,1.0,25.04459953308105,25.0,-15.054471969604492,-0.0,76.9668960571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9124450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
753840,293.1296691894531,297.1499938964844,293.1499938964844,0.1237855404615402,-2804.57275390625,304.1463317871094,0.7909951210021973,0.1345984637737274,0.1215797439217567,293.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.5653945207595825,0.050000000745058,0.0481363385915756,293.1839599609375,297.1499938964844,293.1499938964844,0.1370636075735092,-2360.03515625,304.16265869140625,0.8121879696846008,0.1446009129285812,0.1022204458713531,293.1316223144531,297.1499938964844,293.1499938964844,0.2732293605804443,-5461.7158203125,304.145263671875,0.97584730386734,0.2497507929801941,0.2367814928293228,293.1963195800781,297.1499938964844,293.1499938964844,0.007063562516123,-3004.04248046875,295.95855712890625,0.5653945207595825,0.050000000745058,0.2283380627632141,285.0843811035156,291.1499938964844,273.1499938964844,270.56317138671875,285.059326171875,293.20074462890625,285.0829162597656,1.0,0.1906617432832718,0.7707781791687012,0.7707781791687012,1.0,1.0,-0.8845297694206238,0.3593937754631042,0.5251359939575195,0.1725629121065139,0.0,0.0,1.0,25.04459953308105,25.0,-15.054471969604492,-0.0,76.9668960571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9124450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
753900,293.12939453125,297.1499938964844,293.1499938964844,0.1241810843348503,-2811.6640625,304.1462707519531,0.7912371754646301,0.134908840060234,0.1218549609184265,293.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.5650857090950012,0.050000000745058,0.048138290643692,293.1900329589844,297.1499938964844,293.1499938964844,0.1351975947618484,-2334.774169921875,304.16375732421875,0.8088772296905518,0.1429726183414459,0.1010936945676803,293.1311950683594,297.1499938964844,293.1499938964844,0.2737469673156738,-5469.75634765625,304.1451721191406,0.9757986664772034,0.2500674128532409,0.2370678484439849,293.1949768066406,297.1499938964844,293.1499938964844,0.0070594074204564,-3003.2158203125,295.9498596191406,0.5650857090950012,0.050000000745058,0.2283473312854766,285.07928466796875,291.1499938964844,273.1499938964844,270.5653991699219,285.054931640625,293.2020874023437,285.077880859375,1.0,0.1906396001577377,0.7707797884941101,0.7707797884941101,1.0,1.0,-0.8838647603988647,0.359352558851242,0.5245122313499451,0.1717787384986877,0.0,0.0,1.0,25.07407188415528,25.0,-14.530891418457031,-0.0,76.89447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9128112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
753960,293.1291198730469,297.1499938964844,293.1499938964844,0.1245860159397125,-2818.9169921875,304.1462097167969,0.791607677936554,0.1352249085903167,0.1221373453736305,293.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.5648714900016785,0.050000000745058,0.0481396503746509,293.1934509277344,297.1499938964844,293.1499938964844,0.1335460692644119,-2312.438232421875,304.16424560546875,0.8059338331222534,0.1417942643165588,0.1000982075929641,293.1307373046875,297.1499938964844,293.1499938964844,0.2742917537689209,-5478.22119140625,304.14508056640625,0.9759004712104796,0.2503947019577026,0.2373733222484588,293.193603515625,297.1499938964844,293.1499938964844,0.0070555512793362,-3002.47412109375,295.941650390625,0.5648714900016785,0.050000000745058,0.2283537834882736,285.07427978515625,291.1499938964844,273.1499938964844,270.56756591796875,285.0495910644531,293.2023010253906,285.0728454589844,1.0,0.1906151324510574,0.770784854888916,0.770784854888916,1.0,1.0,-0.8833845853805542,0.3593986630439758,0.5239859223365784,0.1710170656442642,0.0,0.0,1.0,25.09026527404785,25.0,-14.365762710571287,-0.0,76.83460998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
