time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754020,293.1285705566406,297.1499938964844,293.1499938964844,0.1254158169031143,-2833.772216796875,304.1460876464844,0.7928900718688965,0.1358667761087417,0.1227108314633369,293.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.5648785829544067,0.050000000745058,0.0481396205723285,293.1937866210937,297.1499938964844,293.1499938964844,0.1317652761936187,-2288.6689453125,304.1623840332031,0.8029703497886658,0.1406107246875763,0.0990224778652191,293.1300354003906,297.1499938964844,293.1499938964844,0.2753930687904358,-5495.314453125,304.1448669433594,0.9766764044761658,0.2510286271572113,0.2379786968231201,293.19073486328125,297.1499938964844,293.1499938964844,0.0070488941855728,-3001.385986328125,295.9264831542969,0.5648785829544067,0.050000000745058,0.2283536344766616,285.0633850097656,291.1499938964844,273.1499938964844,270.5718078613281,285.03582763671875,293.1996765136719,285.0617370605469,1.0,0.1905822306871414,0.7707949876785278,0.7707949876785278,1.0,1.0,-0.8835075497627258,0.3599899411201477,0.5235176086425781,0.16965052485466,0.0,0.0,1.0,25.063432693481445,25.0,-15.556450843811035,-0.0,76.81607818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
754080,293.1285705566406,297.1499938964844,293.1499938964844,0.1254158169031143,-2833.772216796875,304.1460876464844,0.7928900718688965,0.1358667761087417,0.1227108314633369,293.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.5648785829544067,0.050000000745058,0.0481396205723285,293.1937866210937,297.1499938964844,293.1499938964844,0.1317652761936187,-2288.6689453125,304.1623840332031,0.8029703497886658,0.1406107246875763,0.0990224778652191,293.1300354003906,297.1499938964844,293.1499938964844,0.2753930687904358,-5495.314453125,304.1448669433594,0.9766764044761658,0.2510286271572113,0.2379786968231201,293.19073486328125,297.1499938964844,293.1499938964844,0.0070488941855728,-3001.385986328125,295.9264831542969,0.5648785829544067,0.050000000745058,0.2283536344766616,285.0633850097656,291.1499938964844,273.1499938964844,270.5718078613281,285.03582763671875,293.1996765136719,285.0617370605469,1.0,0.1905822306871414,0.7707949876785278,0.7707949876785278,1.0,1.0,-0.8835075497627258,0.3599899411201477,0.5235176086425781,0.16965052485466,0.0,0.0,1.0,25.063432693481445,25.0,-15.556450843811035,-0.0,76.81607818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
754140,293.1280212402344,297.1499938964844,293.1499938964844,0.1262694001197815,-2849.04443359375,304.1459655761719,0.7944834232330322,0.1365175396203994,0.1232918575406074,293.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.5651321411132812,0.050000000745058,0.0481380298733711,293.1903991699219,297.1499938964844,293.1499938964844,0.1311325579881668,-2280.6181640625,304.1593322753906,0.8021746873855591,0.1401866376399994,0.0986252576112747,293.1295471191406,297.1499938964844,293.1499938964844,0.276479423046112,-5512.1474609375,304.144775390625,0.9777308106422424,0.2516313195228576,0.2385520339012146,293.1877136230469,297.1499938964844,293.1499938964844,0.0070440876297652,-3001.00390625,295.9126892089844,0.5651321411132812,0.050000000745058,0.2283460795879364,285.05096435546875,291.1499938964844,273.1499938964844,270.57586669921875,285.0204162597656,293.1955261230469,285.04913330078125,1.0,0.1905796825885772,0.7708050608634949,0.7708050608634949,1.0,1.0,-0.8844048976898193,0.3609283566474914,0.5234765410423279,0.1684194803237915,0.0,0.0,1.0,25.00511741638184,25.0,-17.353242874145508,-0.0,76.88615417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9147033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
754200,293.1280212402344,297.1499938964844,293.1499938964844,0.1262694001197815,-2849.04443359375,304.1459655761719,0.7944834232330322,0.1365175396203994,0.1232918575406074,293.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.5651321411132812,0.050000000745058,0.0481380298733711,293.1903991699219,297.1499938964844,293.1499938964844,0.1311325579881668,-2280.6181640625,304.1593322753906,0.8021746873855591,0.1401866376399994,0.0986252576112747,293.1295471191406,297.1499938964844,293.1499938964844,0.276479423046112,-5512.1474609375,304.144775390625,0.9777308106422424,0.2516313195228576,0.2385520339012146,293.1877136230469,297.1499938964844,293.1499938964844,0.0070440876297652,-3001.00390625,295.9126892089844,0.5651321411132812,0.050000000745058,0.2283460795879364,285.05096435546875,291.1499938964844,273.1499938964844,270.57586669921875,285.0204162597656,293.1955261230469,285.04913330078125,1.0,0.1905796825885772,0.7708050608634949,0.7708050608634949,1.0,1.0,-0.8844048976898193,0.3609283566474914,0.5234765410423279,0.1684194803237915,0.0,0.0,1.0,25.00511741638184,25.0,-17.353242874145508,-0.0,76.88615417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9147033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
754260,293.1275329589844,297.1499938964844,293.1499938964844,0.127140074968338,-2864.60546875,304.1458740234375,0.7961364984512329,0.1371733546257019,0.1238779798150062,293.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.5654281377792358,0.050000000745058,0.0481361746788024,293.1859130859375,297.1499938964844,293.1499938964844,0.1309797018766403,-2279.062255859375,304.156494140625,0.8021932244300842,0.1400751769542694,0.0985025390982627,293.12921142578125,297.1499938964844,293.1499938964844,0.2775605916976928,-5528.88134765625,304.14471435546875,0.9788073301315308,0.2522190809249878,0.239107146859169,293.1846008300781,297.1499938964844,293.1499938964844,0.0070411674678325,-3001.302490234375,295.900390625,0.5654281377792358,0.050000000745058,0.228337287902832,285.0374755859375,291.1499938964844,273.1499938964844,270.5797424316406,285.0049133300781,293.1911315917969,285.0355529785156,1.0,0.1906072348356247,0.7707972526550293,0.7707972526550293,1.0,1.0,-0.885614275932312,0.3619900047779083,0.5236242413520813,0.1672782748937606,0.0,0.0,1.0,24.94403076171875,25.0,-18.75306510925293,-0.0,77.00698852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9154357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
754320,293.1275329589844,297.1499938964844,293.1499938964844,0.127140074968338,-2864.60546875,304.1458740234375,0.7961364984512329,0.1371733546257019,0.1238779798150062,293.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.5654281377792358,0.050000000745058,0.0481361746788024,293.1859130859375,297.1499938964844,293.1499938964844,0.1309797018766403,-2279.062255859375,304.156494140625,0.8021932244300842,0.1400751769542694,0.0985025390982627,293.12921142578125,297.1499938964844,293.1499938964844,0.2775605916976928,-5528.88134765625,304.14471435546875,0.9788073301315308,0.2522190809249878,0.239107146859169,293.1846008300781,297.1499938964844,293.1499938964844,0.0070411674678325,-3001.302490234375,295.900390625,0.5654281377792358,0.050000000745058,0.228337287902832,285.0374755859375,291.1499938964844,273.1499938964844,270.5797424316406,285.0049133300781,293.1911315917969,285.0355529785156,1.0,0.1906072348356247,0.7707972526550293,0.7707972526550293,1.0,1.0,-0.885614275932312,0.3619900047779083,0.5236242413520813,0.1672782748937606,0.0,0.0,1.0,24.94403076171875,25.0,-18.75306510925293,-0.0,77.00698852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9154357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
754380,293.1271057128906,297.1499938964844,293.1499938964844,0.1280213445425033,-2880.33251953125,304.1457824707031,0.7977696061134338,0.1378313302993774,0.1244667842984199,293.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.565705418586731,0.050000000745058,0.0481344386935234,293.18121337890625,297.1499938964844,293.1499938964844,0.1310616731643676,-2280.627197265625,304.1542358398437,0.8025491237640381,0.1401175707578659,0.0985090211033821,293.1289367675781,297.1499938964844,293.1499938964844,0.2786453068256378,-5545.65283203125,304.1446838378906,0.9798406958580016,0.2528024911880493,0.2396561503410339,293.181396484375,297.1499938964844,293.1499938964844,0.0070400764234364,-3002.22509765625,295.8897399902344,0.565705418586731,0.050000000745058,0.228329062461853,285.0234069824219,291.1499938964844,273.1499938964844,270.5834655761719,284.9898986816406,293.186767578125,285.0214538574219,1.0,0.1906624138355255,0.7707894444465637,0.7707894444465637,1.0,1.0,-0.8869754076004028,0.3630956411361694,0.5238797664642334,0.1662244200706482,0.0,0.0,1.0,24.888771057128903,25.0,-19.54010581970215,-0.0,77.16354370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.91619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
754440,293.1271057128906,297.1499938964844,293.1499938964844,0.1280213445425033,-2880.33251953125,304.1457824707031,0.7977696061134338,0.1378313302993774,0.1244667842984199,293.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.565705418586731,0.050000000745058,0.0481344386935234,293.18121337890625,297.1499938964844,293.1499938964844,0.1310616731643676,-2280.627197265625,304.1542358398437,0.8025491237640381,0.1401175707578659,0.0985090211033821,293.1289367675781,297.1499938964844,293.1499938964844,0.2786453068256378,-5545.65283203125,304.1446838378906,0.9798406958580016,0.2528024911880493,0.2396561503410339,293.181396484375,297.1499938964844,293.1499938964844,0.0070400764234364,-3002.22509765625,295.8897399902344,0.565705418586731,0.050000000745058,0.228329062461853,285.0234069824219,291.1499938964844,273.1499938964844,270.5834655761719,284.9898986816406,293.186767578125,285.0214538574219,1.0,0.1906624138355255,0.7707894444465637,0.7707894444465637,1.0,1.0,-0.8869754076004028,0.3630956411361694,0.5238797664642334,0.1662244200706482,0.0,0.0,1.0,24.888771057128903,25.0,-19.54010581970215,-0.0,77.16354370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.91619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
754500,293.1268920898437,297.1499938964844,293.1499938964844,0.1284640729427337,-2888.22265625,304.145751953125,0.7985713481903076,0.138160303235054,0.1247614920139312,293.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.5658323764801025,0.050000000745058,0.0481336489319801,293.1789245605469,297.1499938964844,293.1499938964844,0.1311538964509964,-2282.080078125,304.1532897949219,0.8027896285057068,0.1401731669902801,0.0985397771000862,293.1288146972656,297.1499938964844,293.1499938964844,0.2791895568370819,-5554.06201171875,304.1446533203125,0.980337917804718,0.2530941367149353,0.2399303913116455,293.1797790527344,297.1499938964844,293.1499938964844,0.0070401444099843,-3002.88623046875,295.88507080078125,0.5658323764801025,0.050000000745058,0.2283253073692321,285.01629638671875,291.1499938964844,273.1499938964844,270.5852355957031,284.982666015625,293.1846618652344,285.01434326171875,1.0,0.1906988471746444,0.7707855105400085,0.7707855105400085,1.0,1.0,-0.8876895904541016,0.3636523783206939,0.5240371823310852,0.1657316833734512,0.0,0.0,1.0,24.86392402648925,25.0,-19.71820068359375,-0.0,77.25206756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.91656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
754560,293.126708984375,297.1499938964844,293.1499938964844,0.1289072185754776,-2896.112548828125,304.1457214355469,0.7993611693382263,0.1384889930486679,0.1250559985637664,293.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.5659505724906921,0.050000000745058,0.048132911324501,293.1766967773437,297.1499938964844,293.1499938964844,0.1312726587057113,-2283.87646484375,304.1524963378906,0.8030591607093811,0.1402474194765091,0.0985847562551498,293.1286926269531,297.1499938964844,293.1499938964844,0.2797346711158752,-5562.47802734375,304.1446228027344,0.9808216094970704,0.2533861994743347,0.2402048707008361,293.1781616210937,297.1499938964844,293.1499938964844,0.0070406375452876,-3003.68017578125,295.8808288574219,0.5659505724906921,0.050000000745058,0.2283218055963516,285.0091857910156,291.1499938964844,273.1499938964844,270.5870056152344,284.9756774902344,293.1826171875,285.0072326660156,1.0,0.1907408386468887,0.7707715630531311,0.7707715630531311,1.0,1.0,-0.8884212374687195,0.3642078042030334,0.5242134928703308,0.1652620732784271,0.0,0.0,1.0,24.8410701751709,25.0,-19.75860023498535,-0.0,77.3467788696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9169311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
754620,293.1264038085937,297.1499938964844,293.1499938964844,0.1297926753759384,-2911.853759765625,304.1456604003906,0.8009079098701477,0.1391444355249405,0.1256438195705413,293.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.5661646723747253,0.050000000745058,0.0481315776705741,293.17242431640625,297.1499938964844,293.1499938964844,0.1315720975399017,-2288.26708984375,304.15118408203125,0.803665041923523,0.1404410302639007,0.0987084880471229,293.1284484863281,297.1499938964844,293.1499938964844,0.2808256447315216,-5579.3037109375,304.14459228515625,0.9817547798156738,0.2539715468883514,0.2407551705837249,293.1748962402344,297.1499938964844,293.1499938964844,0.0070427833124995,-3005.61669921875,295.8738098144531,0.5661646723747253,0.050000000745058,0.2283154726028442,284.9951477050781,291.1499938964844,273.1499938964844,270.59033203125,284.9623107910156,293.1786193847656,284.9932556152344,1.0,0.1908392459154129,0.770743727684021,0.770743727684021,1.0,1.0,-0.8899263143539429,0.3653105199337005,0.5246158242225647,0.1643982976675033,0.0,0.0,1.0,24.80069732666016,25.0,-19.51199531555176,-0.0,77.55197143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9176940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
754680,293.1264038085937,297.1499938964844,293.1499938964844,0.1297926753759384,-2911.853759765625,304.1456604003906,0.8009079098701477,0.1391444355249405,0.1256438195705413,293.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.5661646723747253,0.050000000745058,0.0481315776705741,293.17242431640625,297.1499938964844,293.1499938964844,0.1315720975399017,-2288.26708984375,304.15118408203125,0.803665041923523,0.1404410302639007,0.0987084880471229,293.1284484863281,297.1499938964844,293.1499938964844,0.2808256447315216,-5579.3037109375,304.14459228515625,0.9817547798156738,0.2539715468883514,0.2407551705837249,293.1748962402344,297.1499938964844,293.1499938964844,0.0070427833124995,-3005.61669921875,295.8738098144531,0.5661646723747253,0.050000000745058,0.2283154726028442,284.9951477050781,291.1499938964844,273.1499938964844,270.59033203125,284.9623107910156,293.1786193847656,284.9932556152344,1.0,0.1908392459154129,0.770743727684021,0.770743727684021,1.0,1.0,-0.8899263143539429,0.3653105199337005,0.5246158242225647,0.1643982976675033,0.0,0.0,1.0,24.80069732666016,25.0,-19.51199531555176,-0.0,77.55197143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9176940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
754740,293.1261291503906,297.1499938964844,293.1499938964844,0.1306739747524261,-2927.488037109375,304.1456298828125,0.8024155497550964,0.1397960484027862,0.1262287646532058,293.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.5663552284240723,0.050000000745058,0.0481303893029689,293.1684265136719,297.1499938964844,293.1499938964844,0.1319362819194793,-2293.490966796875,304.15020751953125,0.8043429851531982,0.1406842619180679,0.098868541419506,293.1282653808594,297.1499938964844,293.1499938964844,0.2819140553474426,-5596.0634765625,304.14459228515625,0.982650339603424,0.2545579969882965,0.2413068413734436,293.1716003417969,297.1499938964844,293.1499938964844,0.0070463111624121,-3007.951904296875,295.8686218261719,0.5663552284240723,0.050000000745058,0.2283098548650741,284.98150634765625,291.1499938964844,273.1499938964844,270.5935363769531,284.94989013671875,293.1747436523437,284.97967529296875,1.0,0.1909535229206085,0.7707158923149109,0.7707158923149109,1.0,1.0,-0.891474187374115,0.3663952350616455,0.5250789523124695,0.1636376827955246,0.0,0.0,1.0,24.76639175415039,25.0,-18.931337356567383,-0.0,77.77442932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.91845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
754800,293.1261291503906,297.1499938964844,293.1499938964844,0.1306739747524261,-2927.488037109375,304.1456298828125,0.8024155497550964,0.1397960484027862,0.1262287646532058,293.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.5663552284240723,0.050000000745058,0.0481303893029689,293.1684265136719,297.1499938964844,293.1499938964844,0.1319362819194793,-2293.490966796875,304.15020751953125,0.8043429851531982,0.1406842619180679,0.098868541419506,293.1282653808594,297.1499938964844,293.1499938964844,0.2819140553474426,-5596.0634765625,304.14459228515625,0.982650339603424,0.2545579969882965,0.2413068413734436,293.1716003417969,297.1499938964844,293.1499938964844,0.0070463111624121,-3007.951904296875,295.8686218261719,0.5663552284240723,0.050000000745058,0.2283098548650741,284.98150634765625,291.1499938964844,273.1499938964844,270.5935363769531,284.94989013671875,293.1747436523437,284.97967529296875,1.0,0.1909535229206085,0.7707158923149109,0.7707158923149109,1.0,1.0,-0.891474187374115,0.3663952350616455,0.5250789523124695,0.1636376827955246,0.0,0.0,1.0,24.76639175415039,25.0,-18.931337356567383,-0.0,77.77442932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.91845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
754860,293.1259460449219,297.1499938964844,293.1499938964844,0.1315471827983856,-2942.9443359375,304.1456298828125,0.8038837909698486,0.1404421776533126,0.1268091201782226,293.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.5665251612663269,0.050000000745058,0.0481293350458145,293.1647033691406,297.1499938964844,293.1499938964844,0.1323586255311966,-2299.462890625,304.1494445800781,0.8050898313522339,0.140974685549736,0.0990625917911529,293.1280822753906,297.1499938964844,293.1499938964844,0.2829951643943786,-5612.68115234375,304.14459228515625,0.9835119247436525,0.255144864320755,0.2418591678142547,293.1683349609375,297.1499938964844,293.1499938964844,0.0070512937381863,-3010.689453125,295.86541748046875,0.5665251612663269,0.050000000745058,0.228304848074913,284.9684753417969,291.1499938964844,273.1499938964844,270.5965270996094,284.9384460449219,293.1710205078125,284.9667358398437,1.0,0.1910821795463562,0.770680844783783,0.770680844783783,1.0,1.0,-0.8930590748786926,0.3674570024013519,0.5256020426750183,0.1629830002784729,0.0,0.0,1.0,24.737688064575195,25.0,-18.09783744812012,-0.0,78.01251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
754920,293.1259460449219,297.1499938964844,293.1499938964844,0.1315471827983856,-2942.9443359375,304.1456298828125,0.8038837909698486,0.1404421776533126,0.1268091201782226,293.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.5665251612663269,0.050000000745058,0.0481293350458145,293.1647033691406,297.1499938964844,293.1499938964844,0.1323586255311966,-2299.462890625,304.1494445800781,0.8050898313522339,0.140974685549736,0.0990625917911529,293.1280822753906,297.1499938964844,293.1499938964844,0.2829951643943786,-5612.68115234375,304.14459228515625,0.9835119247436525,0.255144864320755,0.2418591678142547,293.1683349609375,297.1499938964844,293.1499938964844,0.0070512937381863,-3010.689453125,295.86541748046875,0.5665251612663269,0.050000000745058,0.228304848074913,284.9684753417969,291.1499938964844,273.1499938964844,270.5965270996094,284.9384460449219,293.1710205078125,284.9667358398437,1.0,0.1910821795463562,0.770680844783783,0.770680844783783,1.0,1.0,-0.8930590748786926,0.3674570024013519,0.5256020426750183,0.1629830002784729,0.0,0.0,1.0,24.737688064575195,25.0,-18.09783744812012,-0.0,78.01251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
754980,293.12579345703125,297.1499938964844,293.1499938964844,0.132409930229187,-2958.181396484375,304.1456604003906,0.8053174614906311,0.141081765294075,0.1273839622735977,293.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.5666802525520325,0.050000000745058,0.0481283701956272,293.1612548828125,297.1499938964844,293.1499938964844,0.132830336689949,-2306.071044921875,304.1488647460937,0.8059005737304688,0.1413067430257797,0.0992866680026054,293.1279296875,297.1499938964844,293.1499938964844,0.2840657234191894,-5629.107421875,304.1446228027344,0.984346568584442,0.2557314932346344,0.2424114644527435,293.1650695800781,297.1499938964844,293.1499938964844,0.0070575946010649,-3013.77587890625,295.8641967773437,0.5666802525520325,0.050000000745058,0.2283002734184265,284.9561767578125,291.1499938964844,273.1499938964844,270.5993347167969,284.92791748046875,293.1673583984375,284.9545288085937,1.0,0.1912226974964141,0.7706458568572998,0.7706458568572998,1.0,1.0,-0.8946740031242371,0.3684931993484497,0.5261808037757874,0.1624346077442169,0.0,0.0,1.0,24.713603973388672,25.0,-17.107147216796875,-0.0,78.2635726928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9199523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
755040,293.12579345703125,297.1499938964844,293.1499938964844,0.132409930229187,-2958.181396484375,304.1456604003906,0.8053174614906311,0.141081765294075,0.1273839622735977,293.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.5666802525520325,0.050000000745058,0.0481283701956272,293.1612548828125,297.1499938964844,293.1499938964844,0.132830336689949,-2306.071044921875,304.1488647460937,0.8059005737304688,0.1413067430257797,0.0992866680026054,293.1279296875,297.1499938964844,293.1499938964844,0.2840657234191894,-5629.107421875,304.1446228027344,0.984346568584442,0.2557314932346344,0.2424114644527435,293.1650695800781,297.1499938964844,293.1499938964844,0.0070575946010649,-3013.77587890625,295.8641967773437,0.5666802525520325,0.050000000745058,0.2283002734184265,284.9561767578125,291.1499938964844,273.1499938964844,270.5993347167969,284.92791748046875,293.1673583984375,284.9545288085937,1.0,0.1912226974964141,0.7706458568572998,0.7706458568572998,1.0,1.0,-0.8946740031242371,0.3684931993484497,0.5261808037757874,0.1624346077442169,0.0,0.0,1.0,24.713603973388672,25.0,-17.107147216796875,-0.0,78.2635726928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9199523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
755100,293.125732421875,297.1499938964844,293.1499938964844,0.1328365951776504,-2965.703857421875,304.1456604003906,0.8060210943222046,0.1413986384868621,0.1276689171791076,293.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5667535066604614,0.050000000745058,0.0481279157102108,293.1596374511719,297.1499938964844,293.1499938964844,0.1330824494361877,-2309.583740234375,304.14862060546875,0.806326687335968,0.1414866894483566,0.0994088873267173,293.1278686523437,297.1499938964844,293.1499938964844,0.2845965325832367,-5637.24072265625,304.1446228027344,0.984755516052246,0.2560248374938965,0.2426876425743103,293.1634216308594,297.1499938964844,293.1499938964844,0.0070611950941383,-3015.43310546875,295.8643798828125,0.5667535066604614,0.050000000745058,0.2282981127500534,284.9503173828125,291.1499938964844,273.1499938964844,270.6006774902344,284.9230041503906,293.1655578613281,284.94873046875,1.0,0.1912968456745147,0.7706283926963806,0.7706283926963806,1.0,1.0,-0.8954910039901733,0.3690005242824554,0.5264904499053955,0.1622011363506317,0.0,0.0,1.0,24.703100204467773,25.0,-16.571699142456055,-0.0,78.39338684082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9203186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
755160,293.1257019042969,297.1499938964844,293.1499938964844,0.1332600861787796,-2973.16259765625,304.14569091796875,0.8067134022712708,0.1417137235403061,0.1279522478580474,293.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.5668244957923889,0.050000000745058,0.0481274761259555,293.1580810546875,297.1499938964844,293.1499938964844,0.1333437114953994,-2313.214111328125,304.1484069824219,0.8067641854286194,0.1416751891374588,0.0995369628071785,293.1278076171875,297.1499938964844,293.1499938964844,0.2851241528987884,-5645.318359375,304.1446533203125,0.9851594567298888,0.2563178241252899,0.2429636567831039,293.16180419921875,297.1499938964844,293.1499938964844,0.0070651932619512,-3017.19775390625,295.8650207519531,0.5668244957923889,0.050000000745058,0.2282960265874862,284.94464111328125,291.1499938964844,273.1499938964844,270.6019897460937,284.9183044433594,293.16375732421875,284.943115234375,1.0,0.1913731098175048,0.7706063389778137,0.7706063389778137,1.0,1.0,-0.8963128924369812,0.3695009648799896,0.5268118977546692,0.1619905233383178,0.0,0.0,1.0,24.69344139099121,25.0,-16.020183563232422,-0.0,78.52554321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9206848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
755220,293.12567138671875,297.1499938964844,293.1499938964844,0.1340961307287216,-2987.8623046875,304.1457214355469,0.8080651164054871,0.1423372328281402,0.1285131871700287,293.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.566961407661438,0.050000000745058,0.0481266230344772,293.15509033203125,297.1499938964844,293.1499938964844,0.1338957548141479,-2320.85498046875,304.14801025390625,0.8076794743537903,0.1420794576406479,0.0998122468590736,293.127685546875,297.1499938964844,293.1499938964844,0.2861664593219757,-5661.25439453125,304.1446838378906,0.9859529733657836,0.2569010257720947,0.2435136437416076,293.1585388183594,297.1499938964844,293.1499938964844,0.007074078079313,-3020.947265625,295.8677978515625,0.566961407661438,0.050000000745058,0.2282919883728027,284.9339294433594,291.1499938964844,273.1499938964844,270.6044616699219,284.9096069335937,293.16021728515625,284.9325256347656,1.0,0.1915316432714462,0.7705622911453247,0.7705622911453247,1.0,1.0,-0.8979706168174744,0.3704791665077209,0.5274914503097534,0.1616469323635101,0.0,0.0,1.0,24.67653083801269,25.0,-14.874956130981444,-0.0,78.79655456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.92144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
755280,293.12567138671875,297.1499938964844,293.1499938964844,0.1340961307287216,-2987.8623046875,304.1457214355469,0.8080651164054871,0.1423372328281402,0.1285131871700287,293.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.566961407661438,0.050000000745058,0.0481266230344772,293.15509033203125,297.1499938964844,293.1499938964844,0.1338957548141479,-2320.85498046875,304.14801025390625,0.8076794743537903,0.1420794576406479,0.0998122468590736,293.127685546875,297.1499938964844,293.1499938964844,0.2861664593219757,-5661.25439453125,304.1446838378906,0.9859529733657836,0.2569010257720947,0.2435136437416076,293.1585388183594,297.1499938964844,293.1499938964844,0.007074078079313,-3020.947265625,295.8677978515625,0.566961407661438,0.050000000745058,0.2282919883728027,284.9339294433594,291.1499938964844,273.1499938964844,270.6044616699219,284.9096069335937,293.16021728515625,284.9325256347656,1.0,0.1915316432714462,0.7705622911453247,0.7705622911453247,1.0,1.0,-0.8979706168174744,0.3704791665077209,0.5274914503097534,0.1616469323635101,0.0,0.0,1.0,24.67653083801269,25.0,-14.874956130981444,-0.0,78.79655456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.92144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
755340,293.12567138671875,297.1499938964844,293.1499938964844,0.1349172890186309,-3002.269287109375,304.1457824707031,0.8093775510787964,0.1429516971111297,0.1290662735700607,293.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.5670940279960632,0.050000000745058,0.0481257997453212,293.1523132324219,297.1499938964844,293.1499938964844,0.1344833076000213,-2328.953369140625,304.147705078125,0.8086440563201904,0.1425165832042694,0.1001107990741729,293.12762451171875,297.1499938964844,293.1499938964844,0.2871899604797363,-5676.8740234375,304.1447448730469,0.986728847026825,0.2574793696403503,0.2440594881772995,293.15533447265625,297.1499938964844,293.1499938964844,0.0070841470733284,-3024.99267578125,295.8724365234375,0.5670940279960632,0.050000000745058,0.2282880842685699,284.9240417480469,291.1499938964844,273.1499938964844,270.60675048828125,284.9017639160156,293.1566772460937,284.9227600097656,1.0,0.1916967332363128,0.7705182433128357,0.7705182433128357,1.0,1.0,-0.8996420502662659,0.3714265823364258,0.5282154679298401,0.1614021360874176,0.0,0.0,1.0,24.662315368652344,25.0,-13.700709342956545,-0.0,79.07489776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9222106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
755400,293.12567138671875,297.1499938964844,293.1499938964844,0.1349172890186309,-3002.269287109375,304.1457824707031,0.8093775510787964,0.1429516971111297,0.1290662735700607,293.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.5670940279960632,0.050000000745058,0.0481257997453212,293.1523132324219,297.1499938964844,293.1499938964844,0.1344833076000213,-2328.953369140625,304.147705078125,0.8086440563201904,0.1425165832042694,0.1001107990741729,293.12762451171875,297.1499938964844,293.1499938964844,0.2871899604797363,-5676.8740234375,304.1447448730469,0.986728847026825,0.2574793696403503,0.2440594881772995,293.15533447265625,297.1499938964844,293.1499938964844,0.0070841470733284,-3024.99267578125,295.8724365234375,0.5670940279960632,0.050000000745058,0.2282880842685699,284.9240417480469,291.1499938964844,273.1499938964844,270.60675048828125,284.9017639160156,293.1566772460937,284.9227600097656,1.0,0.1916967332363128,0.7705182433128357,0.7705182433128357,1.0,1.0,-0.8996420502662659,0.3714265823364258,0.5282154679298401,0.1614021360874176,0.0,0.0,1.0,24.662315368652344,25.0,-13.700709342956545,-0.0,79.07489776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9222106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
755460,293.125732421875,297.1499938964844,293.1499938964844,0.1357215046882629,-3016.348388671875,304.1458435058594,0.8106520771980286,0.1435560286045074,0.1296103745698928,293.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.5672234296798706,0.050000000745058,0.0481249988079071,293.14971923828125,297.1499938964844,293.1499938964844,0.1351050436496734,-2337.4912109375,304.1474304199219,0.8096567988395691,0.1429856866598129,0.1004321500658989,293.1275939941406,297.1499938964844,293.1499938964844,0.2881915271282196,-5692.13134765625,304.14483642578125,0.987487256526947,0.258051723241806,0.244599848985672,293.152099609375,297.1499938964844,293.1499938964844,0.007095425389707,-3029.33642578125,295.8790283203125,0.5672234296798706,0.050000000745058,0.2282842695713043,284.9150085449219,291.1499938964844,273.1499938964844,270.6088562011719,284.89471435546875,293.1531982421875,284.913818359375,1.0,0.1918675154447555,0.770472526550293,0.770472526550293,1.0,1.0,-0.901323676109314,0.372342437505722,0.5289812684059143,0.1612530648708343,0.0,0.0,1.0,24.65055084228516,25.0,-12.517987251281738,-0.0,79.35958862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9229431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
755520,293.125732421875,297.1499938964844,293.1499938964844,0.1357215046882629,-3016.348388671875,304.1458435058594,0.8106520771980286,0.1435560286045074,0.1296103745698928,293.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.5672234296798706,0.050000000745058,0.0481249988079071,293.14971923828125,297.1499938964844,293.1499938964844,0.1351050436496734,-2337.4912109375,304.1474304199219,0.8096567988395691,0.1429856866598129,0.1004321500658989,293.1275939941406,297.1499938964844,293.1499938964844,0.2881915271282196,-5692.13134765625,304.14483642578125,0.987487256526947,0.258051723241806,0.244599848985672,293.152099609375,297.1499938964844,293.1499938964844,0.007095425389707,-3029.33642578125,295.8790283203125,0.5672234296798706,0.050000000745058,0.2282842695713043,284.9150085449219,291.1499938964844,273.1499938964844,270.6088562011719,284.89471435546875,293.1531982421875,284.913818359375,1.0,0.1918675154447555,0.770472526550293,0.770472526550293,1.0,1.0,-0.901323676109314,0.372342437505722,0.5289812684059143,0.1612530648708343,0.0,0.0,1.0,24.65055084228516,25.0,-12.517987251281738,-0.0,79.35958862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9229431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
755580,293.1258239746094,297.1499938964844,293.1499938964844,0.1365082263946533,-3030.092041015625,304.1459350585937,0.8118923306465149,0.1441500037908554,0.1301452219486236,293.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.5673515200614929,0.050000000745058,0.0481242015957832,293.1473083496094,297.1499938964844,293.1499938964844,0.1357579529285431,-2346.427490234375,304.147216796875,0.8107144236564636,0.143484428524971,0.1007745340466499,293.12762451171875,297.1499938964844,293.1499938964844,0.2891702055931091,-5707.01416015625,304.1449279785156,0.9882301688194276,0.2586174011230469,0.2451341897249221,293.14892578125,297.1499938964844,293.1499938964844,0.0071079130284488,-3033.9775390625,295.8875427246094,0.5673515200614929,0.050000000745058,0.228280484676361,284.90679931640625,291.1499938964844,273.1499938964844,270.6108093261719,284.88848876953125,293.1496887207031,284.9057312011719,1.0,0.1920429766178131,0.7704267501831055,0.7704267501831055,1.0,1.0,-0.9030122756958008,0.373226135969162,0.5297861695289612,0.1611978858709335,0.0,0.0,1.0,24.640872955322266,25.0,-11.350258827209473,-0.0,79.6495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
755640,293.1258239746094,297.1499938964844,293.1499938964844,0.1365082263946533,-3030.092041015625,304.1459350585937,0.8118923306465149,0.1441500037908554,0.1301452219486236,293.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.5673515200614929,0.050000000745058,0.0481242015957832,293.1473083496094,297.1499938964844,293.1499938964844,0.1357579529285431,-2346.427490234375,304.147216796875,0.8107144236564636,0.143484428524971,0.1007745340466499,293.12762451171875,297.1499938964844,293.1499938964844,0.2891702055931091,-5707.01416015625,304.1449279785156,0.9882301688194276,0.2586174011230469,0.2451341897249221,293.14892578125,297.1499938964844,293.1499938964844,0.0071079130284488,-3033.9775390625,295.8875427246094,0.5673515200614929,0.050000000745058,0.228280484676361,284.90679931640625,291.1499938964844,273.1499938964844,270.6108093261719,284.88848876953125,293.1496887207031,284.9057312011719,1.0,0.1920429766178131,0.7704267501831055,0.7704267501831055,1.0,1.0,-0.9030122756958008,0.373226135969162,0.5297861695289612,0.1611978858709335,0.0,0.0,1.0,24.640872955322266,25.0,-11.350258827209473,-0.0,79.6495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
755700,293.1258850097656,297.1499938964844,293.1499938964844,0.1368959844112396,-3036.855712890625,304.1459655761719,0.8125025033950806,0.1444448083639145,0.1304098665714264,293.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.5674157738685608,0.050000000745058,0.0481238029897213,293.14617919921875,297.1499938964844,293.1499938964844,0.1360952407121658,-2351.033447265625,304.1470947265625,0.8112592101097107,0.1437437981367111,0.100953072309494,293.12762451171875,297.1499938964844,293.1499938964844,0.289650022983551,-5714.30126953125,304.1449584960937,0.988595962524414,0.2588964402675628,0.2453983575105667,293.1473388671875,297.1499938964844,293.1499938964844,0.0071145887486636,-3036.403564453125,295.8924865722656,0.5674157738685608,0.050000000745058,0.2282785922288894,284.90301513671875,291.1499938964844,273.1499938964844,270.6117248535156,284.8856811523437,293.14794921875,284.9020080566406,1.0,0.1921321600675583,0.7704038619995117,0.7704038619995117,1.0,1.0,-0.903858482837677,0.3736556768417358,0.5302028059959412,0.1612052172422409,0.0,0.0,1.0,24.63669204711914,25.0,-10.77056121826172,-0.0,79.7961654663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
755760,293.1259460449219,297.1499938964844,293.1499938964844,0.137281522154808,-3043.57421875,304.14599609375,0.8131089806556702,0.1447386443614959,0.1306738555431366,293.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.5674805045127869,0.050000000745058,0.048123400658369,293.14508056640625,297.1499938964844,293.1499938964844,0.1364380121231079,-2355.707763671875,304.1470031738281,0.8118122220039368,0.144008383154869,0.1011354923248291,293.1276550292969,297.1499938964844,293.1499938964844,0.2901227176189422,-5721.4736328125,304.14501953125,0.9889577627182008,0.2591731548309326,0.2456599771976471,293.1457824707031,297.1499938964844,293.1499938964844,0.0071215569041669,-3038.901123046875,295.8978881835937,0.5674805045127869,0.050000000745058,0.2282766848802566,284.8994140625,291.1499938964844,273.1499938964844,270.6125793457031,284.8830871582031,293.146240234375,284.8984680175781,1.0,0.1922221630811691,0.7703782320022583,0.7703782320022583,1.0,1.0,-0.9047054648399352,0.3740765154361725,0.5306289196014404,0.1612355262041092,0.0,0.0,1.0,24.63290405273437,25.0,-10.188212394714355,-0.0,79.94374084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
755820,293.1260986328125,297.1499938964844,293.1499938964844,0.1380387842655182,-3056.74951171875,304.14605712890625,0.814300537109375,0.1453154683113098,0.1311944872140884,293.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.567611038684845,0.050000000745058,0.048122588545084,293.1430053710937,297.1499938964844,293.1499938964844,0.1371405273675918,-2365.267822265625,304.1468200683594,0.8129435181617737,0.1445550620555877,0.1015123948454856,293.12774658203125,297.1499938964844,293.1499938964844,0.291049599647522,-5735.5205078125,304.1451416015625,0.9896720051765442,0.2597222626209259,0.2461781501770019,293.14263916015625,297.1499938964844,293.1499938964844,0.0071363826282322,-3044.110595703125,295.9100952148437,0.567611038684845,0.050000000745058,0.2282728403806686,284.892822265625,291.1499938964844,273.1499938964844,270.6141662597656,284.87847900390625,293.14276123046875,284.8919982910156,1.0,0.1924044042825698,0.7703269124031067,0.7703269124031067,1.0,1.0,-0.9063989520072936,0.3748914301395416,0.5315075516700745,0.1613661348819732,0.0,0.0,1.0,24.626537322998047,25.0,-9.027925491333008,-0.0,80.24131774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
