time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
755880,293.1260986328125,297.1499938964844,293.1499938964844,0.1380387842655182,-3056.74951171875,304.14605712890625,0.814300537109375,0.1453154683113098,0.1311944872140884,293.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.567611038684845,0.050000000745058,0.048122588545084,293.1430053710937,297.1499938964844,293.1499938964844,0.1371405273675918,-2365.267822265625,304.1468200683594,0.8129435181617737,0.1445550620555877,0.1015123948454856,293.12774658203125,297.1499938964844,293.1499938964844,0.291049599647522,-5735.5205078125,304.1451416015625,0.9896720051765442,0.2597222626209259,0.2461781501770019,293.14263916015625,297.1499938964844,293.1499938964844,0.0071363826282322,-3044.110595703125,295.9100952148437,0.567611038684845,0.050000000745058,0.2282728403806686,284.892822265625,291.1499938964844,273.1499938964844,270.6141662597656,284.87847900390625,293.14276123046875,284.8919982910156,1.0,0.1924044042825698,0.7703269124031067,0.7703269124031067,1.0,1.0,-0.9063989520072936,0.3748914301395416,0.5315075516700745,0.1613661348819732,0.0,0.0,1.0,24.626537322998047,25.0,-9.027925491333008,-0.0,80.24131774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
755940,293.1263427734375,297.1499938964844,293.1499938964844,0.1387688964605331,-3069.423583984375,304.1461486816406,0.8154526352882385,0.1458729058504104,0.1316988319158554,293.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.5677435994148254,0.050000000745058,0.048121765255928,293.1410522460937,297.1499938964844,293.1499938964844,0.1378654837608337,-2375.10791015625,304.14666748046875,0.8141087889671326,0.1451244801282882,0.101905345916748,293.1278381347656,297.1499938964844,293.1499938964844,0.2919564545154571,-5749.24658203125,304.145263671875,0.9903781414031982,0.2602685391902923,0.2466928958892822,293.1395263671875,297.1499938964844,293.1499938964844,0.0071523892693221,-3049.603271484375,295.9241943359375,0.5677435994148254,0.050000000745058,0.2282689362764358,284.8870849609375,291.1499938964844,273.1499938964844,270.6155700683594,284.8746643066406,293.1393127441406,284.8863830566406,1.0,0.1925889998674392,0.7702756524085999,0.7702756524085999,1.0,1.0,-0.908087968826294,0.3756680786609649,0.5324199199676514,0.1615917533636093,0.0,0.0,1.0,24.6216983795166,25.0,-7.871321678161621,-0.0,80.541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9259338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
756000,293.1263427734375,297.1499938964844,293.1499938964844,0.1387688964605331,-3069.423583984375,304.1461486816406,0.8154526352882385,0.1458729058504104,0.1316988319158554,293.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.5677435994148254,0.050000000745058,0.048121765255928,293.1410522460937,297.1499938964844,293.1499938964844,0.1378654837608337,-2375.10791015625,304.14666748046875,0.8141087889671326,0.1451244801282882,0.101905345916748,293.1278381347656,297.1499938964844,293.1499938964844,0.2919564545154571,-5749.24658203125,304.145263671875,0.9903781414031982,0.2602685391902923,0.2466928958892822,293.1395263671875,297.1499938964844,293.1499938964844,0.0071523892693221,-3049.603271484375,295.9241943359375,0.5677435994148254,0.050000000745058,0.2282689362764358,284.8870849609375,291.1499938964844,273.1499938964844,270.6155700683594,284.8746643066406,293.1393127441406,284.8863830566406,1.0,0.1925889998674392,0.7702756524085999,0.7702756524085999,1.0,1.0,-0.908087968826294,0.3756680786609649,0.5324199199676514,0.1615917533636093,0.0,0.0,1.0,24.6216983795166,25.0,-7.871321678161621,-0.0,80.541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9259338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
756060,293.12664794921875,297.1499938964844,293.1499938964844,0.1394686996936798,-3081.54638671875,304.1462707519531,0.8165591359138489,0.1464103907346725,0.1321847140789032,293.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.5678751468658447,0.050000000745058,0.0481209494173526,293.1392517089844,297.1499938964844,293.1499938964844,0.1386114656925201,-2385.208251953125,304.14654541015625,0.8153022527694702,0.1457154303789138,0.1023135334253311,293.1279296875,297.1499938964844,293.1499938964844,0.2928464710712433,-5762.703125,304.1453552246094,0.9910750985145568,0.2608139514923095,0.2472064197063446,293.1364440917969,297.1499938964844,293.1499938964844,0.0071696122176945,-3055.389404296875,295.94012451171875,0.5678751468658447,0.050000000745058,0.2282650768756866,284.8821716308594,291.1499938964844,273.1499938964844,270.6168212890625,284.8715209960937,293.1360778808594,284.8815612792969,1.0,0.1927753388881683,0.770222544670105,0.770222544670105,1.0,1.0,-0.909771740436554,0.3764212131500244,0.5333505272865295,0.1618720591068267,0.0,0.0,1.0,24.61808967590332,25.0,-6.778443336486816,-0.0,80.8429946899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9266967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
756120,293.12664794921875,297.1499938964844,293.1499938964844,0.1394686996936798,-3081.54638671875,304.1462707519531,0.8165591359138489,0.1464103907346725,0.1321847140789032,293.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.5678751468658447,0.050000000745058,0.0481209494173526,293.1392517089844,297.1499938964844,293.1499938964844,0.1386114656925201,-2385.208251953125,304.14654541015625,0.8153022527694702,0.1457154303789138,0.1023135334253311,293.1279296875,297.1499938964844,293.1499938964844,0.2928464710712433,-5762.703125,304.1453552246094,0.9910750985145568,0.2608139514923095,0.2472064197063446,293.1364440917969,297.1499938964844,293.1499938964844,0.0071696122176945,-3055.389404296875,295.94012451171875,0.5678751468658447,0.050000000745058,0.2282650768756866,284.8821716308594,291.1499938964844,273.1499938964844,270.6168212890625,284.8715209960937,293.1360778808594,284.8815612792969,1.0,0.1927753388881683,0.770222544670105,0.770222544670105,1.0,1.0,-0.909771740436554,0.3764212131500244,0.5333505272865295,0.1618720591068267,0.0,0.0,1.0,24.61808967590332,25.0,-6.778443336486816,-0.0,80.8429946899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9266967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
756180,293.126953125,297.1499938964844,293.1499938964844,0.1401471942663192,-3093.282958984375,304.1463928222656,0.8176344037055969,0.1469374895095825,0.1326588541269302,293.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.5680054426193237,0.050000000745058,0.0481201410293579,293.1376037597656,297.1499938964844,293.1499938964844,0.139377474784851,-2395.5595703125,304.1464233398437,0.8165216445922852,0.1463265866041183,0.1027361005544662,293.12799072265625,297.1499938964844,293.1499938964844,0.293722540140152,-5775.94384765625,304.1454467773437,0.9917640686035156,0.2613595426082611,0.2477199435234069,293.13336181640625,297.1499938964844,293.1499938964844,0.0071881175972521,-3061.49853515625,295.9579467773437,0.5680054426193237,0.050000000745058,0.2282612323760986,284.8778991699219,291.1499938964844,273.1499938964844,270.61798095703125,284.8687744140625,293.1333923339844,284.8773803710937,1.0,0.1929631531238556,0.7701694369316101,0.7701694369316101,1.0,1.0,-0.9114587306976318,0.3771708309650421,0.5342878699302673,0.1621664613485336,0.0,0.0,1.0,24.615005493164062,25.0,-5.834214687347412,-0.0,81.14698791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9274597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
756240,293.126953125,297.1499938964844,293.1499938964844,0.1401471942663192,-3093.282958984375,304.1463928222656,0.8176344037055969,0.1469374895095825,0.1326588541269302,293.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.5680054426193237,0.050000000745058,0.0481201410293579,293.1376037597656,297.1499938964844,293.1499938964844,0.139377474784851,-2395.5595703125,304.1464233398437,0.8165216445922852,0.1463265866041183,0.1027361005544662,293.12799072265625,297.1499938964844,293.1499938964844,0.293722540140152,-5775.94384765625,304.1454467773437,0.9917640686035156,0.2613595426082611,0.2477199435234069,293.13336181640625,297.1499938964844,293.1499938964844,0.0071881175972521,-3061.49853515625,295.9579467773437,0.5680054426193237,0.050000000745058,0.2282612323760986,284.8778991699219,291.1499938964844,273.1499938964844,270.61798095703125,284.8687744140625,293.1333923339844,284.8773803710937,1.0,0.1929631531238556,0.7701694369316101,0.7701694369316101,1.0,1.0,-0.9114587306976318,0.3771708309650421,0.5342878699302673,0.1621664613485336,0.0,0.0,1.0,24.615005493164062,25.0,-5.834214687347412,-0.0,81.14698791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9274597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
756300,293.12713623046875,297.1499938964844,293.1499938964844,0.1404820084571838,-3099.068115234375,304.1464233398437,0.8181665539741516,0.1471990197896957,0.1328938007354736,293.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.5680714845657349,0.050000000745058,0.0481197349727153,293.1368103027344,297.1499938964844,293.1499938964844,0.1397680640220642,-2400.8291015625,304.1463623046875,0.8171417713165283,0.1466392427682876,0.1029524579644203,293.1280212402344,297.1499938964844,293.1499938964844,0.294156938791275,-5782.50439453125,304.1454772949219,0.9921072125434875,0.26163250207901,0.2479768544435501,293.1318359375,297.1499938964844,293.1499938964844,0.0071978815831243,-3064.686279296875,295.9675598144531,0.5680714845657349,0.050000000745058,0.2282592952251434,284.8760070800781,291.1499938964844,273.1499938964844,270.6185302734375,284.8674011230469,293.1319885253906,284.8755187988281,1.0,0.1930575966835022,0.7701428532600403,0.7701428532600403,1.0,1.0,-0.9123058915138244,0.3775451481342315,0.5347607731819153,0.1623201966285705,0.0,0.0,1.0,24.61349868774414,25.0,-5.449570178985596,-0.0,81.30004119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9278259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
756360,293.12725830078125,297.1499938964844,293.1499938964844,0.1408150941133499,-3104.818603515625,304.146484375,0.818696141242981,0.1474595814943313,0.1331277191638946,293.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.5681381821632385,0.050000000745058,0.0481193214654922,293.13604736328125,297.1499938964844,293.1499938964844,0.1401639431715011,-2406.163818359375,304.14630126953125,0.8177683353424072,0.1469563692808151,0.1031719371676445,293.1280517578125,297.1499938964844,293.1499938964844,0.2945902943611145,-5789.044921875,304.1455078125,0.9924495220184326,0.2619055807590484,0.2482338100671768,293.1302795410156,297.1499938964844,293.1499938964844,0.0072080129757523,-3067.975341796875,295.9776306152344,0.5681381821632385,0.050000000745058,0.228257343173027,284.87420654296875,291.1499938964844,273.1499938964844,270.6190185546875,284.8660583496094,293.1305236816406,284.87371826171875,1.0,0.1931524127721786,0.7701134085655212,0.7701134085655212,1.0,1.0,-0.9131556153297424,0.3779186308383941,0.5352370142936707,0.1624785959720611,0.0,0.0,1.0,24.61200523376465,25.0,-5.14107084274292,-0.0,81.45380401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
756420,293.1275634765625,297.1499938964844,293.1499938964844,0.1414764821529388,-3116.225830078125,304.14654541015625,0.8197497129440308,0.1479780524969101,0.1335931122303009,293.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.5682743191719055,0.050000000745058,0.0481184795498847,293.13458251953125,297.1499938964844,293.1499938964844,0.1409705132246017,-2417.0166015625,304.14617919921875,0.8190407156944275,0.1476030647754669,0.1036198735237121,293.1280822753906,297.1499938964844,293.1499938964844,0.2954533994197845,-5802.0634765625,304.14556884765625,0.9931325912475586,0.2624520361423492,0.2487480789422989,293.1271667480469,297.1499938964844,293.1499938964844,0.0072293896228075,-3074.86083984375,295.99908447265625,0.5682743191719055,0.050000000745058,0.2282533496618271,284.8708190917969,291.1499938964844,273.1499938964844,270.6199645996094,284.86346435546875,293.1275634765625,284.8703918457031,1.0,0.1933431327342987,0.7700543999671936,0.7700543999671936,1.0,1.0,-0.9148632287979126,0.3786634504795074,0.5361998081207275,0.1628125160932541,0.0,0.0,1.0,24.60903549194336,25.0,-4.633235931396484,-0.0,81.76351165771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
756480,293.1275634765625,297.1499938964844,293.1499938964844,0.1414764821529388,-3116.225830078125,304.14654541015625,0.8197497129440308,0.1479780524969101,0.1335931122303009,293.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.5682743191719055,0.050000000745058,0.0481184795498847,293.13458251953125,297.1499938964844,293.1499938964844,0.1409705132246017,-2417.0166015625,304.14617919921875,0.8190407156944275,0.1476030647754669,0.1036198735237121,293.1280822753906,297.1499938964844,293.1499938964844,0.2954533994197845,-5802.0634765625,304.14556884765625,0.9931325912475586,0.2624520361423492,0.2487480789422989,293.1271667480469,297.1499938964844,293.1499938964844,0.0072293896228075,-3074.86083984375,295.99908447265625,0.5682743191719055,0.050000000745058,0.2282533496618271,284.8708190917969,291.1499938964844,273.1499938964844,270.6199645996094,284.86346435546875,293.1275634765625,284.8703918457031,1.0,0.1933431327342987,0.7700543999671936,0.7700543999671936,1.0,1.0,-0.9148632287979126,0.3786634504795074,0.5361998081207275,0.1628125160932541,0.0,0.0,1.0,24.60903549194336,25.0,-4.633235931396484,-0.0,81.76351165771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
756540,293.1278076171875,297.1499938964844,293.1499938964844,0.1421318650245666,-3127.515869140625,304.1466064453125,0.8207969665527344,0.1484932899475097,0.1340555101633072,293.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.5684141516685486,0.050000000745058,0.0481176152825355,293.1332397460937,297.1499938964844,293.1499938964844,0.1417952477931976,-2428.093505859375,304.1460876464844,0.8203368782997131,0.1482652723789215,0.1040788516402244,293.1281433105469,297.1499938964844,293.1499938964844,0.2963117957115173,-5815.00244140625,304.1456298828125,0.9938135743141174,0.262999027967453,0.2492627650499344,293.1240539550781,297.1499938964844,293.1499938964844,0.0072522764094173,-3082.16357421875,296.0223999023437,0.5684141516685486,0.050000000745058,0.2282492518424987,284.8677673339844,291.1499938964844,273.1499938964844,270.62078857421875,284.861083984375,293.12457275390625,284.86737060546875,1.0,0.1935352832078933,0.7699954509735107,0.7699954509735107,1.0,1.0,-0.916580855846405,0.3794035315513611,0.5371772646903992,0.1631730943918228,0.0,0.0,1.0,24.60612297058105,25.0,-4.216012954711914,-0.0,82.07604217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
756600,293.1278076171875,297.1499938964844,293.1499938964844,0.1421318650245666,-3127.515869140625,304.1466064453125,0.8207969665527344,0.1484932899475097,0.1340555101633072,293.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.5684141516685486,0.050000000745058,0.0481176152825355,293.1332397460937,297.1499938964844,293.1499938964844,0.1417952477931976,-2428.093505859375,304.1460876464844,0.8203368782997131,0.1482652723789215,0.1040788516402244,293.1281433105469,297.1499938964844,293.1499938964844,0.2963117957115173,-5815.00244140625,304.1456298828125,0.9938135743141174,0.262999027967453,0.2492627650499344,293.1240539550781,297.1499938964844,293.1499938964844,0.0072522764094173,-3082.16357421875,296.0223999023437,0.5684141516685486,0.050000000745058,0.2282492518424987,284.8677673339844,291.1499938964844,273.1499938964844,270.62078857421875,284.861083984375,293.12457275390625,284.86737060546875,1.0,0.1935352832078933,0.7699954509735107,0.7699954509735107,1.0,1.0,-0.916580855846405,0.3794035315513611,0.5371772646903992,0.1631730943918228,0.0,0.0,1.0,24.60612297058105,25.0,-4.216012954711914,-0.0,82.07604217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
756660,293.1280517578125,297.1499938964844,293.1499938964844,0.1427815556526184,-3138.69384765625,304.14666748046875,0.8218389749526978,0.1490052044391632,0.1345149278640747,293.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.5685580968856812,0.050000000745058,0.0481167249381542,293.13201904296875,297.1499938964844,293.1499938964844,0.1426368057727813,-2439.376220703125,304.14599609375,0.8216554522514343,0.1489416658878326,0.1045479401946067,293.128173828125,297.1499938964844,293.1499938964844,0.2971662878990173,-5827.87255859375,304.1456604003906,0.994493007659912,0.2635466456413269,0.2497779875993728,293.12091064453125,297.1499938964844,293.1499938964844,0.0072767175734043,-3089.894775390625,296.0475158691406,0.5685580968856812,0.050000000745058,0.2282450348138809,284.8649597167969,291.1499938964844,273.1499938964844,270.6214904785156,284.8589172363281,293.12158203125,284.8646240234375,1.0,0.1937287896871566,0.7699337005615234,0.7699337005615234,1.0,1.0,-0.9183074831962584,0.3801363110542297,0.5381711721420288,0.1635649800300598,0.0,0.0,1.0,24.60330581665039,25.0,-3.838618516921997,-0.0,82.39130401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9304504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
756720,293.1280517578125,297.1499938964844,293.1499938964844,0.1427815556526184,-3138.69384765625,304.14666748046875,0.8218389749526978,0.1490052044391632,0.1345149278640747,293.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.5685580968856812,0.050000000745058,0.0481167249381542,293.13201904296875,297.1499938964844,293.1499938964844,0.1426368057727813,-2439.376220703125,304.14599609375,0.8216554522514343,0.1489416658878326,0.1045479401946067,293.128173828125,297.1499938964844,293.1499938964844,0.2971662878990173,-5827.87255859375,304.1456604003906,0.994493007659912,0.2635466456413269,0.2497779875993728,293.12091064453125,297.1499938964844,293.1499938964844,0.0072767175734043,-3089.894775390625,296.0475158691406,0.5685580968856812,0.050000000745058,0.2282450348138809,284.8649597167969,291.1499938964844,273.1499938964844,270.6214904785156,284.8589172363281,293.12158203125,284.8646240234375,1.0,0.1937287896871566,0.7699337005615234,0.7699337005615234,1.0,1.0,-0.9183074831962584,0.3801363110542297,0.5381711721420288,0.1635649800300598,0.0,0.0,1.0,24.60330581665039,25.0,-3.838618516921997,-0.0,82.39130401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9304504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
756780,293.1282958984375,297.1499938964844,293.1499938964844,0.1434259265661239,-3149.766357421875,304.1466979980469,0.8228773474693298,0.1495143175125122,0.1349716484546661,293.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.5687066912651062,0.050000000745058,0.0481158122420311,293.130859375,297.1499938964844,293.1499938964844,0.1434936672449112,-2450.843017578125,304.1459045410156,0.8229953050613403,0.1496309489011764,0.1050262376666069,293.128173828125,297.1499938964844,293.1499938964844,0.2980169653892517,-5840.67626953125,304.14569091796875,0.995171308517456,0.2640949189662933,0.2502938210964203,293.11773681640625,297.1499938964844,293.1499938964844,0.0073027410544455,-3098.058837890625,296.074462890625,0.5687066912651062,0.050000000745058,0.2282406836748123,284.8624572753906,291.1499938964844,273.1499938964844,270.62213134765625,284.8570251464844,293.1185913085937,284.8621520996094,1.0,0.1939236372709274,0.7698718905448914,0.7698718905448914,1.0,1.0,-0.9200424551963806,0.3808598518371582,0.5391826629638672,0.1639933586120605,0.0,0.0,1.0,24.600595474243164,25.0,-3.465898275375366,-0.0,82.70919036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9311828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
756840,293.1282958984375,297.1499938964844,293.1499938964844,0.1434259265661239,-3149.766357421875,304.1466979980469,0.8228773474693298,0.1495143175125122,0.1349716484546661,293.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.5687066912651062,0.050000000745058,0.0481158122420311,293.130859375,297.1499938964844,293.1499938964844,0.1434936672449112,-2450.843017578125,304.1459045410156,0.8229953050613403,0.1496309489011764,0.1050262376666069,293.128173828125,297.1499938964844,293.1499938964844,0.2980169653892517,-5840.67626953125,304.14569091796875,0.995171308517456,0.2640949189662933,0.2502938210964203,293.11773681640625,297.1499938964844,293.1499938964844,0.0073027410544455,-3098.058837890625,296.074462890625,0.5687066912651062,0.050000000745058,0.2282406836748123,284.8624572753906,291.1499938964844,273.1499938964844,270.62213134765625,284.8570251464844,293.1185913085937,284.8621520996094,1.0,0.1939236372709274,0.7698718905448914,0.7698718905448914,1.0,1.0,-0.9200424551963806,0.3808598518371582,0.5391826629638672,0.1639933586120605,0.0,0.0,1.0,24.600595474243164,25.0,-3.465898275375366,-0.0,82.70919036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9311828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
756900,293.1283874511719,297.1499938964844,293.1499938964844,0.1437463015317917,-3155.266357421875,304.146728515625,0.8233959078788757,0.1497679501771927,0.1351991444826126,293.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.5687829256057739,0.050000000745058,0.0481153428554534,293.1303100585937,297.1499938964844,293.1499938964844,0.1439273804426193,-2456.63916015625,304.1458435058594,0.8236730098724365,0.1499800384044647,0.1052685901522636,293.1282043457031,297.1499938964844,293.1499938964844,0.2984408438205719,-5847.05224609375,304.14569091796875,0.9955102801322936,0.2643692791461944,0.2505519688129425,293.1161193847656,297.1499938964844,293.1499938964844,0.0073163555935025,-3102.303955078125,296.0886535644531,0.5687829256057739,0.050000000745058,0.2282384634017944,284.8612976074219,291.1499938964844,273.1499938964844,270.6224060058594,284.8561706542969,293.1170959472656,284.8609924316406,1.0,0.194021537899971,0.7698410153388977,0.7698410153388977,1.0,1.0,-0.92091304063797,0.3812175691127777,0.5396954417228699,0.1642226427793502,0.0,0.0,1.0,24.599279403686523,25.0,-3.274643659591675,-0.0,82.86911010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9315795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
756960,293.1285095214844,297.1499938964844,293.1499938964844,0.1440654397010803,-3160.74169921875,304.146728515625,0.8239140510559082,0.1500210464000702,0.1354261040687561,293.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.5688604116439819,0.050000000745058,0.0481148660182952,293.1297912597656,297.1499938964844,293.1499938964844,0.1443642526865005,-2462.472412109375,304.14581298828125,0.8243555426597595,0.1503319591283798,0.1055128872394561,293.1282043457031,297.1499938964844,293.1499938964844,0.2988636493682861,-5853.4091796875,304.1457214355469,0.995849072933197,0.2646438479423523,0.2508102059364319,293.1145324707031,297.1499938964844,293.1499938964844,0.0073303757235407,-3106.65771484375,296.1033020019531,0.5688604116439819,0.050000000745058,0.2282361984252929,284.8601989746094,291.1499938964844,273.1499938964844,270.6226501464844,284.8554382324219,293.1156005859375,284.85992431640625,1.0,0.1941197365522384,0.769806981086731,0.769806981086731,1.0,1.0,-0.921785295009613,0.3815719485282898,0.5402133464813232,0.1644622534513473,0.0,0.0,1.0,24.59799766540528,25.0,-3.075752019882202,-0.0,83.02963256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.93194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
757020,293.1286926269531,297.1499938964844,293.1499938964844,0.1447002291679382,-3171.62109375,304.1467590332031,0.8249504566192627,0.150525614619255,0.1358785480260849,293.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.5690197348594666,0.050000000745058,0.0481138862669467,293.1288146972656,297.1499938964844,293.1499938964844,0.1452469378709793,-2474.24169921875,304.145751953125,0.8257352113723755,0.1510435193777084,0.1060070917010307,293.1282043457031,297.1499938964844,293.1499938964844,0.2997058928012848,-5866.06396484375,304.145751953125,0.9965264797210692,0.2651934325695038,0.2513271868228912,293.1112976074219,297.1499938964844,293.1499938964844,0.0073596378788352,-3115.6884765625,296.1340026855469,0.5690197348594666,0.050000000745058,0.2282315492630005,284.8582763671875,291.1499938964844,273.1499938964844,270.6230773925781,284.8542175292969,293.1126403808594,284.8580322265625,1.0,0.1943170577287674,0.7697387933731079,0.7697387933731079,1.0,1.0,-0.9235352277755736,0.3822709918022156,0.5412642359733582,0.1649748980998993,0.0,0.0,1.0,24.59552383422852,25.0,-2.653327465057373,-0.0,83.3525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9327087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
757080,293.1286926269531,297.1499938964844,293.1499938964844,0.1447002291679382,-3171.62109375,304.1467590332031,0.8249504566192627,0.150525614619255,0.1358785480260849,293.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.5690197348594666,0.050000000745058,0.0481138862669467,293.1288146972656,297.1499938964844,293.1499938964844,0.1452469378709793,-2474.24169921875,304.145751953125,0.8257352113723755,0.1510435193777084,0.1060070917010307,293.1282043457031,297.1499938964844,293.1499938964844,0.2997058928012848,-5866.06396484375,304.145751953125,0.9965264797210692,0.2651934325695038,0.2513271868228912,293.1112976074219,297.1499938964844,293.1499938964844,0.0073596378788352,-3115.6884765625,296.1340026855469,0.5690197348594666,0.050000000745058,0.2282315492630005,284.8582763671875,291.1499938964844,273.1499938964844,270.6230773925781,284.8542175292969,293.1126403808594,284.8580322265625,1.0,0.1943170577287674,0.7697387933731079,0.7697387933731079,1.0,1.0,-0.9235352277755736,0.3822709918022156,0.5412642359733582,0.1649748980998993,0.0,0.0,1.0,24.59552383422852,25.0,-2.653327465057373,-0.0,83.3525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9327087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
757140,293.1288757324219,297.1499938964844,293.1499938964844,0.1453302204608917,-3182.403564453125,304.14678955078125,0.8259872198104858,0.1510281264781952,0.1363290846347808,293.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.5691846609115601,0.050000000745058,0.0481128729879856,293.1278991699219,297.1499938964844,293.1499938964844,0.1461402177810669,-2486.130126953125,304.1456604003906,0.8271332383155823,0.1517645716667175,0.1065080687403678,293.12823486328125,297.1499938964844,293.1499938964844,0.3005432486534118,-5878.63330078125,304.145751953125,0.9972034692764282,0.265743613243103,0.2518447041511535,293.1080627441406,297.1499938964844,293.1499938964844,0.0073905461467802,-3125.149169921875,296.1665954589844,0.5691846609115601,0.050000000745058,0.228226751089096,284.8566589355469,291.1499938964844,273.1499938964844,270.6234130859375,284.8533630371094,293.10968017578125,284.8564758300781,1.0,0.194515511393547,0.7696706056594849,0.7696706056594849,1.0,1.0,-0.9252913594245912,0.382956326007843,0.542335033416748,0.1655333936214447,0.0,0.0,1.0,24.59318733215332,25.0,-2.201917886734009,-0.0,83.67777252197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9334411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
757200,293.1288757324219,297.1499938964844,293.1499938964844,0.1453302204608917,-3182.403564453125,304.14678955078125,0.8259872198104858,0.1510281264781952,0.1363290846347808,293.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.5691846609115601,0.050000000745058,0.0481128729879856,293.1278991699219,297.1499938964844,293.1499938964844,0.1461402177810669,-2486.130126953125,304.1456604003906,0.8271332383155823,0.1517645716667175,0.1065080687403678,293.12823486328125,297.1499938964844,293.1499938964844,0.3005432486534118,-5878.63330078125,304.145751953125,0.9972034692764282,0.265743613243103,0.2518447041511535,293.1080627441406,297.1499938964844,293.1499938964844,0.0073905461467802,-3125.149169921875,296.1665954589844,0.5691846609115601,0.050000000745058,0.228226751089096,284.8566589355469,291.1499938964844,273.1499938964844,270.6234130859375,284.8533630371094,293.10968017578125,284.8564758300781,1.0,0.194515511393547,0.7696706056594849,0.7696706056594849,1.0,1.0,-0.9252913594245912,0.382956326007843,0.542335033416748,0.1655333936214447,0.0,0.0,1.0,24.59318733215332,25.0,-2.201917886734009,-0.0,83.67777252197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9334411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
757260,293.1290588378906,297.1499938964844,293.1499938964844,0.1459553092718124,-3193.08740234375,304.1468200683594,0.8270214200019836,0.1515286415815353,0.1367778182029724,293.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.5693521499633789,0.050000000745058,0.0481118448078632,293.1270751953125,297.1499938964844,293.1499938964844,0.1470426768064499,-2498.118408203125,304.1455993652344,0.828545093536377,0.1524941325187683,0.1070151403546333,293.12823486328125,297.1499938964844,293.1499938964844,0.3013666570186615,-5890.974609375,304.14581298828125,0.9978708624839784,0.2662947475910187,0.2523567080497741,293.10479736328125,297.1499938964844,293.1499938964844,0.0074231242761015,-3135.038330078125,296.2010803222656,0.5693521499633789,0.050000000745058,0.2282218784093856,284.8553771972656,291.1499938964844,273.1499938964844,270.6236572265625,284.8528747558594,293.1068115234375,284.8552551269531,1.0,0.1947148889303207,0.7695993185043335,0.7695993185043335,1.0,1.0,-0.9270459413528442,0.3836239278316498,0.5434219837188721,0.1661364287137985,0.0,0.0,1.0,24.59141159057617,25.0,-1.7220685482025146,-0.0,84.0045394897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
757320,293.1290588378906,297.1499938964844,293.1499938964844,0.1459553092718124,-3193.08740234375,304.1468200683594,0.8270214200019836,0.1515286415815353,0.1367778182029724,293.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.5693521499633789,0.050000000745058,0.0481118448078632,293.1270751953125,297.1499938964844,293.1499938964844,0.1470426768064499,-2498.118408203125,304.1455993652344,0.828545093536377,0.1524941325187683,0.1070151403546333,293.12823486328125,297.1499938964844,293.1499938964844,0.3013666570186615,-5890.974609375,304.14581298828125,0.9978708624839784,0.2662947475910187,0.2523567080497741,293.10479736328125,297.1499938964844,293.1499938964844,0.0074231242761015,-3135.038330078125,296.2010803222656,0.5693521499633789,0.050000000745058,0.2282218784093856,284.8553771972656,291.1499938964844,273.1499938964844,270.6236572265625,284.8528747558594,293.1068115234375,284.8552551269531,1.0,0.1947148889303207,0.7695993185043335,0.7695993185043335,1.0,1.0,-0.9270459413528442,0.3836239278316498,0.5434219837188721,0.1661364287137985,0.0,0.0,1.0,24.59141159057617,25.0,-1.7220685482025146,-0.0,84.0045394897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
757380,293.12921142578125,297.1499938964844,293.1499938964844,0.1465756744146347,-3203.675048828125,304.1468505859375,0.8279919624328613,0.1520272493362426,0.1372251063585281,293.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.5694676041603088,0.050000000745058,0.0481111332774162,293.12628173828125,297.1499938964844,293.1499938964844,0.1479532420635223,-2510.191650390625,304.14556884765625,0.8299081325531006,0.1532312780618667,0.1075278893113136,293.12811279296875,297.1499938964844,293.1499938964844,0.3020110428333282,-5900.50146484375,304.1461486816406,0.9983640909194946,0.2668662369251251,0.2527490854263305,293.1015014648437,297.1499938964844,293.1499938964844,0.0074574537575244,-3145.37255859375,296.23748779296875,0.5694676041603088,0.050000000745058,0.2282185107469558,284.8544921875,291.1499938964844,273.1499938964844,270.6238098144531,284.8529052734375,293.1039428710937,284.8544006347656,1.0,0.1949117928743362,0.7695279717445374,0.7695279717445374,1.0,1.0,-0.9286643862724304,0.3842131197452545,0.5444512367248535,0.1667620837688446,0.0,0.0,1.0,24.59719657897949,25.0,-1.1855007410049438,-0.0,84.31851196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9349365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
757440,293.12921142578125,297.1499938964844,293.1499938964844,0.1465756744146347,-3203.675048828125,304.1468505859375,0.8279919624328613,0.1520272493362426,0.1372251063585281,293.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.5694676041603088,0.050000000745058,0.0481111332774162,293.12628173828125,297.1499938964844,293.1499938964844,0.1479532420635223,-2510.191650390625,304.14556884765625,0.8299081325531006,0.1532312780618667,0.1075278893113136,293.12811279296875,297.1499938964844,293.1499938964844,0.3020110428333282,-5900.50146484375,304.1461486816406,0.9983640909194946,0.2668662369251251,0.2527490854263305,293.1015014648437,297.1499938964844,293.1499938964844,0.0074574537575244,-3145.37255859375,296.23748779296875,0.5694676041603088,0.050000000745058,0.2282185107469558,284.8544921875,291.1499938964844,273.1499938964844,270.6238098144531,284.8529052734375,293.1039428710937,284.8544006347656,1.0,0.1949117928743362,0.7695279717445374,0.7695279717445374,1.0,1.0,-0.9286643862724304,0.3842131197452545,0.5444512367248535,0.1667620837688446,0.0,0.0,1.0,24.59719657897949,25.0,-1.1855007410049438,-0.0,84.31851196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9349365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
757500,293.1293029785156,297.1499938964844,293.1499938964844,0.1468839198350906,-3208.9296875,304.1468505859375,0.8284446597099304,0.15227572619915,0.1374482214450836,293.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.5694981813430786,0.050000000745058,0.048110943287611,293.1259460449219,297.1499938964844,293.1499938964844,0.1484111100435257,-2516.253662109375,304.1455383300781,0.8305622935295105,0.1536023318767547,0.1077862381935119,293.1279602050781,297.1499938964844,293.1499938964844,0.3022303283214569,-5903.6669921875,304.1464538574219,0.9985167980194092,0.26717609167099,0.2528772056102752,293.099853515625,297.1499938964844,293.1499938964844,0.0074752895161509,-3150.70703125,296.2564392089844,0.5694981813430786,0.050000000745058,0.228217601776123,284.8542175292969,291.1499938964844,273.1499938964844,270.6238708496094,284.8531188964844,293.1025390625,284.8541564941406,1.0,0.195007637143135,0.7694923281669617,0.7694923281669617,1.0,1.0,-0.929394781589508,0.3844660520553589,0.5449287295341492,0.1670778393745422,0.0,0.0,1.0,24.603790283203125,25.0,-0.8910452723503113,-0.0,84.46678161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9353332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
757560,293.1293640136719,297.1499938964844,293.1499938964844,0.1471907049417495,-3214.155517578125,304.1468811035156,0.8288794159889221,0.1525236666202545,0.1376708894968032,293.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.5695140361785889,0.050000000745058,0.0481108427047729,293.1255798339844,297.1499938964844,293.1499938964844,0.1488702893257141,-2522.3271484375,304.1455078125,0.8312015533447266,0.1539749056100845,0.1080456897616386,293.127685546875,297.1499938964844,293.1499938964844,0.3023839592933655,-5905.822265625,304.1468200683594,0.998613715171814,0.2675098478794098,0.2529626786708832,293.09820556640625,297.1499938964844,293.1499938964844,0.007493567187339,-3156.149658203125,296.2758483886719,0.5695140361785889,0.050000000745058,0.2282171249389648,284.8540344238281,291.1499938964844,273.1499938964844,270.6239013671875,284.8534240722656,293.1011047363281,284.85400390625,1.0,0.1951011717319488,0.7694554328918457,0.7694554328918457,1.0,1.0,-0.930075466632843,0.3846926987171173,0.5453827381134033,0.1673949211835861,0.0,0.0,1.0,24.61233329772949,25.0,-0.5873382091522217,-0.0,84.6089096069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9356994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
757620,293.1295166015625,297.1499938964844,293.1499938964844,0.147799864411354,-3224.51953125,304.1469116210937,0.8297062516212463,0.1530175954103469,0.1381148397922516,293.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.5695117712020874,0.050000000745058,0.0481108464300632,293.1249389648437,297.1499938964844,293.1499938964844,0.1497922539710998,-2534.503662109375,304.1454772949219,0.8324463367462158,0.1547239571809768,0.1085676625370979,293.1267395019531,297.1499938964844,293.1499938964844,0.3025075197219848,-5907.33203125,304.1476745605469,0.9986617565155028,0.268265813589096,0.2530164420604706,293.0948791503906,297.1499938964844,293.1499938964844,0.0075314408168196,-3167.353271484375,296.3161315917969,0.5695117712020874,0.050000000745058,0.228217139840126,284.85400390625,291.1499938964844,273.1499938964844,270.6239013671875,284.8544006347656,293.0982360839844,284.8540344238281,1.0,0.1952799558639526,0.769381582736969,0.769381582736969,1.0,1.0,-0.9312993884086608,0.3850741982460022,0.5462251901626587,0.1680317521095276,0.0,0.0,1.0,24.633766174316406,25.0,0.0198898464441299,-0.0,84.87451934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9364318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
757680,293.1295166015625,297.1499938964844,293.1499938964844,0.147799864411354,-3224.51953125,304.1469116210937,0.8297062516212463,0.1530175954103469,0.1381148397922516,293.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.5695117712020874,0.050000000745058,0.0481108464300632,293.1249389648437,297.1499938964844,293.1499938964844,0.1497922539710998,-2534.503662109375,304.1454772949219,0.8324463367462158,0.1547239571809768,0.1085676625370979,293.1267395019531,297.1499938964844,293.1499938964844,0.3025075197219848,-5907.33203125,304.1476745605469,0.9986617565155028,0.268265813589096,0.2530164420604706,293.0948791503906,297.1499938964844,293.1499938964844,0.0075314408168196,-3167.353271484375,296.3161315917969,0.5695117712020874,0.050000000745058,0.228217139840126,284.85400390625,291.1499938964844,273.1499938964844,270.6239013671875,284.8544006347656,293.0982360839844,284.8540344238281,1.0,0.1952799558639526,0.769381582736969,0.769381582736969,1.0,1.0,-0.9312993884086608,0.3850741982460022,0.5462251901626587,0.1680317521095276,0.0,0.0,1.0,24.633766174316406,25.0,0.0198898464441299,-0.0,84.87451934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9364318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
