time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757740,293.129638671875,297.1499938964844,293.1499938964844,0.1484041810035705,-3234.78564453125,304.1469116210937,0.8305003643035889,0.1535114198923111,0.1385575085878372,293.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.569484293460846,0.050000000745058,0.0481110028922557,293.1243591308594,297.1499938964844,293.1499938964844,0.1507177948951721,-2546.7041015625,304.1454467773437,0.8336673974990845,0.1554772704839706,0.1090929359197616,293.125244140625,297.1499938964844,293.1499938964844,0.3024277091026306,-5905.77392578125,304.1485900878906,0.9985644817352296,0.2691580057144165,0.2529434561729431,293.0915832519531,297.1499938964844,293.1499938964844,0.0075710648670792,-3178.97412109375,296.3582763671875,0.569484293460846,0.050000000745058,0.2282178848981857,284.8544006347656,291.1499938964844,273.1499938964844,270.62384033203125,284.85565185546875,293.0953369140625,284.8544921875,1.0,0.1954467147588729,0.7693077325820923,0.7693077325820923,1.0,1.0,-0.9323749542236328,0.3853785991668701,0.5469963550567627,0.1686704307794571,0.0,0.0,1.0,24.65811347961425,25.0,0.5827372670173645,-0.0,85.11710357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.93719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
757800,293.129638671875,297.1499938964844,293.1499938964844,0.1484041810035705,-3234.78564453125,304.1469116210937,0.8305003643035889,0.1535114198923111,0.1385575085878372,293.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.569484293460846,0.050000000745058,0.0481110028922557,293.1243591308594,297.1499938964844,293.1499938964844,0.1507177948951721,-2546.7041015625,304.1454467773437,0.8336673974990845,0.1554772704839706,0.1090929359197616,293.125244140625,297.1499938964844,293.1499938964844,0.3024277091026306,-5905.77392578125,304.1485900878906,0.9985644817352296,0.2691580057144165,0.2529434561729431,293.0915832519531,297.1499938964844,293.1499938964844,0.0075710648670792,-3178.97412109375,296.3582763671875,0.569484293460846,0.050000000745058,0.2282178848981857,284.8544006347656,291.1499938964844,273.1499938964844,270.62384033203125,284.85565185546875,293.0953369140625,284.8544921875,1.0,0.1954467147588729,0.7693077325820923,0.7693077325820923,1.0,1.0,-0.9323749542236328,0.3853785991668701,0.5469963550567627,0.1686704307794571,0.0,0.0,1.0,24.65811347961425,25.0,0.5827372670173645,-0.0,85.11710357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.93719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
757860,293.1296691894531,297.1499938964844,293.1499938964844,0.1490198969841003,-3245.2373046875,304.1469116210937,0.8313543200492859,0.1540215462446212,0.1390107274055481,292.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.5694932341575623,0.050000000745058,0.0481109395623207,293.122314453125,297.1499938964844,293.1499938964844,0.1517675071954727,-2560.56201171875,304.1451721191406,0.8351054191589355,0.1565289944410324,0.1096927523612976,293.12322998046875,297.1499938964844,293.1499938964844,0.3021973073482513,-5901.98046875,304.1494445800781,0.9984201788902284,0.2701933085918426,0.2527797818183899,293.0882873535156,297.1499938964844,293.1499938964844,0.0076123075559735,-3190.9697265625,296.4022216796875,0.5694932341575623,0.050000000745058,0.2282175868749618,284.8551330566406,291.1499938964844,273.1499938964844,270.6236877441406,284.8569030761719,293.0921630859375,284.8552551269531,1.0,0.1956034302711486,0.7692375183105469,0.7692375183105469,1.0,1.0,-0.9334415793418884,0.3856737315654754,0.5477678179740906,0.1693234145641327,0.0,0.0,1.0,24.67711639404297,25.0,1.0049967765808103,-0.0,85.35002136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9379577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
757920,293.1296691894531,297.1499938964844,293.1499938964844,0.1490198969841003,-3245.2373046875,304.1469116210937,0.8313543200492859,0.1540215462446212,0.1390107274055481,292.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.5694932341575623,0.050000000745058,0.0481109395623207,293.122314453125,297.1499938964844,293.1499938964844,0.1517675071954727,-2560.56201171875,304.1451721191406,0.8351054191589355,0.1565289944410324,0.1096927523612976,293.12322998046875,297.1499938964844,293.1499938964844,0.3021973073482513,-5901.98046875,304.1494445800781,0.9984201788902284,0.2701933085918426,0.2527797818183899,293.0882873535156,297.1499938964844,293.1499938964844,0.0076123075559735,-3190.9697265625,296.4022216796875,0.5694932341575623,0.050000000745058,0.2282175868749618,284.8551330566406,291.1499938964844,273.1499938964844,270.6236877441406,284.8569030761719,293.0921630859375,284.8552551269531,1.0,0.1956034302711486,0.7692375183105469,0.7692375183105469,1.0,1.0,-0.9334415793418884,0.3856737315654754,0.5477678179740906,0.1693234145641327,0.0,0.0,1.0,24.67711639404297,25.0,1.0049967765808103,-0.0,85.35002136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9379577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
757980,293.1296081542969,297.1499938964844,293.1499938964844,0.1496552973985672,-3256.0166015625,304.1468811035156,0.8326855301856995,0.1545456051826477,0.1394761204719543,292.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.5698994398117065,0.050000000745058,0.0481084734201431,293.1107177734375,297.1499938964844,293.1499938964844,0.1548031419515609,-2600.974365234375,304.1416320800781,0.8397465944290161,0.159566730260849,0.1114482581615448,293.1204833984375,297.1499938964844,293.1499938964844,0.3013679385185241,-5888.90966796875,304.1510314941406,0.9983065128326416,0.2714276313781738,0.2522049844264984,293.0850524902344,297.1499938964844,293.1499938964844,0.0076546925120055,-3203.23095703125,296.4475402832031,0.5698994398117065,0.050000000745058,0.2282058894634246,284.855712890625,291.1499938964844,273.1499938964844,270.6234741210937,284.8562927246094,293.0869445800781,284.855712890625,1.0,0.1957745552062988,0.7691672444343567,0.7691672444343567,1.0,1.0,-0.9354000687599182,0.386372447013855,0.5490276217460632,0.1701297312974929,0.0,0.0,1.0,24.64458274841309,25.0,0.5836820602416992,-0.0,85.67152404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9386901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
758040,293.1296081542969,297.1499938964844,293.1499938964844,0.1496552973985672,-3256.0166015625,304.1468811035156,0.8326855301856995,0.1545456051826477,0.1394761204719543,292.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.5698994398117065,0.050000000745058,0.0481084734201431,293.1107177734375,297.1499938964844,293.1499938964844,0.1548031419515609,-2600.974365234375,304.1416320800781,0.8397465944290161,0.159566730260849,0.1114482581615448,293.1204833984375,297.1499938964844,293.1499938964844,0.3013679385185241,-5888.90966796875,304.1510314941406,0.9983065128326416,0.2714276313781738,0.2522049844264984,293.0850524902344,297.1499938964844,293.1499938964844,0.0076546925120055,-3203.23095703125,296.4475402832031,0.5698994398117065,0.050000000745058,0.2282058894634246,284.855712890625,291.1499938964844,273.1499938964844,270.6234741210937,284.8562927246094,293.0869445800781,284.855712890625,1.0,0.1957745552062988,0.7691672444343567,0.7691672444343567,1.0,1.0,-0.9354000687599182,0.386372447013855,0.5490276217460632,0.1701297312974929,0.0,0.0,1.0,24.64458274841309,25.0,0.5836820602416992,-0.0,85.67152404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9386901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
758100,293.12957763671875,297.1499938964844,293.1499938964844,0.1499804407358169,-3261.531005859375,304.1468505859375,0.8334997296333313,0.1548115462064743,0.1397117227315902,292.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.5702266097068787,0.050000000745058,0.0481064952909946,293.1031188964844,297.1499938964844,293.1499938964844,0.1570691019296646,-2631.002197265625,304.1390380859375,0.8432184457778931,0.1615600436925888,0.1127495020627975,293.11865234375,297.1499938964844,293.1499938964844,0.3007493615150451,-5879.263671875,304.1519470214844,0.9982483386993408,0.2721574306488037,0.2517782747745514,293.0834350585937,297.1499938964844,293.1499938964844,0.0076764333061873,-3209.516357421875,296.4705810546875,0.5702266097068787,0.050000000745058,0.2281965017318725,284.8556823730469,291.1499938964844,273.1499938964844,270.62335205078125,284.85552978515625,293.08404541015625,284.85565185546875,1.0,0.1958728432655334,0.769132137298584,0.769132137298584,1.0,1.0,-0.936718761920929,0.3868747651576996,0.549843966960907,0.1705933213233947,0.0,0.0,1.0,24.613061904907227,25.0,0.1452034562826156,-0.0,85.87324523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9390563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
758160,293.1295166015625,297.1499938964844,293.1499938964844,0.1503098160028457,-3267.1162109375,304.1468200683594,0.834354817867279,0.1550801545381546,0.1399494707584381,292.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.5705851316452026,0.050000000745058,0.0481043346226215,293.0951843261719,297.1499938964844,293.1499938964844,0.1596009284257888,-2664.391845703125,304.1364440917969,0.8470736145973206,0.1637093126773834,0.1141943484544754,293.1165466308594,297.1499938964844,293.1499938964844,0.3000665009021759,-5868.67431640625,304.15283203125,0.9981833100318908,0.2729673087596893,0.251310259103775,293.08184814453125,297.1499938964844,293.1499938964844,0.0076986197382211,-3215.921875,296.49395751953125,0.5705851316452026,0.050000000745058,0.2281862497329712,284.8554992675781,291.1499938964844,273.1499938964844,270.6231994628906,284.855224609375,293.08209228515625,284.85546875,1.0,0.195979967713356,0.7690925002098083,0.7690925002098083,1.0,1.0,-0.938161551952362,0.387432187795639,0.5507293343544006,0.1710800379514694,0.0,0.0,1.0,24.57828521728516,25.0,-0.1327951103448867,-0.0,86.09395599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
758220,293.12939453125,297.1499938964844,293.1499938964844,0.1509764790534973,-3278.41943359375,304.14678955078125,0.8361129760742188,0.1556259840726852,0.1404324024915695,292.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.5713286399841309,0.050000000745058,0.0480998717248439,293.0796813964844,297.1499938964844,293.1499938964844,0.1651061177253723,-2736.42041015625,304.1318054199219,0.8553752303123474,0.1682459712028503,0.1173078417778015,293.1116027832031,297.1499938964844,293.1499938964844,0.2986236214637756,-5846.4697265625,304.154296875,0.9980438947677612,0.27481609582901,0.2503379583358764,293.07867431640625,297.1499938964844,293.1499938964844,0.007744341623038,-3229.044921875,296.54205322265625,0.5713286399841309,0.050000000745058,0.2281650900840759,284.85528564453125,291.1499938964844,273.1499938964844,270.6228332519531,284.8548278808594,293.07891845703125,284.8552551269531,1.0,0.1962203234434127,0.7690132260322571,0.7690132260322571,1.0,1.0,-0.9412803053855896,0.3886507153511047,0.5526295900344849,0.1721001863479614,0.0,0.0,1.0,24.50788688659668,25.0,-0.2859080731868744,-0.0,86.58039093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
758280,293.12939453125,297.1499938964844,293.1499938964844,0.1509764790534973,-3278.41943359375,304.14678955078125,0.8361129760742188,0.1556259840726852,0.1404324024915695,292.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.5713286399841309,0.050000000745058,0.0480998717248439,293.0796813964844,297.1499938964844,293.1499938964844,0.1651061177253723,-2736.42041015625,304.1318054199219,0.8553752303123474,0.1682459712028503,0.1173078417778015,293.1116027832031,297.1499938964844,293.1499938964844,0.2986236214637756,-5846.4697265625,304.154296875,0.9980438947677612,0.27481609582901,0.2503379583358764,293.07867431640625,297.1499938964844,293.1499938964844,0.007744341623038,-3229.044921875,296.54205322265625,0.5713286399841309,0.050000000745058,0.2281650900840759,284.85528564453125,291.1499938964844,273.1499938964844,270.6228332519531,284.8548278808594,293.07891845703125,284.8552551269531,1.0,0.1962203234434127,0.7690132260322571,0.7690132260322571,1.0,1.0,-0.9412803053855896,0.3886507153511047,0.5526295900344849,0.1721001863479614,0.0,0.0,1.0,24.50788688659668,25.0,-0.2859080731868744,-0.0,86.58039093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
758340,293.12921142578125,297.1499938964844,293.1499938964844,0.1516590118408203,-3289.984375,304.146728515625,0.837874174118042,0.15618397295475,0.1409262269735336,292.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.5720525979995728,0.050000000745058,0.0480955578386783,293.06561279296875,297.1499938964844,293.1499938964844,0.1708864718675613,-2811.244384765625,304.1282958984375,0.8639631867408752,0.1728862524032592,0.1205354779958725,293.1059875488281,297.1499938964844,293.1499938964844,0.2971956431865692,-5824.67138671875,304.1552124023437,0.9979023933410645,0.276930034160614,0.249389037489891,293.075439453125,297.1499938964844,293.1499938964844,0.0077921347692608,-3242.68212890625,296.5919189453125,0.5720525979995728,0.050000000745058,0.2281446158885955,284.85498046875,291.1499938964844,273.1499938964844,270.6224365234375,284.8542785644531,293.07568359375,284.8549499511719,1.0,0.1964924186468124,0.7689339518547058,0.7689339518547058,1.0,1.0,-0.9445781707763672,0.3899489939212799,0.5546292066574097,0.1731577962636947,0.0,0.0,1.0,24.44326972961425,25.0,-0.4488464295864105,-0.0,87.11312866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9409484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
758400,293.12921142578125,297.1499938964844,293.1499938964844,0.1516590118408203,-3289.984375,304.146728515625,0.837874174118042,0.15618397295475,0.1409262269735336,292.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.5720525979995728,0.050000000745058,0.0480955578386783,293.06561279296875,297.1499938964844,293.1499938964844,0.1708864718675613,-2811.244384765625,304.1282958984375,0.8639631867408752,0.1728862524032592,0.1205354779958725,293.1059875488281,297.1499938964844,293.1499938964844,0.2971956431865692,-5824.67138671875,304.1552124023437,0.9979023933410645,0.276930034160614,0.249389037489891,293.075439453125,297.1499938964844,293.1499938964844,0.0077921347692608,-3242.68212890625,296.5919189453125,0.5720525979995728,0.050000000745058,0.2281446158885955,284.85498046875,291.1499938964844,273.1499938964844,270.6224365234375,284.8542785644531,293.07568359375,284.8549499511719,1.0,0.1964924186468124,0.7689339518547058,0.7689339518547058,1.0,1.0,-0.9445781707763672,0.3899489939212799,0.5546292066574097,0.1731577962636947,0.0,0.0,1.0,24.44326972961425,25.0,-0.4488464295864105,-0.0,87.11312866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9409484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
758460,293.1289978027344,297.1499938964844,293.1499938964844,0.1523591130971908,-3301.837158203125,304.1466369628906,0.8396002650260925,0.1567546129226684,0.1414316296577453,292.9702453613281,297.1499938964844,293.1499938964844,0.0020758833270519,-204.85484313964844,288.4864196777344,0.5727229118347168,0.050000000745058,0.0480915829539299,293.0535583496094,297.1499938964844,293.1499938964844,0.1767087578773498,-2885.82373046875,304.1258544921875,0.8724629282951355,0.1774699985980987,0.1237460002303123,293.0999755859375,297.1499938964844,293.1499938964844,0.2958564460277557,-5804.36376953125,304.1557006835937,0.9977662563323976,0.279259979724884,0.2485085576772689,293.0722351074219,297.1499938964844,293.1499938964844,0.0078417165204882,-3256.747802734375,296.6434020996094,0.5727229118347168,0.050000000745058,0.2281257510185241,284.85455322265625,291.1499938964844,273.1499938964844,270.6219482421875,284.8536376953125,293.07244873046875,284.8544921875,1.0,0.1967912763357162,0.768831729888916,0.768831729888916,1.0,1.0,-0.947953999042511,0.3912806808948517,0.5566732883453369,0.1742280125617981,0.0,0.0,1.0,24.388315200805664,25.0,-0.5945175290107727,-0.0,87.67936706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9416809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
758520,293.1289978027344,297.1499938964844,293.1499938964844,0.1523591130971908,-3301.837158203125,304.1466369628906,0.8396002650260925,0.1567546129226684,0.1414316296577453,292.9702453613281,297.1499938964844,293.1499938964844,0.0020758833270519,-204.85484313964844,288.4864196777344,0.5727229118347168,0.050000000745058,0.0480915829539299,293.0535583496094,297.1499938964844,293.1499938964844,0.1767087578773498,-2885.82373046875,304.1258544921875,0.8724629282951355,0.1774699985980987,0.1237460002303123,293.0999755859375,297.1499938964844,293.1499938964844,0.2958564460277557,-5804.36376953125,304.1557006835937,0.9977662563323976,0.279259979724884,0.2485085576772689,293.0722351074219,297.1499938964844,293.1499938964844,0.0078417165204882,-3256.747802734375,296.6434020996094,0.5727229118347168,0.050000000745058,0.2281257510185241,284.85455322265625,291.1499938964844,273.1499938964844,270.6219482421875,284.8536376953125,293.07244873046875,284.8544921875,1.0,0.1967912763357162,0.768831729888916,0.768831729888916,1.0,1.0,-0.947953999042511,0.3912806808948517,0.5566732883453369,0.1742280125617981,0.0,0.0,1.0,24.388315200805664,25.0,-0.5945175290107727,-0.0,87.67936706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9416809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
758580,293.1287841796875,297.1499938964844,293.1499938964844,0.1530718803405761,-3313.89013671875,304.1465759277344,0.8412742018699646,0.1573318690061569,0.1419455111026764,292.9828491210937,297.1499938964844,293.1499938964844,0.001791552756913,-176.80599975585938,287.95770263671875,0.5733302235603333,0.050000000745058,0.0480879992246627,293.0435485839844,297.1499938964844,293.1499938964844,0.1824711263179779,-2958.90771484375,304.12432861328125,0.8807076811790466,0.1819448769092559,0.12688709795475,293.0938720703125,297.1499938964844,293.1499938964844,0.2946288883686065,-5785.849609375,304.1558532714844,0.9976385235786438,0.2817662358283996,0.2477091550827026,293.0696105957031,297.1499938964844,293.1499938964844,0.0078907757997512,-3270.57421875,296.6940002441406,0.5733302235603333,0.050000000745058,0.228108748793602,284.8540954589844,291.1499938964844,273.1499938964844,270.6214294433594,284.853271484375,293.0697937011719,284.85406494140625,1.0,0.197111889719963,0.768729567527771,0.768729567527771,1.0,1.0,-0.9513566493988036,0.3926275670528412,0.5587291121482849,0.1752977520227432,0.0,0.0,1.0,24.34358787536621,25.0,-0.5968050360679626,-0.0,88.27044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.94244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
758640,293.1287841796875,297.1499938964844,293.1499938964844,0.1530718803405761,-3313.89013671875,304.1465759277344,0.8412742018699646,0.1573318690061569,0.1419455111026764,292.9828491210937,297.1499938964844,293.1499938964844,0.001791552756913,-176.80599975585938,287.95770263671875,0.5733302235603333,0.050000000745058,0.0480879992246627,293.0435485839844,297.1499938964844,293.1499938964844,0.1824711263179779,-2958.90771484375,304.12432861328125,0.8807076811790466,0.1819448769092559,0.12688709795475,293.0938720703125,297.1499938964844,293.1499938964844,0.2946288883686065,-5785.849609375,304.1558532714844,0.9976385235786438,0.2817662358283996,0.2477091550827026,293.0696105957031,297.1499938964844,293.1499938964844,0.0078907757997512,-3270.57421875,296.6940002441406,0.5733302235603333,0.050000000745058,0.228108748793602,284.8540954589844,291.1499938964844,273.1499938964844,270.6214294433594,284.853271484375,293.0697937011719,284.85406494140625,1.0,0.197111889719963,0.768729567527771,0.768729567527771,1.0,1.0,-0.9513566493988036,0.3926275670528412,0.5587291121482849,0.1752977520227432,0.0,0.0,1.0,24.34358787536621,25.0,-0.5968050360679626,-0.0,88.27044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.94244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
758700,293.128662109375,297.1499938964844,293.1499938964844,0.153429701924324,-3319.934326171875,304.14654541015625,0.8420866131782532,0.1576212048530578,0.1422033458948135,292.9844055175781,297.1499938964844,293.1499938964844,0.0016993376193568,-167.70716857910156,287.7848205566406,0.5736097693443298,0.050000000745058,0.0480863526463508,293.0392761230469,297.1499938964844,293.1499938964844,0.1853135377168655,-2994.704833984375,304.1238098144531,0.884706974029541,0.1841319501399994,0.128424271941185,293.0908203125,297.1499938964844,293.1499938964844,0.2940590679645538,-5777.28369140625,304.15582275390625,0.9975783824920654,0.2830759584903717,0.2473406493663787,293.0683898925781,297.1499938964844,293.1499938964844,0.0079156877472996,-3277.557373046875,296.7194519042969,0.5736097693443298,0.050000000745058,0.2281009554862976,284.8539123535156,291.1499938964844,273.1499938964844,270.62115478515625,284.8531188964844,293.0685729980469,284.8538818359375,1.0,0.1972788721323013,0.7686784267425537,0.7686784267425537,1.0,1.0,-0.9530574679374696,0.3933027982711792,0.5597546696662903,0.1758282780647277,0.0,0.0,1.0,24.32492446899414,25.0,-0.573479175567627,-0.0,88.5730972290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9428100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
758760,293.1285705566406,297.1499938964844,293.1499938964844,0.1537888348102569,-3325.9970703125,304.1465148925781,0.8428834080696106,0.1579117178916931,0.1424620002508163,292.9841003417969,297.1499938964844,293.1499938964844,0.0016316944966092,-161.03274536132812,287.6568298339844,0.57387375831604,0.050000000745058,0.0480848029255867,293.0354919433594,297.1499938964844,293.1499938964844,0.1881238967180252,-3029.940673828125,304.1234741210937,0.8886141180992126,0.1862820833921432,0.1299364566802978,293.0877990722656,297.1499938964844,293.1499938964844,0.2935185730457306,-5769.1748046875,304.1557312011719,0.9975207448005676,0.2844194769859314,0.2469923645257949,293.06719970703125,297.1499938964844,293.1499938964844,0.0079410383477807,-3284.63916015625,296.74517822265625,0.57387375831604,0.050000000745058,0.228093609213829,284.85369873046875,291.1499938964844,273.1499938964844,270.620849609375,284.8529357910156,293.0673828125,284.8536682128906,1.0,0.1974495500326156,0.7686202526092529,0.7686202526092529,1.0,1.0,-0.9547541737556458,0.3939772844314575,0.5607768893241882,0.1763532310724258,0.0,0.0,1.0,24.308563232421875,25.0,-0.560697078704834,-0.0,88.8795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.94317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
758820,293.1283569335937,297.1499938964844,293.1499938964844,0.1545143276453018,-3338.23388671875,304.146484375,0.8444352746009827,0.1584983021020889,0.1429838836193084,292.98028564453125,297.1499938964844,293.1499938964844,0.0015517957508563,-153.1496124267578,287.501953125,0.574356198310852,0.050000000745058,0.0480819791555404,293.0292358398437,297.1499938964844,293.1499938964844,0.1936266273260116,-3098.49267578125,304.1231689453125,0.8961201310157776,0.1904514580965042,0.1328758150339126,293.08184814453125,297.1499938964844,293.1499938964844,0.2925256788730621,-5754.3173828125,304.1554870605469,0.9974133968353271,0.2871986627578735,0.2463551461696624,293.064697265625,297.1499938964844,293.1499938964844,0.0079932752996683,-3299.1572265625,296.7978515625,0.574356198310852,0.050000000745058,0.2280802130699157,284.8533020019531,291.1499938964844,273.1499938964844,270.6202392578125,284.8524169921875,293.0649108886719,284.8532409667969,1.0,0.1977999806404113,0.7685038447380066,0.7685038447380066,1.0,1.0,-0.9581242203712464,0.3953222930431366,0.5628019571304321,0.1773830950260162,0.0,0.0,1.0,24.282337188720703,25.0,-0.6003018021583557,-0.0,89.50084686279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9439392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
758880,293.1283569335937,297.1499938964844,293.1499938964844,0.1545143276453018,-3338.23388671875,304.146484375,0.8444352746009827,0.1584983021020889,0.1429838836193084,292.98028564453125,297.1499938964844,293.1499938964844,0.0015517957508563,-153.1496124267578,287.501953125,0.574356198310852,0.050000000745058,0.0480819791555404,293.0292358398437,297.1499938964844,293.1499938964844,0.1936266273260116,-3098.49267578125,304.1231689453125,0.8961201310157776,0.1904514580965042,0.1328758150339126,293.08184814453125,297.1499938964844,293.1499938964844,0.2925256788730621,-5754.3173828125,304.1554870605469,0.9974133968353271,0.2871986627578735,0.2463551461696624,293.064697265625,297.1499938964844,293.1499938964844,0.0079932752996683,-3299.1572265625,296.7978515625,0.574356198310852,0.050000000745058,0.2280802130699157,284.8533020019531,291.1499938964844,273.1499938964844,270.6202392578125,284.8524169921875,293.0649108886719,284.8532409667969,1.0,0.1977999806404113,0.7685038447380066,0.7685038447380066,1.0,1.0,-0.9581242203712464,0.3953222930431366,0.5628019571304321,0.1773830950260162,0.0,0.0,1.0,24.282337188720703,25.0,-0.6003018021583557,-0.0,89.50084686279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9439392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
758940,293.12811279296875,297.1499938964844,293.1499938964844,0.1552531868219375,-3350.6845703125,304.1464233398437,0.8459343910217285,0.1590944528579712,0.1435142159461975,292.9743347167969,297.1499938964844,293.1499938964844,0.0015239041531458,-150.39932250976562,287.4418334960937,0.5747772455215454,0.050000000745058,0.0480795204639434,293.0247497558594,297.1499938964844,293.1499938964844,0.198925495147705,-3163.967529296875,304.123291015625,0.903152883052826,0.1944232285022735,0.1356794387102127,293.0761108398437,297.1499938964844,293.1499938964844,0.2916545569896698,-5741.330078125,304.15509033203125,0.9973175525665284,0.2900878190994262,0.24579818546772,293.0621337890625,297.1499938964844,293.1499938964844,0.0080476822331547,-3314.178955078125,296.8521423339844,0.5747772455215454,0.050000000745058,0.228068545460701,284.852783203125,291.1499938964844,273.1499938964844,270.6195373535156,284.85162353515625,293.06231689453125,284.85272216796875,1.0,0.1981591135263443,0.7683874368667603,0.7683874368667603,1.0,1.0,-0.96144038438797,0.3966537117958069,0.5647866725921631,0.1783773899078369,0.0,0.0,1.0,24.26441192626953,28.0,-0.7361692786216736,-0.0,90.12844848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9447021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
759000,293.12811279296875,297.1499938964844,293.1499938964844,0.1552531868219375,-3350.6845703125,304.1464233398437,0.8459343910217285,0.1590944528579712,0.1435142159461975,292.9743347167969,297.1499938964844,293.1499938964844,0.0015239041531458,-150.39932250976562,287.4418334960937,0.5747772455215454,0.050000000745058,0.0480795204639434,293.0247497558594,297.1499938964844,293.1499938964844,0.198925495147705,-3163.967529296875,304.123291015625,0.903152883052826,0.1944232285022735,0.1356794387102127,293.0761108398437,297.1499938964844,293.1499938964844,0.2916545569896698,-5741.330078125,304.15509033203125,0.9973175525665284,0.2900878190994262,0.24579818546772,293.0621337890625,297.1499938964844,293.1499938964844,0.0080476822331547,-3314.178955078125,296.8521423339844,0.5747772455215454,0.050000000745058,0.228068545460701,284.852783203125,291.1499938964844,273.1499938964844,270.6195373535156,284.85162353515625,293.06231689453125,284.85272216796875,1.0,0.1981591135263443,0.7683874368667603,0.7683874368667603,1.0,1.0,-0.96144038438797,0.3966537117958069,0.5647866725921631,0.1783773899078369,0.0,0.0,1.0,24.26441192626953,28.0,-0.7361692786216736,-0.0,90.12844848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9447021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
759060,293.1278991699219,297.1499938964844,293.1499938964844,0.1560231298208236,-3363.658935546875,304.1463317871094,0.844474732875824,0.1596923172473907,0.1440625637769699,292.9678955078125,297.1499938964844,293.1499938964844,0.0015302262036129,-151.02842712402344,287.4429626464844,0.572692334651947,0.050000000745058,0.0480916388332843,293.0224304199219,297.1499938964844,293.1499938964844,0.2039472311735153,-3225.53125,304.12384033203125,0.9063214659690856,0.1980723142623901,0.1383075714111328,293.0731201171875,297.1499938964844,293.1499938964844,0.2955352962017059,-5803.2587890625,304.146728515625,0.9977725744247437,0.2925811111927032,0.2485481053590774,293.0595397949219,297.1499938964844,293.1499938964844,0.0081072021275758,-3330.679443359375,296.9076538085937,0.572692334651947,0.050000000745058,0.2281260341405868,284.8517150878906,291.1499938964844,273.1499938964844,270.61883544921875,284.8485412597656,293.0597229003906,284.8515319824219,1.0,0.1998091787099838,0.768263041973114,0.768263041973114,1.0,1.0,-0.9686350226402284,0.399705708026886,0.5689293146133423,0.1801582723855972,0.0,0.0,1.0,24.659645080566406,31.0,-1.7151048183441162,-0.0,92.21739196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
759120,293.1278991699219,297.1499938964844,293.1499938964844,0.1560231298208236,-3363.658935546875,304.1463317871094,0.844474732875824,0.1596923172473907,0.1440625637769699,292.9678955078125,297.1499938964844,293.1499938964844,0.0015302262036129,-151.02842712402344,287.4429626464844,0.572692334651947,0.050000000745058,0.0480916388332843,293.0224304199219,297.1499938964844,293.1499938964844,0.2039472311735153,-3225.53125,304.12384033203125,0.9063214659690856,0.1980723142623901,0.1383075714111328,293.0731201171875,297.1499938964844,293.1499938964844,0.2955352962017059,-5803.2587890625,304.146728515625,0.9977725744247437,0.2925811111927032,0.2485481053590774,293.0595397949219,297.1499938964844,293.1499938964844,0.0081072021275758,-3330.679443359375,296.9076538085937,0.572692334651947,0.050000000745058,0.2281260341405868,284.8517150878906,291.1499938964844,273.1499938964844,270.61883544921875,284.8485412597656,293.0597229003906,284.8515319824219,1.0,0.1998091787099838,0.768263041973114,0.768263041973114,1.0,1.0,-0.9686350226402284,0.399705708026886,0.5689293146133423,0.1801582723855972,0.0,0.0,1.0,24.659645080566406,31.0,-1.7151048183441162,-0.0,92.21739196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
759180,293.1277160644531,297.1499938964844,293.1499938964844,0.1568250954151153,-3377.1767578125,304.1462097167969,0.8402072191238403,0.1602894812822342,0.1446241289377212,292.96173095703125,297.1499938964844,293.1499938964844,0.001558962278068,-153.8760528564453,287.4828186035156,0.5681997537612915,0.050000000745058,0.0481185391545295,293.02294921875,297.1499938964844,293.1499938964844,0.2084171324968338,-3279.8525390625,304.1251220703125,0.9052281975746156,0.2012047469615936,0.1406094282865524,293.0779113769531,297.1499938964844,293.1499938964844,0.3040818572044372,-5936.8466796875,304.13348388671875,0.9985904693603516,0.2935743033885956,0.2544129490852356,293.0569763183594,297.1499938964844,293.1499938964844,0.0081719923764467,-3348.75244140625,296.9638061523437,0.5681997537612915,0.050000000745058,0.2282536476850509,284.84930419921875,291.1499938964844,273.1499938964844,270.6180725097656,284.84344482421875,293.0571594238281,284.84893798828125,1.0,0.2025219053030014,0.7681386470794678,0.7681386470794678,1.0,1.0,-0.979295253753662,0.4042843282222748,0.5750109553337097,0.1826921850442886,0.0,0.0,1.0,25.47052764892578,25.0,-3.411355495452881,-0.0,95.73693084716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
759240,293.1277160644531,297.1499938964844,293.1499938964844,0.1568250954151153,-3377.1767578125,304.1462097167969,0.8402072191238403,0.1602894812822342,0.1446241289377212,292.96173095703125,297.1499938964844,293.1499938964844,0.001558962278068,-153.8760528564453,287.4828186035156,0.5681997537612915,0.050000000745058,0.0481185391545295,293.02294921875,297.1499938964844,293.1499938964844,0.2084171324968338,-3279.8525390625,304.1251220703125,0.9052281975746156,0.2012047469615936,0.1406094282865524,293.0779113769531,297.1499938964844,293.1499938964844,0.3040818572044372,-5936.8466796875,304.13348388671875,0.9985904693603516,0.2935743033885956,0.2544129490852356,293.0569763183594,297.1499938964844,293.1499938964844,0.0081719923764467,-3348.75244140625,296.9638061523437,0.5681997537612915,0.050000000745058,0.2282536476850509,284.84930419921875,291.1499938964844,273.1499938964844,270.6180725097656,284.84344482421875,293.0571594238281,284.84893798828125,1.0,0.2025219053030014,0.7681386470794678,0.7681386470794678,1.0,1.0,-0.979295253753662,0.4042843282222748,0.5750109553337097,0.1826921850442886,0.0,0.0,1.0,25.47052764892578,25.0,-3.411355495452881,-0.0,95.73693084716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
759300,293.1275939941406,297.1499938964844,293.1499938964844,0.1572186350822448,-3383.800537109375,304.14617919921875,0.8402265906333923,0.1605957001447677,0.1448971033096313,292.95880126953125,297.1499938964844,293.1499938964844,0.0015790323959663,-155.8639373779297,287.5133056640625,0.5677905082702637,0.050000000745058,0.0481210313737392,293.0238952636719,297.1499938964844,293.1499938964844,0.2104015201330185,-3303.8037109375,304.12603759765625,0.906957507133484,0.2026269137859344,0.141618862748146,293.0823974609375,297.1499938964844,293.1499938964844,0.3050382435321808,-5950.3212890625,304.1348876953125,0.998654305934906,0.2936089932918548,0.2549431622028351,293.0556945800781,297.1499938964844,293.1499938964844,0.0082028973847627,-3357.250244140625,296.9923095703125,0.5677905082702637,0.050000000745058,0.2282654494047165,284.8478088378906,291.1499938964844,273.1499938964844,270.61767578125,284.84246826171875,293.0558776855469,284.84747314453125,1.0,0.2027296274900436,0.7680764198303223,0.7680764198303223,1.0,1.0,-0.98149174451828,0.4051859974861145,0.5763057470321655,0.1833150684833526,0.0,0.0,1.0,25.562820434570312,25.0,-3.664276599884033,-0.0,96.3451919555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9465637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
759360,293.12744140625,297.1499938964844,293.1499938964844,0.1576057970523834,-3390.30419921875,304.14617919921875,0.8421244025230408,0.1609091460704803,0.1451683938503265,292.9559631347656,297.1499938964844,293.1499938964844,0.0016018400201573,-158.1199493408203,287.5496520996094,0.5689812302589417,0.050000000745058,0.0481137484312057,293.0243835449219,297.1499938964844,293.1499938964844,0.2123872935771942,-3327.75048828125,304.12677001953125,0.9110944271087646,0.2041321694850921,0.1426329016685485,293.0848693847656,297.1499938964844,293.1499938964844,0.3029679954051971,-5916.65185546875,304.1414489746094,0.9984636902809144,0.293975293636322,0.2533985078334808,293.05438232421875,297.1499938964844,293.1499938964844,0.0082320431247353,-3365.0986328125,297.0213928222656,0.5689812302589417,0.050000000745058,0.2282309085130691,284.84674072265625,291.1499938964844,273.1499938964844,270.6172790527344,284.84295654296875,293.0545959472656,284.8465270996094,1.0,0.2022869884967804,0.7679771184921265,0.7679771184921265,1.0,1.0,-0.981131672859192,0.4049685299396515,0.5761631727218628,0.1833556443452835,0.0,0.0,1.0,25.37702369689941,25.0,-3.0048487186431885,-0.0,95.96025848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9469299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
759420,293.1271667480469,297.1499938964844,293.1499938964844,0.1583906412124633,-3403.468505859375,304.1461486816406,0.844689130783081,0.1615367233753204,0.1457240581512451,292.9505920410156,297.1499938964844,293.1499938964844,0.0016545595135539,-163.32949829101562,287.63592529296875,0.5702826380729675,0.050000000745058,0.0481058768928051,293.0247497558594,297.1499938964844,293.1499938964844,0.2165822237730026,-3378.309326171875,304.1275329589844,0.9182946681976318,0.2072361558675766,0.1447863429784774,293.08428955078125,297.1499938964844,293.1499938964844,0.3006373643875122,-5879.30224609375,304.14801025390625,0.9982382655143738,0.2957325279712677,0.2517037093639374,293.05181884765625,297.1499938964844,293.1499938964844,0.0082926517352461,-3381.294677734375,297.0807189941406,0.5702826380729675,0.050000000745058,0.2281935662031173,284.8455505371094,291.1499938964844,273.1499938964844,270.6164245605469,284.8430480957031,293.0521850585937,284.84539794921875,1.0,0.2021984308958053,0.7677783966064453,0.7677783966064453,1.0,1.0,-0.982293665409088,0.405379980802536,0.5769137144088745,0.1837918758392334,0.0,0.0,1.0,25.195676803588867,28.0,-1.911659836769104,-0.0,95.89810180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9476928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
759480,293.1271667480469,297.1499938964844,293.1499938964844,0.1583906412124633,-3403.468505859375,304.1461486816406,0.844689130783081,0.1615367233753204,0.1457240581512451,292.9505920410156,297.1499938964844,293.1499938964844,0.0016545595135539,-163.32949829101562,287.63592529296875,0.5702826380729675,0.050000000745058,0.0481058768928051,293.0247497558594,297.1499938964844,293.1499938964844,0.2165822237730026,-3378.309326171875,304.1275329589844,0.9182946681976318,0.2072361558675766,0.1447863429784774,293.08428955078125,297.1499938964844,293.1499938964844,0.3006373643875122,-5879.30224609375,304.14801025390625,0.9982382655143738,0.2957325279712677,0.2517037093639374,293.05181884765625,297.1499938964844,293.1499938964844,0.0082926517352461,-3381.294677734375,297.0807189941406,0.5702826380729675,0.050000000745058,0.2281935662031173,284.8455505371094,291.1499938964844,273.1499938964844,270.6164245605469,284.8430480957031,293.0521850585937,284.84539794921875,1.0,0.2021984308958053,0.7677783966064453,0.7677783966064453,1.0,1.0,-0.982293665409088,0.405379980802536,0.5769137144088745,0.1837918758392334,0.0,0.0,1.0,25.195676803588867,28.0,-1.911659836769104,-0.0,95.89810180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9476928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
