time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759540,293.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1460876464844,0.8440223932266235,0.0,0.1462928503751754,292.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73565673828125,0.5688420534133911,0.0,0.0481145605444908,293.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1283874511719,0.9209745526313782,0.0,0.1468163877725601,293.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,304.14385986328125,0.9984867572784424,0.0,0.2535790503025055,293.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,297.1410827636719,0.5688420534133911,0.0,0.2282347679138183,284.84442138671875,294.1499938964844,273.1499938964844,270.6155700683594,284.842041015625,293.0518798828125,284.84429931640625,0.0,0.0,0.7675796747207642,0.7675796747207642,1.0,1.0,-0.9877213835716248,0.4076679050922394,0.5800535082817078,0.1851551979780197,0.0,0.0,0.0,25.484050750732425,60.0,-1.6601977348327637,-0.0,97.5119171142578,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.94842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,19382.005859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.311903911817353e-06,1.2695147233898751e-05,-4.383242867334047e-06,0.0,0.0,0.0,0.0,0.0005043860292062,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1460876464844,0.8440223932266235,0.0,0.1462928503751754,292.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73565673828125,0.5688420534133911,0.0,0.0481145605444908,293.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1283874511719,0.9209745526313782,0.0,0.1468163877725601,293.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,304.14385986328125,0.9984867572784424,0.0,0.2535790503025055,293.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,297.1410827636719,0.5688420534133911,0.0,0.2282347679138183,284.84442138671875,294.1499938964844,273.1499938964844,270.6155700683594,284.842041015625,293.0518798828125,284.84429931640625,0.0,0.0,0.7675796747207642,0.7675796747207642,1.0,1.0,-0.9877213835716248,0.4076679050922394,0.5800535082817078,0.1851551979780197,0.0,0.0,0.0,25.484050750732425,60.0,-1.6601977348327637,-0.0,97.5119171142578,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.94842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,19382.005859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.311903911817353e-06,1.2695147233898751e-05,-4.383242867334047e-06,0.0,0.0,0.0,0.0,0.0005043860292062,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4955444335937,0.0,0.0,0.0006302021793089,292.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427429199219,0.0,0.0,0.0002764537930488,292.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974914550781,0.0,0.0,0.0006115747382864,292.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5099182128906,0.0,0.0,0.0011312656570225,292.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,0.0013113777386024,284.8614501953125,294.1499938964844,273.15399169921875,270.6177978515625,282.5400085449219,287.3321533203125,284.8534545898437,0.0,0.0,0.4605478048324585,0.4605478048324585,1.0,1.0,-0.0047561861574649,0.0082127712666988,-0.0034565851092338,-0.0272485837340354,0.0,0.0,0.0,-0.0282014086842536,60.0,-85.34262084960938,-0.0,-1.5404581290567876e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2012841113520016e-20,1.8347756174936932e-20,-6.334914253623346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4955444335937,0.0,0.0,0.0006302021793089,292.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427429199219,0.0,0.0,0.0002764537930488,292.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974914550781,0.0,0.0,0.0006115747382864,292.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5099182128906,0.0,0.0,0.0011312656570225,292.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,0.0013113777386024,284.8614501953125,294.1499938964844,273.15399169921875,270.6177978515625,282.5400085449219,287.3321533203125,284.8534545898437,0.0,0.0,0.4605478048324585,0.4605478048324585,1.0,1.0,-0.0047561861574649,0.0082127712666988,-0.0034565851092338,-0.0272485837340354,0.0,0.0,0.0,-0.0282014086842536,60.0,-85.34262084960938,-0.0,-1.5404581290567876e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2012841113520016e-20,1.8347756174936932e-20,-6.334914253623346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.40350341796875,0.0,0.0,0.0001158142113126,292.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285827636719,0.0,0.0,0.0001105668998206,292.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80096435546875,0.0,0.0,9.365037840325384e-05,292.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966064453125,0.0,0.0,0.0001357157307211,292.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,0.0005244817584753,284.86163330078125,294.1499938964844,273.1588439941406,270.62115478515625,282.3661193847656,283.7000732421875,284.85125732421875,0.0,0.0,0.3070318698883056,0.3070318698883056,1.0,1.0,-0.0011763437651097,0.0032497227657586,-0.0020733790006488,-0.0319010987877845,0.0,0.0,0.0,-0.0110960761085152,60.0,-43.293941497802734,-0.0,-9.434593550849969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.850129029589541e-21,1.0462512390726707e-20,-3.612382957240385e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3650817871094,0.0,0.0,0.000100175908301,292.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187255859375,0.0,0.0,0.000105526727566,292.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76629638671875,0.0,0.0,7.790300151100382e-05,292.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.36407470703125,0.0,0.0,0.0001054453387041,292.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,0.0005005733692087,284.8617248535156,294.1499938964844,273.16552734375,270.6259460449219,282.2762451171875,280.933837890625,284.8500061035156,0.0,0.0,0.1535159349441528,0.1535159349441528,1.0,1.0,-0.0010693583171814,0.0009517762809991,0.0001175820507341,-0.034250758588314,0.0,0.0,0.0,-0.0113359196111559,60.0,-21.36430549621582,-0.0,-7.77107800331578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3284912109375,0.0,0.0,0.0001002380304271,292.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091125488281,0.0,0.0,0.0001055568209267,292.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.73370361328125,0.0,0.0,7.796238060109317e-05,292.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33416748046875,0.0,0.0,0.0001055534157785,292.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03326416015625,0.0,0.0,0.0005007161526009,284.86181640625,294.1499938964844,273.1739807128906,270.632080078125,282.18975830078125,278.8907470703125,284.8490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678841499611,4.613561799260425e-08,0.0010678379330784,-0.0352639891207218,0.0,0.0,0.0,-0.0116667235270142,60.0,-13.163138389587402,-0.0,-7.77810456042971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2921447753906,0.0,0.0,0.0001002607823465,292.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2995300292969,0.0,0.0,0.0001055789907695,292.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7013244628906,0.0,0.0,7.798063597874716e-05,292.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.304443359375,0.0,0.0,0.0001055795291904,292.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,0.0005008212756365,284.8619079589844,294.1499938964844,273.1841125488281,270.6395263671875,282.1041259765625,277.3851013183594,284.8480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683210566639,1.385325187897024e-08,0.0010683072032406,-0.0353303961455822,0.0,0.0,0.0,-0.0116804577410221,60.0,-10.199840545654297,-0.0,-7.781497401992965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2201538085937,0.0,0.0,0.0001003013312583,292.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2805480957031,0.0,0.0,0.000105621656985,291.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6371765136719,0.0,0.0,7.801218453096226e-05,292.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2455749511719,0.0,0.0,0.0001056222827173,292.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91094970703125,0.0,0.0,0.0005010236636735,284.862060546875,294.1499938964844,273.2091064453125,270.6581726074219,281.9356384277344,275.46405029296875,284.8458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-8.731895446777344,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2201538085937,0.0,0.0,0.0001003013312583,292.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2805480957031,0.0,0.0,0.000105621656985,291.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6371765136719,0.0,0.0,7.801218453096226e-05,292.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2455749511719,0.0,0.0,0.0001056222827173,292.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91094970703125,0.0,0.0,0.0005010236636735,284.862060546875,294.1499938964844,273.2091064453125,270.6581726074219,281.9356384277344,275.46405029296875,284.8458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-8.731895446777344,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1490783691406,0.0,0.0,0.0001003415673039,292.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618103027344,0.0,0.0,0.0001056640321621,291.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738525390625,0.0,0.0,7.804347842466086e-05,292.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1874389648437,0.0,0.0,0.0001056646578945,292.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8306884765625,0.0,0.0,0.0005012247129343,284.8622131347656,294.1499938964844,273.2399597167969,270.6813659667969,281.7707824707031,274.4342956542969,284.8429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-8.523690223693848,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1490783691406,0.0,0.0,0.0001003415673039,292.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618103027344,0.0,0.0,0.0001056640321621,291.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738525390625,0.0,0.0,7.804347842466086e-05,292.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1874389648437,0.0,0.0,0.0001056646578945,292.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8306884765625,0.0,0.0,0.0005012247129343,284.8622131347656,294.1499938964844,273.2399597167969,270.6813659667969,281.7707824707031,274.4342956542969,284.8429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-8.523690223693848,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.07891845703125,0.0,0.0,0.0001003814759314,292.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2433166503906,0.0,0.0,0.0001057060653693,291.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5113220214844,0.0,0.0,7.807451765984297e-05,291.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.13006591796875,0.0,0.0,0.0001057066765497,292.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.75146484375,0.0,0.0,0.0005014240741729,284.86236572265625,294.1499938964844,273.276123046875,270.70867919921875,281.609619140625,273.89166259765625,284.8396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-8.475857734680176,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.07891845703125,0.0,0.0,0.0001003814759314,292.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2433166503906,0.0,0.0,0.0001057060653693,291.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5113220214844,0.0,0.0,7.807451765984297e-05,291.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.13006591796875,0.0,0.0,0.0001057066765497,292.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.75146484375,0.0,0.0,0.0005014240741729,284.86236572265625,294.1499938964844,273.276123046875,270.70867919921875,281.609619140625,273.89166259765625,284.8396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-8.475857734680176,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096740722656,0.0,0.0,0.0001004209698294,292.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250671386719,0.0,0.0,0.0001057476620189,291.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496154785156,0.0,0.0,7.810523675289005e-05,291.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07342529296875,0.0,0.0,0.0001057482659234,292.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732788085937,0.0,0.0,0.0005016213981434,284.8625183105469,294.1499938964844,273.3170166015625,270.7396545410156,281.4521484375,273.61669921875,284.8358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-8.445633888244629,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096740722656,0.0,0.0,0.0001004209698294,292.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250671386719,0.0,0.0,0.0001057476620189,291.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496154785156,0.0,0.0,7.810523675289005e-05,291.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07342529296875,0.0,0.0,0.0001057482659234,292.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732788085937,0.0,0.0,0.0005016213981434,284.8625183105469,294.1499938964844,273.3170166015625,270.7396545410156,281.4521484375,273.61669921875,284.8358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-8.445633888244629,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9753723144531,0.0,0.0,0.0001004405348794,292.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21600341796875,0.0,0.0,0.0001057682675309,291.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4190673828125,0.0,0.0,7.812045805621892e-05,291.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0453796386719,0.0,0.0,0.0001057688714354,292.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6345520019531,0.0,0.0,0.0005017191288061,284.8625793457031,294.1499938964844,273.33905029296875,270.7563781738281,281.3748474121094,273.5395812988281,284.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-8.430381774902344,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9412841796875,0.0,0.0,0.0001004599689622,292.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070007324219,0.0,0.0,0.0001057887347997,291.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3887023925781,0.0,0.0,7.813557022018358e-05,291.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0175170898437,0.0,0.0,0.0001057893314282,292.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5960693359375,0.0,0.0,0.0005018162191845,284.8626403808594,294.1499938964844,273.362060546875,270.7738647460937,281.2984619140625,273.4890441894531,284.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-8.41445255279541,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8738098144531,0.0,0.0,0.0001004984005703,292.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.189208984375,0.0,0.0,0.0001058292036759,291.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3285522460937,0.0,0.0,7.816545985406265e-05,291.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9623107910156,0.0,0.0,0.0001058297930285,292.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198669433594,0.0,0.0,0.0005020081880502,284.8627319335937,294.1499938964844,273.41070556640625,270.81085205078125,281.14849853515625,273.4421081542969,284.82733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-8.380419731140137,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8738098144531,0.0,0.0,0.0001004984005703,292.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.189208984375,0.0,0.0,0.0001058292036759,291.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3285522460937,0.0,0.0,7.816545985406265e-05,291.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9623107910156,0.0,0.0,0.0001058297930285,292.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198669433594,0.0,0.0,0.0005020081880502,284.8627319335937,294.1499938964844,273.41070556640625,270.81085205078125,281.14849853515625,273.4421081542969,284.82733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-8.380419731140137,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8071594238281,0.0,0.0,0.0001005361627903,292.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716003417969,0.0,0.0,0.0001058689813362,291.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2691650390625,0.0,0.0,7.819482561899349e-05,291.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9078063964844,0.0,0.0,0.0001058695634128,292.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.44464111328125,0.0,0.0,0.0005021968390792,284.8628234863281,294.1499938964844,273.4623413085937,270.8501892089844,281.0022888183594,273.4406433105469,284.8226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-8.343697547912598,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8071594238281,0.0,0.0,0.0001005361627903,292.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716003417969,0.0,0.0,0.0001058689813362,291.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2691650390625,0.0,0.0,7.819482561899349e-05,291.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9078063964844,0.0,0.0,0.0001058695634128,292.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.44464111328125,0.0,0.0,0.0005021968390792,284.8628234863281,294.1499938964844,273.4623413085937,270.8501892089844,281.0022888183594,273.4406433105469,284.8226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-8.343697547912598,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.74139404296875,0.0,0.0,0.0001005731828627,292.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542358398437,0.0,0.0,0.0001059079659171,291.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2105712890625,0.0,0.0,7.822362385923043e-05,291.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85400390625,0.0,0.0,0.0001059085407177,292.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.370361328125,0.0,0.0,0.0005023818230256,284.8629150390625,294.1499938964844,273.5164489746094,270.8913879394531,280.8597717285156,273.4645690917969,284.8177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-8.304705619812012,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.74139404296875,0.0,0.0,0.0001005731828627,292.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542358398437,0.0,0.0,0.0001059079659171,291.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2105712890625,0.0,0.0,7.822362385923043e-05,291.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85400390625,0.0,0.0,0.0001059085407177,292.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.370361328125,0.0,0.0,0.0005023818230256,284.8629150390625,294.1499938964844,273.5164489746094,270.8913879394531,280.8597717285156,273.4645690917969,284.8177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-8.304705619812012,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.67645263671875,0.0,0.0,0.0001006093661999,292.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370849609375,0.0,0.0,0.0001059460773831,291.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1526794433594,0.0,0.0,7.825176726328209e-05,291.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8008728027344,0.0,0.0,0.0001059466449078,292.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.29705810546875,0.0,0.0,0.0005025625578127,284.86297607421875,294.1499938964844,273.5723876953125,270.9340209960937,280.7209777832031,273.50323486328125,284.8127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-8.263870239257812,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.67645263671875,0.0,0.0,0.0001006093661999,292.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370849609375,0.0,0.0,0.0001059460773831,291.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1526794433594,0.0,0.0,7.825176726328209e-05,291.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8008728027344,0.0,0.0,0.0001059466449078,292.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.29705810546875,0.0,0.0,0.0005025625578127,284.86297607421875,294.1499938964844,273.5723876953125,270.9340209960937,280.7209777832031,273.50323486328125,284.8127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-8.263870239257812,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.644287109375,0.0,0.0,0.0001006271195365,292.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12860107421875,0.0,0.0,0.0001059647765941,291.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1240234375,0.0,0.0,7.826557703083381e-05,291.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7745666503906,0.0,0.0,0.0001059653441188,292.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2607421875,0.0,0.0,0.000502651266288,284.8630065917969,294.1499938964844,273.6009216308594,270.95574951171875,280.6529541015625,273.52606201171875,284.81011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722177103161,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-8.24289608001709,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6123352050781,0.0,0.0,0.0001006446327664,292.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201477050781,0.0,0.0,0.0001059832284227,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0955810546875,0.0,0.0,7.827919762348756e-05,291.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7484436035156,0.0,0.0,0.0001059837813954,292.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.22467041015625,0.0,0.0,0.00050273881061,284.8630065917969,294.1499938964844,273.6296691894531,270.9776916503906,280.5858459472656,273.5505065917969,284.8074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-8.221625328063965,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5490417480469,0.0,0.0,0.0001006789025268,292.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033935546875,0.0,0.0,0.0001060193171724,291.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0391540527344,0.0,0.0,7.830584945622832e-05,291.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6966552734375,0.0,0.0,0.0001060198628692,292.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1532287597656,0.0,0.0,0.0005029099993407,284.863037109375,294.1499938964844,273.68768310546875,271.0218811035156,280.4543151855469,273.602783203125,284.8022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-8.178411483764648,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5490417480469,0.0,0.0,0.0001006789025268,292.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033935546875,0.0,0.0,0.0001060193171724,291.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0391540527344,0.0,0.0,7.830584945622832e-05,291.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6966552734375,0.0,0.0,0.0001060198628692,292.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1532287597656,0.0,0.0,0.0005029099993407,284.863037109375,294.1499938964844,273.68768310546875,271.0218811035156,280.4543151855469,273.602783203125,284.8022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-8.178411483764648,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.486572265625,0.0,0.0,0.0001007120808935,292.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868835449219,0.0,0.0,0.0001060542563209,291.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9834899902344,0.0,0.0,7.833165000192821e-05,291.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64556884765625,0.0,0.0,0.0001060548020177,292.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.08270263671875,0.0,0.0,0.0005030757165513,284.863037109375,294.1499938964844,273.7458190917969,271.0661926269531,280.32635498046875,273.657958984375,284.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-8.134651184082031,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.486572265625,0.0,0.0,0.0001007120808935,292.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868835449219,0.0,0.0,0.0001060542563209,291.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9834899902344,0.0,0.0,7.833165000192821e-05,291.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64556884765625,0.0,0.0,0.0001060548020177,292.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.08270263671875,0.0,0.0,0.0005030757165513,284.863037109375,294.1499938964844,273.7458190917969,271.0661926269531,280.32635498046875,273.657958984375,284.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-8.134651184082031,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4248962402344,0.0,0.0,0.0001007440805551,292.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0705261230469,0.0,0.0,0.0001060879585565,291.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.92852783203125,0.0,0.0,7.835654105292633e-05,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5950927734375,0.0,0.0,0.0001060884969774,292.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130615234375,0.0,0.0,0.0005032356129959,284.863037109375,294.1499938964844,273.8035888671875,271.1101989746094,280.2018737792969,273.714599609375,284.79132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-8.090768814086914,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4248962402344,0.0,0.0,0.0001007440805551,292.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0705261230469,0.0,0.0,0.0001060879585565,291.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.92852783203125,0.0,0.0,7.835654105292633e-05,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5950927734375,0.0,0.0,0.0001060884969774,292.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130615234375,0.0,0.0,0.0005032356129959,284.863037109375,294.1499938964844,273.8035888671875,271.1101989746094,280.2018737792969,273.714599609375,284.79132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-8.090768814086914,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.364013671875,0.0,0.0,0.000100774821476,292.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544128417969,0.0,0.0,0.0001061203365679,291.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.874267578125,0.0,0.0,7.838044984964654e-05,291.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5452880859375,0.0,0.0,0.0001061208677128,292.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443359375,0.0,0.0,0.0005033891648054,284.8630065917969,294.1499938964844,273.8603820800781,271.1534729003906,280.080810546875,273.7716369628906,284.7857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-8.047196388244629,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.364013671875,0.0,0.0,0.000100774821476,292.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544128417969,0.0,0.0,0.0001061203365679,291.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.874267578125,0.0,0.0,7.838044984964654e-05,291.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5452880859375,0.0,0.0,0.0001061208677128,292.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443359375,0.0,0.0,0.0005033891648054,284.8630065917969,294.1499938964844,273.8603820800781,271.1534729003906,280.080810546875,273.7716369628906,284.7857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-8.047196388244629,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3338623046875,0.0,0.0,0.0001007896935334,292.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0464172363281,0.0,0.0,0.0001061360017047,291.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8473815917969,0.0,0.0,7.839201862225309e-05,291.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5205993652344,0.0,0.0,0.0001061365255736,292.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9102783203125,0.0,0.0,0.0005034634959883,284.86297607421875,294.1499938964844,273.8882141113281,271.1746826171875,280.02154541015625,273.800048828125,284.78302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-8.025656700134277,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.30389404296875,0.0,0.0,0.0001008042163448,292.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384521484375,0.0,0.0,0.0001061512957676,291.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8206787109375,0.0,0.0,7.84033109084703e-05,291.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.49609375,0.0,0.0,0.0001061518196365,292.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87646484375,0.0,0.0,0.0005035360809415,284.8629455566406,294.1499938964844,273.91558837890625,271.1955261230469,279.9631042480469,273.8282775878906,284.7802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-8.004353523254395,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2445678710937,0.0,0.0,0.0001008321851259,292.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.022705078125,0.0,0.0,0.00010618075612,291.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7677917480469,0.0,0.0,7.842506602173671e-05,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4475402832031,0.0,0.0,0.000106181272713,292.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8094787597656,0.0,0.0,0.0005036757793277,284.86285400390625,294.1499938964844,273.9687194824219,271.2359619140625,279.8486022949219,273.8838195800781,284.77459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-7.9626665115356445,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
