time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
761880,291.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2445678710937,0.0,0.0,0.0001008321851259,292.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.022705078125,0.0,0.0,0.00010618075612,291.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7677917480469,0.0,0.0,7.842506602173671e-05,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4475402832031,0.0,0.0,0.000106181272713,292.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8094787597656,0.0,0.0,0.0005036757793277,284.86285400390625,294.1499938964844,273.9687194824219,271.2359619140625,279.8486022949219,273.8838195800781,284.77459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-7.9626665115356445,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1859741210937,0.0,0.0,0.0001008586405077,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.00714111328125,0.0,0.0,0.0001062086230376,291.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.715576171875,0.0,0.0,7.844564242986962e-05,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.39959716796875,0.0,0.0,0.0001062091323547,292.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.74334716796875,0.0,0.0,0.0005038079689256,284.8627624511719,294.1499938964844,274.0191345214844,271.2743835449219,279.7372436523437,273.9376220703125,284.7689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-7.922554492950439,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1859741210937,0.0,0.0,0.0001008586405077,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.00714111328125,0.0,0.0,0.0001062086230376,291.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.715576171875,0.0,0.0,7.844564242986962e-05,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.39959716796875,0.0,0.0,0.0001062091323547,292.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.74334716796875,0.0,0.0,0.0005038079689256,284.8627624511719,294.1499938964844,274.0191345214844,271.2743835449219,279.7372436523437,273.9376220703125,284.7689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-7.922554492950439,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1281433105469,0.0,0.0,0.0001008835097309,292.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917907714844,0.0,0.0,0.000106234816485,291.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6640319824219,0.0,0.0,7.846498192520812e-05,291.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3522644042969,0.0,0.0,0.0001062353185261,292.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6780700683594,0.0,0.0,0.0005039322422817,284.8626403808594,294.1499938964844,274.0663146972656,271.310302734375,279.6289367675781,273.98907470703125,284.7632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-7.884441375732422,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1281433105469,0.0,0.0,0.0001008835097309,292.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917907714844,0.0,0.0,0.000106234816485,291.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6640319824219,0.0,0.0,7.846498192520812e-05,291.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3522644042969,0.0,0.0,0.0001062353185261,292.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6780700683594,0.0,0.0,0.0005039322422817,284.8626403808594,294.1499938964844,274.0663146972656,271.310302734375,279.6289367675781,273.98907470703125,284.7632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-7.884441375732422,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.071044921875,0.0,0.0,0.0001009067054837,292.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765930175781,0.0,0.0,0.0001062592418747,291.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6131286621094,0.0,0.0,7.84830263000913e-05,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3055419921875,0.0,0.0,0.0001062597366399,292.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6136474609375,0.0,0.0,0.0005040480755269,284.86248779296875,294.1499938964844,274.1096496582031,271.34332275390625,279.52349853515625,274.0375671386719,284.757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-7.848747253417969,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.071044921875,0.0,0.0,0.0001009067054837,292.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765930175781,0.0,0.0,0.0001062592418747,291.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6131286621094,0.0,0.0,7.84830263000913e-05,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3055419921875,0.0,0.0,0.0001062597366399,292.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6136474609375,0.0,0.0,0.0005040480755269,284.86248779296875,294.1499938964844,274.1096496582031,271.34332275390625,279.52349853515625,274.0375671386719,284.757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-7.848747253417969,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04278564453125,0.0,0.0,0.000100917648524,292.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96905517578125,0.0,0.0,0.0001062707742676,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5879211425781,0.0,0.0,7.849153917049989e-05,291.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28240966796875,0.0,0.0,0.0001062712690327,292.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.58172607421875,0.0,0.0,0.0005041027907282,284.8623962402344,294.1499938964844,274.12969970703125,271.3586120605469,279.4718322753906,274.0605163574219,284.7547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-7.831939220428467,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0146789550781,0.0,0.0,0.0001009281477308,292.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615783691406,0.0,0.0,0.0001062818337231,291.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5628967285156,0.0,0.0,7.8499702794943e-05,291.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2593994140625,0.0,0.0,0.0001062823212123,292.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5500183105469,0.0,0.0,0.0005041552358306,284.8623046875,294.1499938964844,274.1485595703125,271.3729858398437,279.4208374023437,274.08251953125,284.7518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-7.815893173217773,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95904541015625,0.0,0.0,0.0001009477637126,292.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467468261719,0.0,0.0,0.0001063024901668,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5132751464844,0.0,0.0,7.851496047805995e-05,291.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2138671875,0.0,0.0,0.000106302977656,292.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872436523437,0.0,0.0,0.0005042532575316,284.8620910644531,294.1499938964844,274.1825256347656,271.39892578125,279.32080078125,274.1233215332031,284.74615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-7.786298751831055,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95904541015625,0.0,0.0,0.0001009477637126,292.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467468261719,0.0,0.0,0.0001063024901668,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5132751464844,0.0,0.0,7.851496047805995e-05,291.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2138671875,0.0,0.0,0.000106302977656,292.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872436523437,0.0,0.0,0.0005042532575316,284.8620910644531,294.1499938964844,274.1825256347656,271.39892578125,279.32080078125,274.1233215332031,284.74615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-7.786298751831055,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90411376953125,0.0,0.0,0.0001009654733934,292.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320678710937,0.0,0.0,0.0001063211457221,291.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4643249511719,0.0,0.0,7.85287338658236e-05,291.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1688842773437,0.0,0.0,0.0001063216259353,292.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4252319335937,0.0,0.0,0.0005043417331762,284.8618469238281,294.1499938964844,274.2109680175781,271.4206848144531,279.2232360839844,274.1594543457031,284.7404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-7.760385036468506,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90411376953125,0.0,0.0,0.0001009654733934,292.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320678710937,0.0,0.0,0.0001063211457221,291.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4643249511719,0.0,0.0,7.85287338658236e-05,291.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1688842773437,0.0,0.0,0.0001063216259353,292.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4252319335937,0.0,0.0,0.0005043417331762,284.8618469238281,294.1499938964844,274.2109680175781,271.4206848144531,279.2232360839844,274.1594543457031,284.7404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-7.760385036468506,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8498840332031,0.0,0.0,0.0001009812112897,292.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9175720214844,0.0,0.0,0.0001063377203536,291.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4159545898437,0.0,0.0,7.854097202653065e-05,291.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244812011719,0.0,0.0,0.0001063381932908,292.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3640441894531,0.0,0.0,0.0005044203717261,284.8616027832031,294.1499938964844,274.2332763671875,271.43780517578125,279.12799072265625,274.1903381347656,284.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-7.738563060760498,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8498840332031,0.0,0.0,0.0001009812112897,292.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9175720214844,0.0,0.0,0.0001063377203536,291.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4159545898437,0.0,0.0,7.854097202653065e-05,291.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244812011719,0.0,0.0,0.0001063381932908,292.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3640441894531,0.0,0.0,0.0005044203717261,284.8616027832031,294.1499938964844,274.2332763671875,271.43780517578125,279.12799072265625,274.1903381347656,284.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-7.738563060760498,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7963562011719,0.0,0.0,0.00010099489009,292.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032592773437,0.0,0.0,0.0001063521267496,291.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.36822509765625,0.0,0.0,7.855160947656259e-05,291.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0806579589844,0.0,0.0,0.0001063525924109,292.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3036193847656,0.0,0.0,0.00050448870752,284.8612976074219,294.1499938964844,274.2489013671875,271.44989013671875,279.034912109375,274.21539306640625,284.7290344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-7.721262454986572,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7963562011719,0.0,0.0,0.00010099489009,292.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032592773437,0.0,0.0,0.0001063521267496,291.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.36822509765625,0.0,0.0,7.855160947656259e-05,291.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0806579589844,0.0,0.0,0.0001063525924109,292.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3036193847656,0.0,0.0,0.00050448870752,284.8612976074219,294.1499938964844,274.2489013671875,271.44989013671875,279.034912109375,274.21539306640625,284.7290344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-7.721262454986572,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.76983642578125,0.0,0.0,0.0001010009364108,292.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8961486816406,0.0,0.0,0.0001063585004885,291.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3446044921875,0.0,0.0,7.855631702113897e-05,291.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0589294433594,0.0,0.0,0.0001063589661498,292.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2737121582031,0.0,0.0,0.000504518917296,284.86114501953125,294.1499938964844,274.2540283203125,271.45391845703125,278.9891357421875,274.2255554199219,284.7261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-7.714438438415527,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7434997558594,0.0,0.0,0.0001010064443107,292.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890991210937,0.0,0.0,0.0001063643067027,291.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.32110595703125,0.0,0.0,7.85605952842161e-05,291.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0373840332031,0.0,0.0,0.000106364765088,292.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2439880371094,0.0,0.0,0.0005045464495196,284.8609924316406,294.1499938964844,274.2572937011719,271.45654296875,278.94384765625,274.2340393066406,284.72332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-7.708901882171631,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6913146972656,0.0,0.0,0.0001010158084682,292.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0001063741656253,291.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2745666503906,0.0,0.0,7.85678785177879e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.99462890625,0.0,0.0,0.0001063746167346,292.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18511962890625,0.0,0.0,0.000504593248479,284.8606262207031,294.1499938964844,274.2578430175781,271.457275390625,278.85455322265625,274.2456970214844,284.7176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-7.701897621154785,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6913146972656,0.0,0.0,0.0001010158084682,292.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0001063741656253,291.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2745666503906,0.0,0.0,7.85678785177879e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.99462890625,0.0,0.0,0.0001063746167346,292.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18511962890625,0.0,0.0,0.000504593248479,284.8606262207031,294.1499938964844,274.2578430175781,271.457275390625,278.85455322265625,274.2456970214844,284.7176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-7.701897621154785,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6398010253906,0.0,0.0,0.0001010229025268,292.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612365722656,0.0,0.0,0.0001063816453097,291.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2286376953125,0.0,0.0,7.857340096961707e-05,291.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.95245361328125,0.0,0.0,0.0001063820891431,292.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12701416015625,0.0,0.0,0.0005046286969445,284.8602294921875,294.1499938964844,274.25,271.45166015625,278.76690673828125,274.2497863769531,284.7119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076424610801,1.4800818348703617e-08,0.0010764098260551,-0.0378085598349571,0.0,0.0,0.0,-0.0121502075344324,60.0,-7.700669765472412,-0.0,-7.899993903492941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6398010253906,0.0,0.0,0.0001010229025268,292.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612365722656,0.0,0.0,0.0001063816453097,291.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2286376953125,0.0,0.0,7.857340096961707e-05,291.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.95245361328125,0.0,0.0,0.0001063820891431,292.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12701416015625,0.0,0.0,0.0005046286969445,284.8602294921875,294.1499938964844,274.25,271.45166015625,278.76690673828125,274.2497863769531,284.7119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076424610801,1.4800818348703617e-08,0.0010764098260551,-0.0378085598349571,0.0,0.0,0.0,-0.0121502075344324,60.0,-7.700669765472412,-0.0,-7.899993903492941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5889587402344,0.0,0.0,0.0001010146224871,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475646972656,0.0,0.0,0.0001063729287125,291.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18328857421875,0.0,0.0,7.85669544711709e-05,291.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107971191406,0.0,0.0,0.0001063733652699,292.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06964111328125,0.0,0.0,0.0005045873695053,284.8598327636719,294.1499938964844,274.2375793457031,271.4430236816406,278.68072509765625,274.24664306640625,284.70623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790437319334161e-08,0.0010763211175799,-0.0377814136445522,0.0,0.0,0.0,-0.012145061045885,60.0,-7.704014778137207,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5889587402344,0.0,0.0,0.0001010146224871,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475646972656,0.0,0.0,0.0001063729287125,291.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18328857421875,0.0,0.0,7.85669544711709e-05,291.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107971191406,0.0,0.0,0.0001063733652699,292.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06964111328125,0.0,0.0,0.0005045873695053,284.8598327636719,294.1499938964844,274.2375793457031,271.4430236816406,278.68072509765625,274.24664306640625,284.70623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790437319334161e-08,0.0010763211175799,-0.0377814136445522,0.0,0.0,0.0,-0.012145061045885,60.0,-7.704014778137207,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.53875732421875,0.0,0.0,0.000100979093986,292.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83404541015625,0.0,0.0,0.0001063355157384,291.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385192871094,0.0,0.0,7.853932038415223e-05,291.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8696594238281,0.0,0.0,0.0001063359522959,292.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0130310058594,0.0,0.0,0.0005044098943471,284.859375,294.1499938964844,274.2248229980469,271.4349365234375,278.5959777832031,274.2389221191406,284.7005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746105669871667e-08,0.001075942069292,-0.0376654863357543,0.0,0.0,0.0,-0.0121230846270918,60.0,-7.707294464111328,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.53875732421875,0.0,0.0,0.000100979093986,292.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83404541015625,0.0,0.0,0.0001063355157384,291.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385192871094,0.0,0.0,7.853932038415223e-05,291.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8696594238281,0.0,0.0,0.0001063359522959,292.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0130310058594,0.0,0.0,0.0005044098943471,284.859375,294.1499938964844,274.2248229980469,271.4349365234375,278.5959777832031,274.2389221191406,284.7005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746105669871667e-08,0.001075942069292,-0.0376654863357543,0.0,0.0,0.0,-0.0121230846270918,60.0,-7.707294464111328,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.513916015625,0.0,0.0,0.0001009517873171,292.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82733154296875,0.0,0.0,0.0001063067684299,291.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1163635253906,0.0,0.0,7.851808186387643e-05,291.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84930419921875,0.0,0.0,0.0001063071977114,292.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9849853515625,0.0,0.0,0.0005042735137976,284.859130859375,294.1499938964844,274.2182922363281,271.4310607910156,278.5541076660156,274.2340393066406,284.6977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712054685617204e-08,0.0010756510309875,-0.0375764444470405,0.0,0.0,0.0,-0.0121062044054269,60.0,-7.708368301391602,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4892578125,0.0,0.0,0.000100918507087,292.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8206787109375,0.0,0.0,0.0001062717201421,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0943603515625,0.0,0.0,7.849220128264278e-05,291.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291015625,0.0,0.0,0.0001062721494236,292.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9571533203125,0.0,0.0,0.0005041072727181,284.85888671875,294.1499938964844,274.2117004394531,271.4273376464844,278.5126037597656,274.22869873046875,284.69488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670555437135135e-08,0.0010752961970865,-0.037467923015356,0.0,0.0,0.0,-0.0120856314897537,60.0,-7.709039688110352,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4403991699219,0.0,0.0,0.0001008351973723,292.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074645996094,0.0,0.0,0.0001061840011971,291.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.05078125,0.0,0.0,7.842740160413086e-05,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890625,0.0,0.0,0.0001061844232026,292.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9020690917969,0.0,0.0,0.0005036912043578,284.8583984375,294.1499938964844,274.1982421875,271.42022705078125,278.4306335449219,274.2170715332031,284.6892395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566691852735404e-08,0.0010744081810116,-0.0371963120996952,0.0,0.0,0.0,-0.0120341433212161,60.0,-7.709237098693848,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4403991699219,0.0,0.0,0.0001008351973723,292.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074645996094,0.0,0.0,0.0001061840011971,291.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.05078125,0.0,0.0,7.842740160413086e-05,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890625,0.0,0.0,0.0001061844232026,292.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9020690917969,0.0,0.0,0.0005036912043578,284.8583984375,294.1499938964844,274.1982421875,271.42022705078125,278.4306335449219,274.2170715332031,284.6892395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566691852735404e-08,0.0010744081810116,-0.0371963120996952,0.0,0.0,0.0,-0.0120341433212161,60.0,-7.709237098693848,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3922119140625,0.0,0.0,0.0001007316095638,292.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79443359375,0.0,0.0,0.0001060749200405,291.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0077819824219,0.0,0.0,7.834683492546901e-05,291.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74957275390625,0.0,0.0,0.0001060753347701,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84771728515625,0.0,0.0,0.0005031737382523,284.8578491210937,294.1499938964844,274.1844177246094,271.4136047363281,278.3500671386719,274.2045288085937,284.68359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.4437559592295202e-08,0.0010733040980994,-0.0368586108088493,0.0,0.0,0.0,-0.0119701270014047,60.0,-7.708034992218018,-0.0,-7.854463746070905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3922119140625,0.0,0.0,0.0001007316095638,292.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79443359375,0.0,0.0,0.0001060749200405,291.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0077819824219,0.0,0.0,7.834683492546901e-05,291.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74957275390625,0.0,0.0,0.0001060753347701,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84771728515625,0.0,0.0,0.0005031737382523,284.8578491210937,294.1499938964844,274.1844177246094,271.4136047363281,278.3500671386719,274.2045288085937,284.68359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.4437559592295202e-08,0.0010733040980994,-0.0368586108088493,0.0,0.0,0.0,-0.0119701270014047,60.0,-7.708034992218018,-0.0,-7.854463746070905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3446960449219,0.0,0.0,0.0001006102829705,292.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815246582031,0.0,0.0,0.0001059471615008,291.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.96539306640625,0.0,0.0,7.825246575521305e-05,291.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106018066406,0.0,0.0,0.0001059475689544,292.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79412841796875,0.0,0.0,0.0005025677382946,284.8572692871094,294.1499938964844,274.1702575683594,271.4073791503906,278.27081298828125,274.19140625,284.6779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286328564594442e-08,0.0010720110731199,-0.0364631004631519,0.0,0.0,0.0,-0.0118951564654707,60.0,-7.705612659454346,-0.0,-7.8355476773595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3446960449219,0.0,0.0,0.0001006102829705,292.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815246582031,0.0,0.0,0.0001059471615008,291.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.96539306640625,0.0,0.0,7.825246575521305e-05,291.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106018066406,0.0,0.0,0.0001059475689544,292.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79412841796875,0.0,0.0,0.0005025677382946,284.8572692871094,294.1499938964844,274.1702575683594,271.4073791503906,278.27081298828125,274.19140625,284.6779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286328564594442e-08,0.0010720110731199,-0.0364631004631519,0.0,0.0,0.0,-0.0118951564654707,60.0,-7.705612659454346,-0.0,-7.8355476773595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2978210449219,0.0,0.0,0.0001004738587653,292.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.768798828125,0.0,0.0,0.0001058035122696,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.923583984375,0.0,0.0,7.814636046532542e-05,291.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67218017578125,0.0,0.0,0.0001058039124472,292.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74127197265625,0.0,0.0,0.0005018863012082,284.8566589355469,294.1499938964844,274.1557922363281,271.4015808105469,278.1929016113281,274.1778259277344,284.6723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116290358856533e-08,0.0010705572785809,-0.0360183827579021,0.0,0.0,0.0,-0.0118108615279197,60.0,-7.702157974243164,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2978210449219,0.0,0.0,0.0001004738587653,292.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.768798828125,0.0,0.0,0.0001058035122696,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.923583984375,0.0,0.0,7.814636046532542e-05,291.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67218017578125,0.0,0.0,0.0001058039124472,292.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74127197265625,0.0,0.0,0.0005018863012082,284.8566589355469,294.1499938964844,274.1557922363281,271.4015808105469,278.1929016113281,274.1778259277344,284.6723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116290358856533e-08,0.0010705572785809,-0.0360183827579021,0.0,0.0,0.0,-0.0118108615279197,60.0,-7.702157974243164,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.274658203125,0.0,0.0,0.0001004008008749,292.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7624816894531,0.0,0.0,0.0001057265762938,291.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90289306640625,0.0,0.0,7.808954251231626e-05,291.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531982421875,0.0,0.0,0.0001057269764714,292.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7151184082031,0.0,0.0,0.0005015213391743,284.8563232421875,294.1499938964844,274.1484375,271.3988342285156,278.1544494628906,274.1708984375,284.66949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025231642733615e-08,0.0010697786929085,-0.0357802212238311,0.0,0.0,0.0,-0.0117657203227281,60.0,-7.700100421905518,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2516174316406,0.0,0.0,0.0001003250436042,292.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562255859375,0.0,0.0,0.0001056468026945,291.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8823547363281,0.0,0.0,7.803061453159899e-05,291.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343078613281,0.0,0.0,0.0001056472028722,292.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6891784667969,0.0,0.0,0.0005011429311707,284.8559875488281,294.1499938964844,274.1409912109375,271.39617919921875,278.1163024902344,274.1639099121094,284.6666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068985206075,1.3930810283113716e-08,0.0010689713526517,-0.0355332568287849,0.0,0.0,0.0,-0.0117189111188054,60.0,-7.697861671447754,-0.0,-7.791168599169397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
